time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18144720,298.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,290.95001220703125,289.6086730957031,294.6384582519531,293.4522705078125,284.8866577148437,0.0,0.0,0.0,0.0,1.0,1.0,-4.416097207967512e-13,-1.455918610921114e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.0575620643794536,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144780,298.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,290.95001220703125,289.6202392578125,294.6384582519531,293.4522705078125,284.8871154785156,0.0,0.0,0.0,0.0,1.0,1.0,-4.416097207967512e-13,-1.4559184454849914e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.0543137900531291,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144840,298.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,290.95001220703125,289.6202392578125,294.6384582519531,293.4522705078125,284.8871154785156,0.0,0.0,0.0,0.0,1.0,1.0,-4.416097207967512e-13,-1.4559184454849914e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.0543137900531291,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,-2.558425476681392e-13,298.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,-2.6941548493010523e-13,299.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,-1.9898954717063186e-13,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,-2.6941486151385585e-13,298.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,-1.2779768562842797e-12,285.8209228515625,294.1499938964844,290.95001220703125,289.6261291503906,294.6384582519531,293.4522705078125,284.8873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.1527729645736136e-12,-1.2517865657649714e-17,3.1527855413188144e-12,-2.8024570511431257e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0527842752635479,-0.0,-5.066788513209878e-25,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144960,298.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,290.95001220703125,289.6321105957031,294.6384582519531,293.4522705078125,284.8875427246094,0.0,0.0,0.0,0.0,1.0,1.0,-4.41609693691697e-13,-1.455918610921114e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.0512999631464481,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145020,298.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,2.558425476681392e-13,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,2.6941548493010523e-13,299.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,1.9898954717063186e-13,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,2.6941486151385585e-13,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,1.2779768562842797e-12,285.8209228515625,294.1499938964844,290.95001220703125,289.6441955566406,294.6384582519531,293.4522705078125,284.8879699707031,0.0,0.0,0.0,0.0,1.0,1.0,-3.859525004278053e-13,-1.3940772648376694e-17,3.85966459530776e-13,-1.828429551861688e-12,0.0,0.0,0.0,0.0,60.0,0.0484312735497951,-0.0,-5.066788513209878e-25,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,2.558425476681392e-13,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,2.6941548493010523e-13,299.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,1.9898954717063186e-13,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,2.6941486151385585e-13,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,1.2779768562842797e-12,285.8209228515625,294.1499938964844,290.95001220703125,289.6441955566406,294.6384582519531,293.4522705078125,284.8879699707031,0.0,0.0,0.0,0.0,1.0,1.0,-3.859525004278053e-13,-1.3940772648376694e-17,3.85966459530776e-13,-1.828429551861688e-12,0.0,0.0,0.0,0.0,60.0,0.0484312735497951,-0.0,-5.066788513209878e-25,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,2.558425476681392e-13,298.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,2.6941548493010523e-13,299.1992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,1.9898954717063186e-13,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,2.6941486151385585e-13,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,1.2779768562842797e-12,285.8209228515625,294.1499938964844,290.95001220703125,289.6565246582031,294.6384582519531,293.4522705078125,284.88836669921875,0.0,0.0,0.0,0.0,1.0,1.0,2.269551517206092e-12,1.5564819358393906e-17,-2.269567129717376e-12,2.5085805828439778e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.045736588537693,-0.0,-5.066788513209878e-25,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,2.558425476681392e-13,298.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,2.6941548493010523e-13,299.1992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,1.9898954717063186e-13,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,2.6941486151385585e-13,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,1.2779768562842797e-12,285.8209228515625,294.1499938964844,290.95001220703125,289.6565246582031,294.6384582519531,293.4522705078125,284.88836669921875,0.0,0.0,0.0,0.0,1.0,1.0,2.269551517206092e-12,1.5564819358393906e-17,-2.269567129717376e-12,2.5085805828439778e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.045736588537693,-0.0,-5.066788513209878e-25,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.19677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,290.95001220703125,289.66900634765625,294.6384582519531,293.4522705078125,284.88873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.41609693691697e-13,-1.4559184454849914e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.0432319827377796,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.19677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,290.95001220703125,289.66900634765625,294.6384582519531,293.4522705078125,284.88873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.41609693691697e-13,-1.4559184454849914e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.0432319827377796,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0,298.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,290.95001220703125,289.6815795898437,294.6384582519531,293.4522705078125,284.8890686035156,0.0,0.0,0.0,0.0,1.0,1.0,-4.41609693691697e-13,-1.4559184454849914e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.0408874936401844,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0,298.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,290.95001220703125,289.6815795898437,294.6384582519531,293.4522705078125,284.8890686035156,0.0,0.0,0.0,0.0,1.0,1.0,-4.41609693691697e-13,-1.4559184454849914e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.0408874936401844,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0,298.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,290.95001220703125,289.6878967285156,294.6384582519531,293.4522705078125,284.88922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.41609693691697e-13,-1.4559184454849914e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.0397892668843269,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,2.558425476681392e-13,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,2.6941548493010523e-13,299.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,1.9898954717063186e-13,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,2.6941486151385585e-13,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,1.2779768562842797e-12,285.8209228515625,294.1499938964844,290.95001220703125,289.6942443847656,294.6384582519531,293.4522705078125,284.8893737792969,0.0,0.0,0.0,0.0,1.0,1.0,2.269551517206092e-12,1.5564817704032678e-17,-2.269567129717376e-12,2.5085805828439778e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0387315414845943,-0.0,-5.066788513209878e-25,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0,298.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,290.95001220703125,289.7069091796875,294.6384582519531,293.4522705078125,284.8896484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.41609693691697e-13,-1.455918610921114e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.0367109477519989,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0,298.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,290.95001220703125,289.7069091796875,294.6384582519531,293.4522705078125,284.8896484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.41609693691697e-13,-1.455918610921114e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.0367109477519989,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,-2.558425476681392e-13,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,-2.6941548493010523e-13,299.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,-1.9898954717063186e-13,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,-2.6941486151385585e-13,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,-1.2779768562842797e-12,285.8209228515625,294.1499938964844,290.95001220703125,289.7195739746094,294.6384582519531,293.4522705078125,284.88995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.1527729645736136e-12,-1.2517866484830328e-17,3.1527855413188144e-12,-2.8024570511431257e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0347026288509368,-0.0,-5.066788513209878e-25,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,-2.558425476681392e-13,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,-2.6941548493010523e-13,299.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,-1.9898954717063186e-13,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,-2.6941486151385585e-13,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,-1.2779768562842797e-12,285.8209228515625,294.1499938964844,290.95001220703125,289.7195739746094,294.6384582519531,293.4522705078125,284.88995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.1527729645736136e-12,-1.2517866484830328e-17,3.1527855413188144e-12,-2.8024570511431257e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0347026288509368,-0.0,-5.066788513209878e-25,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,-2.558425476681392e-13,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,-2.6941548493010523e-13,299.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,-1.9898954717063186e-13,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,-2.6941486151385585e-13,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,-1.2779768562842797e-12,285.8209228515625,294.1499938964844,290.95001220703125,289.732177734375,294.6384582519531,293.4522705078125,284.89019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.1527729645736136e-12,-1.2517866484830328e-17,3.1527855413188144e-12,-2.8024570511431257e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0330286882817745,-0.0,-5.066788513209878e-25,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,-2.558425476681392e-13,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,-2.6941548493010523e-13,299.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,-1.9898954717063186e-13,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,-2.6941486151385585e-13,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,-1.2779768562842797e-12,285.8209228515625,294.1499938964844,290.95001220703125,289.732177734375,294.6384582519531,293.4522705078125,284.89019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.1527729645736136e-12,-1.2517866484830328e-17,3.1527855413188144e-12,-2.8024570511431257e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0330286882817745,-0.0,-5.066788513209878e-25,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,-2.558425476681392e-13,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,-2.6941548493010523e-13,299.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,-1.9898954717063186e-13,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,-2.6941486151385585e-13,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,-1.2779768562842797e-12,285.8209228515625,294.1499938964844,290.95001220703125,289.7446594238281,294.6384582519531,293.4522705078125,284.8904113769531,0.0,0.0,0.0,0.0,1.0,1.0,-3.1527729645736136e-12,-1.2517866484830328e-17,3.1527855413188144e-12,-2.8024570511431257e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0314093232154846,-0.0,-5.066788513209878e-25,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,-2.558425476681392e-13,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,-2.6941548493010523e-13,299.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,-1.9898954717063186e-13,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,-2.6941486151385585e-13,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,-1.2779768562842797e-12,285.8209228515625,294.1499938964844,290.95001220703125,289.7446594238281,294.6384582519531,293.4522705078125,284.8904113769531,0.0,0.0,0.0,0.0,1.0,1.0,-3.1527729645736136e-12,-1.2517866484830328e-17,3.1527855413188144e-12,-2.8024570511431257e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0314093232154846,-0.0,-5.066788513209878e-25,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,290.95001220703125,289.7508544921875,294.6384582519531,293.4522705078125,284.8905334472656,0.0,0.0,0.0,0.0,1.0,1.0,-4.41609693691697e-13,-1.4559187763572364e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.0305745005607604,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,290.95001220703125,289.75701904296875,294.6384582519531,293.4522705078125,284.8906555175781,0.0,0.0,0.0,0.0,1.0,1.0,-4.41609693691697e-13,-1.4559187763572364e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.0297511089593172,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,290.95001220703125,289.7691650390625,294.6384582519531,293.4522705078125,284.8908996582031,0.0,0.0,0.0,0.0,1.0,1.0,-4.41609693691697e-13,-1.4559187763572364e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.0281423963606357,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,290.95001220703125,289.7691650390625,294.6384582519531,293.4522705078125,284.8908996582031,0.0,0.0,0.0,0.0,1.0,1.0,-4.41609693691697e-13,-1.4559187763572364e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.0281423963606357,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,-2.558425476681392e-13,298.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,-2.6941548493010523e-13,299.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,-1.9898954717063186e-13,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.817138671875,0.0,0.0,-2.6941486151385585e-13,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,-1.2779768562842797e-12,285.8209228515625,294.1499938964844,290.95001220703125,289.78106689453125,294.6384582519531,293.4522705078125,284.89111328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.1527729645736136e-12,-1.2517868139191552e-17,3.1527855413188144e-12,-2.8024570511431257e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0266017112880945,-0.0,-5.066788513209878e-25,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,-2.558425476681392e-13,298.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,-2.6941548493010523e-13,299.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,-1.9898954717063186e-13,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.817138671875,0.0,0.0,-2.6941486151385585e-13,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,-1.2779768562842797e-12,285.8209228515625,294.1499938964844,290.95001220703125,289.78106689453125,294.6384582519531,293.4522705078125,284.89111328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.1527729645736136e-12,-1.2517868139191552e-17,3.1527855413188144e-12,-2.8024570511431257e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0266017112880945,-0.0,-5.066788513209878e-25,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,-2.558425476681392e-13,298.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,-2.6941548493010523e-13,299.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,-1.9898954717063186e-13,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.817138671875,0.0,0.0,-2.6941486151385585e-13,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,-1.2779768562842797e-12,285.8209228515625,294.1499938964844,290.95001220703125,289.792724609375,294.6384582519531,293.4522705078125,284.8913269042969,0.0,0.0,0.0,0.0,1.0,1.0,-3.1527729645736136e-12,-1.2517868139191552e-17,3.1527855413188144e-12,-2.8024570511431257e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0251216106116771,-0.0,-5.066788513209878e-25,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,-2.558425476681392e-13,298.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,-2.6941548493010523e-13,299.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,-1.9898954717063186e-13,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.817138671875,0.0,0.0,-2.6941486151385585e-13,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,-1.2779768562842797e-12,285.8209228515625,294.1499938964844,290.95001220703125,289.792724609375,294.6384582519531,293.4522705078125,284.8913269042969,0.0,0.0,0.0,0.0,1.0,1.0,-3.1527729645736136e-12,-1.2517868139191552e-17,3.1527855413188144e-12,-2.8024570511431257e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0251216106116771,-0.0,-5.066788513209878e-25,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,-2.558425476681392e-13,298.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,-2.6941548493010523e-13,299.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,-1.9898954717063186e-13,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.817138671875,0.0,0.0,-2.6941486151385585e-13,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,-1.2779768562842797e-12,285.8209228515625,294.1499938964844,290.95001220703125,289.8040466308594,294.6384582519531,293.4522705078125,284.8915405273437,0.0,0.0,0.0,0.0,1.0,1.0,-3.1527729645736136e-12,-1.2517868966372165e-17,3.1527855413188144e-12,-2.8024570511431257e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0237155091017484,-0.0,-5.066788513209878e-25,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,-2.558425476681392e-13,298.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,-2.6941548493010523e-13,299.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,-1.9898954717063186e-13,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.817138671875,0.0,0.0,-2.6941486151385585e-13,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,-1.2779768562842797e-12,285.8209228515625,294.1499938964844,290.95001220703125,289.8040466308594,294.6384582519531,293.4522705078125,284.8915405273437,0.0,0.0,0.0,0.0,1.0,1.0,-3.1527729645736136e-12,-1.2517868966372165e-17,3.1527855413188144e-12,-2.8024570511431257e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0237155091017484,-0.0,-5.066788513209878e-25,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.817138671875,0.0,0.0,0.0,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,290.95001220703125,289.8095703125,294.6384582519531,293.4522705078125,284.8916320800781,0.0,0.0,0.0,0.0,1.0,1.0,-4.41609693691697e-13,-1.455918941793359e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.0230481456965208,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.817138671875,0.0,0.0,0.0,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,290.95001220703125,289.8149719238281,294.6384582519531,293.4522705078125,284.8917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.41609693691697e-13,-1.455918941793359e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.0223966911435127,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.817138671875,0.0,0.0,0.0,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,290.95001220703125,289.8255310058594,294.6384582519531,293.4522705078125,284.89190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.41609693691697e-13,-1.455918941793359e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.0211368557065725,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.817138671875,0.0,0.0,0.0,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,290.95001220703125,289.8255310058594,294.6384582519531,293.4522705078125,284.89190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.41609693691697e-13,-1.455918941793359e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.0211368557065725,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146940,298.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,2.558425476681392e-13,298.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,2.6941548493010523e-13,299.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,1.9898954717063186e-13,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.817138671875,0.0,0.0,2.6941486151385585e-13,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,1.2779768562842797e-12,285.8209228515625,294.1499938964844,290.95001220703125,289.8356018066406,294.6384582519531,293.4522705078125,284.89208984375,0.0,0.0,0.0,0.0,1.0,1.0,-3.859525004278053e-13,-1.3940775957099145e-17,3.85966459530776e-13,-1.828429551861688e-12,0.0,0.0,0.0,0.0,60.0,0.019934207201004,-0.0,-5.066788513209878e-25,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000,298.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,2.558425476681392e-13,298.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,2.6941548493010523e-13,299.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,1.9898954717063186e-13,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.817138671875,0.0,0.0,2.6941486151385585e-13,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,1.2779768562842797e-12,285.8209228515625,294.1499938964844,290.95001220703125,289.8356018066406,294.6384582519531,293.4522705078125,284.89208984375,0.0,0.0,0.0,0.0,1.0,1.0,-3.859525004278053e-13,-1.3940775957099145e-17,3.85966459530776e-13,-1.828429551861688e-12,0.0,0.0,0.0,0.0,60.0,0.019934207201004,-0.0,-5.066788513209878e-25,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147060,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,290.95001220703125,289.84521484375,294.6384582519531,293.4522705078125,284.8922424316406,0.0,0.0,0.0,0.0,1.0,1.0,-4.41609693691697e-13,-1.455918941793359e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.0187983624637126,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
