time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18147120,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,290.95001220703125,289.84521484375,294.6384582519531,293.4522705078125,284.8922424316406,0.0,0.0,0.0,0.0,1.0,1.0,-4.41609693691697e-13,-1.455918941793359e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.0187983624637126,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147180,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,290.95001220703125,289.854248046875,294.6384582519531,293.4522705078125,284.89239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.41609693691697e-13,-1.4559187763572364e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.0177353527396917,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147240,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,290.95001220703125,289.854248046875,294.6384582519531,293.4522705078125,284.89239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.41609693691697e-13,-1.4559187763572364e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.0177353527396917,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.7299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,290.95001220703125,289.85858154296875,294.6384582519531,293.4522705078125,284.8924865722656,0.0,0.0,0.0,0.0,1.0,1.0,-4.41609693691697e-13,-1.455918941793359e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.0172264259308576,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147360,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,2.558425476681392e-13,298.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,2.6941548493010523e-13,299.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,1.9898954717063186e-13,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,2.6941486151385585e-13,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,1.2779768562842797e-12,285.8209228515625,294.1499938964844,290.95001220703125,289.8627319335937,294.6384582519531,293.4522705078125,284.8925476074219,0.0,0.0,0.0,0.0,1.0,1.0,-3.859525004278053e-13,-1.3940775957099145e-17,3.85966459530776e-13,-1.828429551861688e-12,0.0,0.0,0.0,0.0,60.0,0.0167303346097469,-0.0,-5.066788513209878e-25,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147420,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,290.95001220703125,289.8705749511719,294.6384582519531,293.4522705078125,284.8927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.41609693691697e-13,-1.4559187763572364e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.0157643370330333,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147480,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,290.95001220703125,289.8705749511719,294.6384582519531,293.4522705078125,284.8927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.41609693691697e-13,-1.4559187763572364e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.0157643370330333,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0,298.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,290.95001220703125,289.87774658203125,294.6384582519531,293.4522705078125,284.892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.41609693691697e-13,-1.4559187763572364e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.0148635199293494,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0,298.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,290.95001220703125,289.87774658203125,294.6384582519531,293.4522705078125,284.892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.41609693691697e-13,-1.4559187763572364e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.0148635199293494,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147660,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,290.95001220703125,289.8829650878906,294.6384582519531,293.4522705078125,284.8929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.41609693691697e-13,-1.4559187763572364e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.0139924529939889,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,290.95001220703125,289.8829650878906,294.6384582519531,293.4522705078125,284.8929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.41609693691697e-13,-1.4559187763572364e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.0139924529939889,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0,298.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,290.95001220703125,289.88507080078125,294.6384582519531,293.4522705078125,284.89306640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.41609693691697e-13,-1.4559187763572364e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.0131529234349727,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0,298.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,290.95001220703125,289.88507080078125,294.6384582519531,293.4522705078125,284.89306640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.41609693691697e-13,-1.4559187763572364e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.0131529234349727,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0,298.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,290.95001220703125,289.8850402832031,294.6384582519531,293.4522705078125,284.89312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.41609693691697e-13,-1.4559187763572364e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.0127543900161981,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,-2.558425476681392e-13,298.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,-2.6941548493010523e-13,299.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,-1.9898954717063186e-13,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,-2.6941486151385585e-13,298.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,-1.2779768562842797e-12,285.8209228515625,294.1499938964844,290.95001220703125,289.8843078613281,294.6384582519531,293.4522705078125,284.8931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.1527729645736136e-12,-1.2517868139191552e-17,3.1527855413188144e-12,-2.8024570511431257e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0123671647161245,-0.0,-5.066788513209878e-25,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,290.95001220703125,289.8808288574219,294.6384582519531,293.4522705078125,284.8932800292969,0.0,0.0,0.0,0.0,1.0,1.0,-4.41609693691697e-13,-1.4559187763572364e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.0116166351363062,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,290.95001220703125,289.8808288574219,294.6384582519531,293.4522705078125,284.8932800292969,0.0,0.0,0.0,0.0,1.0,1.0,-4.41609693691697e-13,-1.4559187763572364e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.0116166351363062,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,290.95001220703125,289.8778076171875,294.6384582519531,293.4522705078125,284.8933410644531,0.0,0.0,0.0,0.0,1.0,1.0,-4.41609693691697e-13,-1.4559187763572364e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.0112313842400908,-0.0,-6.041902062038619e-35,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,290.95001220703125,289.8749084472656,294.6384582519531,293.4522705078125,284.8934020996094,0.0,0.0,0.0,0.0,1.0,1.0,-4.41609693691697e-13,-1.4559187763572364e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.0109287183731794,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.817138671875,0.0,0.0,0.0,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,290.95001220703125,289.8667297363281,294.6384582519531,293.4522705078125,284.8934936523437,0.0,0.0,0.0,0.0,1.0,1.0,-3.0971158797299388e-12,-1.189945467835711e-17,3.0971278059538365e-12,-4.483933623705694e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0102811269462108,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.817138671875,0.0,0.0,0.0,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,290.95001220703125,289.8667297363281,294.6384582519531,293.4522705078125,284.8934936523437,0.0,0.0,0.0,0.0,1.0,1.0,-3.0971158797299388e-12,-1.189945467835711e-17,3.0971278059538365e-12,-4.483933623705694e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0102811269462108,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,290.95001220703125,289.85650634765625,294.6384582519531,293.4522705078125,284.8935852050781,0.0,0.0,0.0,0.0,1.0,1.0,-4.41609693691697e-13,-1.455918610921114e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.0096629150211811,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,290.95001220703125,289.85650634765625,294.6384582519531,293.4522705078125,284.8935852050781,0.0,0.0,0.0,0.0,1.0,1.0,-4.41609693691697e-13,-1.455918610921114e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.0096629150211811,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,290.95001220703125,289.8507080078125,294.6384582519531,293.4522705078125,284.89361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.41609693691697e-13,-1.455918610921114e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.0093744164332747,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,290.95001220703125,289.844482421875,294.6384582519531,293.4522705078125,284.8936462402344,0.0,0.0,0.0,0.0,1.0,1.0,-4.41609693691697e-13,-1.455918610921114e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.0090941414237022,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,290.95001220703125,289.830810546875,294.6384582519531,293.4522705078125,284.89373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.0971158797299388e-12,-1.189945219681527e-17,3.0971278059538365e-12,-4.483933623705694e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0085599413141608,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,290.95001220703125,289.830810546875,294.6384582519531,293.4522705078125,284.89373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.0971158797299388e-12,-1.189945219681527e-17,3.0971278059538365e-12,-4.483933623705694e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0085599413141608,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,2.558425476681392e-13,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,2.6941548493010523e-13,299.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,1.9898954717063186e-13,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,2.6941486151385585e-13,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,1.2779768562842797e-12,285.8209228515625,294.1499938964844,290.95001220703125,289.81573486328125,294.6384582519531,293.4522705078125,284.893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.859525004278053e-13,-1.394077099401547e-17,3.85966459530776e-13,-1.828429551861688e-12,0.0,0.0,0.0,0.0,60.0,0.008050131611526,-0.0,-5.066788513209878e-25,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,2.558425476681392e-13,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,2.6941548493010523e-13,299.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,1.9898954717063186e-13,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,2.6941486151385585e-13,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,1.2779768562842797e-12,285.8209228515625,294.1499938964844,290.95001220703125,289.81573486328125,294.6384582519531,293.4522705078125,284.893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.859525004278053e-13,-1.394077099401547e-17,3.85966459530776e-13,-1.828429551861688e-12,0.0,0.0,0.0,0.0,60.0,0.008050131611526,-0.0,-5.066788513209878e-25,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0,298.59375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,290.95001220703125,289.7994689941406,294.6384582519531,293.4522705078125,284.89385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.41609693691697e-13,-1.455918280048869e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.007574934978038,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0,298.59375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,290.95001220703125,289.7994689941406,294.6384582519531,293.4522705078125,284.89385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.41609693691697e-13,-1.455918280048869e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.007574934978038,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,290.95001220703125,289.7822265625,294.6384582519531,293.4522705078125,284.8939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-4.41609693691697e-13,-1.455918280048869e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.0071409246884286,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,290.95001220703125,289.7822265625,294.6384582519531,293.4522705078125,284.8939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-4.41609693691697e-13,-1.455918280048869e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.0071409246884286,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,2.558425476681392e-13,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,2.6941548493010523e-13,299.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,1.9898954717063186e-13,298.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,2.6941486151385585e-13,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,1.2779768562842797e-12,285.8209228515625,294.1499938964844,290.95001220703125,289.7732849121094,294.6384582519531,293.4522705078125,284.8939514160156,0.0,0.0,0.0,0.0,1.0,1.0,-3.859525004278053e-13,-1.3940769339654244e-17,3.85966459530776e-13,-1.828429551861688e-12,0.0,0.0,0.0,0.0,60.0,0.0069320765323936,-0.0,-5.066788513209878e-25,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,2.558425476681392e-13,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,2.6941548493010523e-13,299.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,1.9898954717063186e-13,298.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,2.6941486151385585e-13,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,1.2779768562842797e-12,285.8209228515625,294.1499938964844,290.95001220703125,289.7641906738281,294.6384582519531,293.4522705078125,284.8939819335937,0.0,0.0,0.0,0.0,1.0,1.0,-3.041458578045831e-12,-1.12810370816196e-17,3.041469853748424e-12,-6.165410196268262e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0067419470287859,-0.0,-5.066788513209878e-25,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,298.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,-2.558425476681392e-13,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,-2.6941548493010523e-13,299.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,-1.9898954717063186e-13,298.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,-2.6941486151385585e-13,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,-1.2779768562842797e-12,285.8209228515625,294.1499938964844,290.95001220703125,289.74560546875,294.6384582519531,293.4522705078125,284.89404296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.1527729645736136e-12,-1.2517861521746653e-17,3.1527855413188144e-12,-2.8024570511431257e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0063465749844908,-0.0,-5.066788513209878e-25,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,298.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,-2.558425476681392e-13,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,-2.6941548493010523e-13,299.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,-1.9898954717063186e-13,298.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,-2.6941486151385585e-13,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,-1.2779768562842797e-12,285.8209228515625,294.1499938964844,290.95001220703125,289.74560546875,294.6384582519531,293.4522705078125,284.89404296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.1527729645736136e-12,-1.2517861521746653e-17,3.1527855413188144e-12,-2.8024570511431257e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0063465749844908,-0.0,-5.066788513209878e-25,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,298.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,-2.558425476681392e-13,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,-2.6941548493010523e-13,299.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,-1.9898954717063186e-13,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,-2.6941486151385585e-13,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,-1.2779768562842797e-12,285.8209228515625,294.1499938964844,290.95001220703125,289.7335205078125,294.6384582519531,293.4522705078125,284.8940734863281,0.0,0.0,0.0,0.0,1.0,1.0,-3.1527729645736136e-12,-1.2517862348927264e-17,3.1527855413188144e-12,-2.8024570511431257e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.006113335955888,-0.0,-5.066716036614211e-25,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400,298.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,-2.558425476681392e-13,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,-2.6941548493010523e-13,299.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,-1.9898954717063186e-13,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,-2.6941486151385585e-13,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,-1.2779768562842797e-12,285.8209228515625,294.1499938964844,290.95001220703125,289.7266845703125,294.6384582519531,293.4522705078125,284.89410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.1527729645736136e-12,-1.2517862348927264e-17,3.1527855413188144e-12,-2.8024570511431257e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0059821549803018,-0.0,-5.066788513209878e-25,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149460,298.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,-2.558425476681392e-13,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,-2.6941548493010523e-13,299.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,-1.9898954717063186e-13,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,-2.6941486151385585e-13,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,-1.2779768562842797e-12,285.8209228515625,294.1499938964844,290.95001220703125,289.7076110839844,294.6384582519531,293.4522705078125,284.8941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.1527729645736136e-12,-1.2517861521746653e-17,3.1527855413188144e-12,-2.8024570511431257e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0056469403207302,-0.0,-5.066788513209878e-25,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149520,298.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,-2.558425476681392e-13,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,-2.6941548493010523e-13,299.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,-1.9898954717063186e-13,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,-2.6941486151385585e-13,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,-1.2779768562842797e-12,285.8209228515625,294.1499938964844,290.95001220703125,289.7076110839844,294.6384582519531,293.4522705078125,284.8941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.1527729645736136e-12,-1.2517861521746653e-17,3.1527855413188144e-12,-2.8024570511431257e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0056469403207302,-0.0,-5.066788513209878e-25,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
