time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18149580,298.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,290.95001220703125,289.6886291503906,294.6384582519531,293.4522705078125,284.8941955566406,0.0,0.0,0.0,0.0,1.0,1.0,-4.41609693691697e-13,-1.4559181146127464e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.0053449342958629,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149640,298.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,290.95001220703125,289.6886291503906,294.6384582519531,293.4522705078125,284.8941955566406,0.0,0.0,0.0,0.0,1.0,1.0,-4.41609693691697e-13,-1.4559181146127464e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.0053449342958629,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,290.95001220703125,289.6792297363281,294.6384582519531,293.4522705078125,284.89422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.41609693691697e-13,-1.4559181146127464e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.0052037769928574,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149760,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,290.95001220703125,289.6699523925781,294.6384582519531,293.4522705078125,284.89422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.41609693691697e-13,-1.455918280048869e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.005066383164376,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,298.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,290.95001220703125,289.6517639160156,294.6384582519531,293.4522705078125,284.894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-4.41609693691697e-13,-1.455918280048869e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.0047941296361386,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,298.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,290.95001220703125,289.6517639160156,294.6384582519531,293.4522705078125,284.894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-4.41609693691697e-13,-1.455918280048869e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.0047941296361386,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149940,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,2.558425476681392e-13,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,2.6941548493010523e-13,299.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,1.9898954717063186e-13,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,2.6941486151385585e-13,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,1.2779768562842797e-12,285.8209228515625,294.1499938964844,290.95001220703125,289.63433837890625,294.6384582519531,293.4522705078125,284.8943176269531,0.0,0.0,0.0,0.0,1.0,1.0,-3.859525004278053e-13,-1.3940769339654244e-17,3.85966459530776e-13,-1.828429551861688e-12,0.0,0.0,0.0,0.0,60.0,0.0045256568118929,-0.0,-5.066788513209878e-25,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,2.558425476681392e-13,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,2.6941548493010523e-13,299.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,1.9898954717063186e-13,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,2.6941486151385585e-13,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,1.2779768562842797e-12,285.8209228515625,294.1499938964844,290.95001220703125,289.63433837890625,294.6384582519531,293.4522705078125,284.8943176269531,0.0,0.0,0.0,0.0,1.0,1.0,-3.859525004278053e-13,-1.3940769339654244e-17,3.85966459530776e-13,-1.828429551861688e-12,0.0,0.0,0.0,0.0,60.0,0.0045256568118929,-0.0,-5.066788513209878e-25,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,290.95001220703125,289.6178283691406,294.6384582519531,293.4522705078125,284.89434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.41609693691697e-13,-1.4559181146127464e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.0042582070454955,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,290.95001220703125,289.6178283691406,294.6384582519531,293.4522705078125,284.89434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.41609693691697e-13,-1.4559181146127464e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.0042582070454955,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,290.95001220703125,289.6025085449219,294.6384582519531,293.4522705078125,284.8943786621094,0.0,0.0,0.0,0.0,1.0,1.0,-4.41609693691697e-13,-1.4559181146127464e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.0040155230090022,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,290.95001220703125,289.6025085449219,294.6384582519531,293.4522705078125,284.8943786621094,0.0,0.0,0.0,0.0,1.0,1.0,-4.41609693691697e-13,-1.4559181146127464e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.0040155230090022,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,-2.558425476681392e-13,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,-2.6941548493010523e-13,299.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,-1.9898954717063186e-13,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,-2.6941486151385585e-13,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,-1.2779768562842797e-12,285.8209228515625,294.1499938964844,290.95001220703125,289.5953369140625,294.6384582519531,293.4522705078125,284.8944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.1527729645736136e-12,-1.2517860694566039e-17,3.1527855413188144e-12,-2.8024570511431257e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0038951360620558,-0.0,-5.066788513209878e-25,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,290.95001220703125,289.58856201171875,294.6384582519531,293.4522705078125,284.8944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.41609693691697e-13,-1.4559181146127464e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.0037779945414513,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0,298.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,290.95001220703125,289.5762023925781,294.6384582519531,293.4522705078125,284.8944702148437,0.0,0.0,0.0,0.0,1.0,1.0,-4.41609693691697e-13,-1.4559181146127464e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.0035593160428106,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0,298.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,290.95001220703125,289.5762023925781,294.6384582519531,293.4522705078125,284.8944702148437,0.0,0.0,0.0,0.0,1.0,1.0,-4.41609693691697e-13,-1.4559181146127464e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.0035593160428106,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,290.95001220703125,289.56842041015625,294.6384582519531,293.4522705078125,284.8944702148437,0.0,0.0,0.0,0.0,1.0,1.0,-4.41609693691697e-13,-1.4559179491766238e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.0034096711315214,-0.0,-1.9323035000121557e-35,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,290.95001220703125,289.5656433105469,294.6384582519531,293.4522705078125,284.8945007324219,0.0,0.0,0.0,0.0,1.0,1.0,-4.41609693691697e-13,-1.4559179491766238e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.0033514813985675,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0,298.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,290.95001220703125,289.5571594238281,294.6384582519531,293.4522705078125,284.8945007324219,0.0,0.0,0.0,0.0,1.0,1.0,-4.41609693691697e-13,-1.4559181146127464e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.003155575832352,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0,298.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0,299.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0,298.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0,285.8209228515625,294.1499938964844,290.95001220703125,289.5571594238281,294.6384582519531,293.4522705078125,284.8945007324219,0.0,0.0,0.0,0.0,1.0,1.0,-4.41609693691697e-13,-1.4559181146127464e-17,4.416242762109168e-13,-1.469529657465926e-13,0.0,0.0,0.0,0.0,60.0,0.003155575832352,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,2.558425476681392e-13,298.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,2.6941548493010523e-13,299.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,1.9898954717063186e-13,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,2.6941486151385585e-13,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,1.2779768562842797e-12,285.8209228515625,294.1499938964844,290.95001220703125,289.5509033203125,294.6384582519531,293.4522705078125,284.89453125,0.0,0.0,0.0,0.0,1.0,1.0,2.269551517206092e-12,1.5564822667116357e-17,-2.269567129717376e-12,2.5085805828439778e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0029699550941586,-0.0,-5.066788513209878e-25,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,2.558425476681392e-13,298.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,2.6941548493010523e-13,299.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,1.9898954717063186e-13,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,2.6941486151385585e-13,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,1.2779768562842797e-12,285.8209228515625,294.1499938964844,290.95001220703125,289.5509033203125,294.6384582519531,293.4522705078125,284.89453125,0.0,0.0,0.0,0.0,1.0,1.0,2.269551517206092e-12,1.5564822667116357e-17,-2.269567129717376e-12,2.5085805828439778e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0029699550941586,-0.0,-5.066788513209878e-25,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,-2.558425476681392e-13,298.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,-2.6941548493010523e-13,299.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,-1.9898954717063186e-13,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,-2.6941486151385585e-13,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,-1.2779768562842797e-12,285.8209228515625,294.1499938964844,290.95001220703125,289.5486755371094,294.6384582519531,293.4522705078125,284.8945617675781,0.0,0.0,0.0,0.0,1.0,1.0,-4.972668869555885e-13,-1.5177592952600686e-17,4.972820657860033e-13,1.5345237016836657e-12,0.0,0.0,0.0,0.0,60.0,0.002904029097408,-0.0,-5.066788513209878e-25,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,-2.558425476681392e-13,298.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,-2.6941548493010523e-13,299.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,-1.9898954717063186e-13,298.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,-2.6941486151385585e-13,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,-1.2779768562842797e-12,285.8209228515625,294.1499938964844,290.95001220703125,289.547119140625,294.6384582519531,293.4522705078125,284.8945617675781,0.0,0.0,0.0,0.0,1.0,1.0,-3.1527729645736136e-12,-1.2517859867385428e-17,3.1527855413188144e-12,-2.8024570511431257e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0028096544556319,-0.0,-5.066788513209878e-25,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,-2.558425476681392e-13,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,-2.6941548493010523e-13,299.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,-1.9898954717063186e-13,298.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,-2.6941486151385585e-13,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,-1.2779768562842797e-12,285.8209228515625,294.1499938964844,290.95001220703125,289.5459899902344,294.6384582519531,293.4522705078125,284.89459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.1527729645736136e-12,-1.2517859867385428e-17,3.1527855413188144e-12,-2.8024570511431257e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0026284873019903,-0.0,-5.066788513209878e-25,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,-2.558425476681392e-13,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,-2.6941548493010523e-13,299.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,-1.9898954717063186e-13,298.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,-2.6941486151385585e-13,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,-1.2779768562842797e-12,285.8209228515625,294.1499938964844,290.95001220703125,289.5459899902344,294.6384582519531,293.4522705078125,284.89459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.1527729645736136e-12,-1.2517859867385428e-17,3.1527855413188144e-12,-2.8024570511431257e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0026284873019903,-0.0,-5.066788513209878e-25,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,1.8963051129361475e-09,298.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,1.996907528223346e-09,299.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421936035156,0.0,0.0,1.47491052704396e-09,298.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,1.9969030873312477e-09,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,9.472364226326135e-09,285.8209228515625,294.1499938964844,290.95001220703125,289.5477905273437,294.6384582519531,293.4522705078125,284.8946228027344,0.0,0.0,0.0,0.0,1.0,1.0,-2.021010914177168e-08,2.5294058907392343e-14,2.0210084272775933e-08,-4.6242742968161123e-08,0.0,0.0,0.0,-1.138396328315139e-07,60.0,0.0024564280174672,-0.0,-2.7835792282711856e-17,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,1.8963051129361475e-09,298.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,1.996907528223346e-09,299.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421936035156,0.0,0.0,1.47491052704396e-09,298.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,1.9969030873312477e-09,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,9.472364226326135e-09,285.8209228515625,294.1499938964844,290.95001220703125,289.5477905273437,294.6384582519531,293.4522705078125,284.8946228027344,0.0,0.0,0.0,0.0,1.0,1.0,-2.021010914177168e-08,2.5294058907392343e-14,2.0210084272775933e-08,-4.6242742968161123e-08,0.0,0.0,0.0,-1.138396328315139e-07,60.0,0.0024564280174672,-0.0,-2.7835792282711856e-17,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,8.651034733020425e-08,298.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,9.109988496902589e-08,299.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421936035156,0.0,0.0,6.728612333972708e-08,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,9.109967180620516e-08,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,4.321338167301292e-07,285.8209228515625,294.1499938964844,290.9432067871094,289.54803466796875,294.6384582519531,293.4522705078125,284.8946228027344,0.0,0.0,0.0,0.0,1.0,1.0,-9.219113508152076e-07,1.153067767135918e-12,9.219101571034116e-07,-2.1094792828080244e-06,0.0,0.0,0.0,-5.192850949242711e-06,60.0,0.0069337235763669,-0.0,-5.793263546834126e-14,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,8.651034733020425e-08,298.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,9.109988496902589e-08,299.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421936035156,0.0,0.0,6.728612333972708e-08,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,9.109967180620516e-08,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,4.321338167301292e-07,285.8209228515625,294.1499938964844,290.9432067871094,289.54803466796875,294.6384582519531,293.4522705078125,284.8946228027344,0.0,0.0,0.0,0.0,1.0,1.0,-9.219113508152076e-07,1.153067767135918e-12,9.219101571034116e-07,-2.1094792828080244e-06,0.0,0.0,0.0,-5.192850949242711e-06,60.0,0.0069337235763669,-0.0,-5.793263546834126e-14,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8239440917969,0.0,0.0,5.847839474881766e-07,298.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236999511719,0.0,0.0,6.158078349471907e-07,299.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.84228515625,0.0,0.0,4.54833980256808e-07,298.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171691894531,0.0,0.0,6.158064138617192e-07,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.81201171875,0.0,0.0,2.921094619523501e-06,285.8210144042969,294.1499938964844,290.92340087890625,289.5423889160156,294.6383056640625,293.4523010253906,284.8946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.230963208508911e-06,7.793422157620356e-12,6.2309554778039455e-06,-1.4258004739531316e-05,0.0,0.0,0.0,-3.509724047034979e-05,60.0,0.0368898287415504,-0.0,-2.647147041498488e-12,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8239440917969,0.0,0.0,5.847839474881766e-07,298.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236999511719,0.0,0.0,6.158078349471907e-07,299.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.84228515625,0.0,0.0,4.54833980256808e-07,298.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171691894531,0.0,0.0,6.158064138617192e-07,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.81201171875,0.0,0.0,2.921094619523501e-06,285.8210144042969,294.1499938964844,290.92340087890625,289.5423889160156,294.6383056640625,293.4523010253906,284.8946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.230963208508911e-06,7.793422157620356e-12,6.2309554778039455e-06,-1.4258004739531316e-05,0.0,0.0,0.0,-3.509724047034979e-05,60.0,0.0368898287415504,-0.0,-2.647147041498488e-12,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.823974609375,0.0,0.0,6.036674449205748e-07,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236999511719,0.0,0.0,6.356930839501729e-07,299.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.84228515625,0.0,0.0,4.69521211243773e-07,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.81719970703125,0.0,0.0,6.356916628647014e-07,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8120422363281,0.0,0.0,3.0154208161548013e-06,285.821044921875,294.1499938964844,290.9089050292969,289.5374755859375,294.6382751464844,293.4523010253906,284.8946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-6.432337613659911e-06,8.045198188200153e-12,6.432329428207595e-06,-1.4718691090820356e-05,0.0,0.0,0.0,-3.623150405474007e-05,60.0,0.0480936765670776,-0.0,-2.820867454553233e-12,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.823974609375,0.0,0.0,9.082433507501264e-07,298.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.82373046875,0.0,0.0,9.564273568685169e-07,299.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8423156738281,0.0,0.0,7.064146529955906e-07,298.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.81719970703125,0.0,0.0,9.564251968186e-07,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8120422363281,0.0,0.0,4.536829237622442e-06,285.8210754394531,294.1499938964844,290.8914794921875,289.5311889648437,294.6382141113281,293.4523010253906,284.8946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-9.67737469181884e-06,1.210401657375515e-11,9.677361958893016e-06,-2.2144320610095747e-05,0.0,0.0,0.0,-5.450990283861756e-05,60.0,0.0575831271708011,-0.0,-6.385452496621147e-12,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8241577148437,0.0,0.0,2.699506694625597e-06,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82391357421875,0.0,0.0,2.842720505213947e-06,299.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8424987792969,0.0,0.0,2.099625589835341e-06,298.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8173828125,0.0,0.0,2.842713911377359e-06,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8122253417969,0.0,0.0,1.3484492228599264e-05,285.8213195800781,294.1499938964844,290.848388671875,289.5147705078125,294.6377868652344,293.45233154296875,284.89471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.876341568480712e-05,3.5975951384603626e-11,2.8763379305019043e-05,-6.581806519534439e-05,0.0,0.0,0.0,-0.0001620161783648,60.0,0.142812505364418,-0.0,-5.6409987791994354e-11,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8241577148437,0.0,0.0,2.699506694625597e-06,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82391357421875,0.0,0.0,2.842720505213947e-06,299.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8424987792969,0.0,0.0,2.099625589835341e-06,298.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8173828125,0.0,0.0,2.842713911377359e-06,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8122253417969,0.0,0.0,1.3484492228599264e-05,285.8213195800781,294.1499938964844,290.848388671875,289.5147705078125,294.6377868652344,293.45233154296875,284.89471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.876341568480712e-05,3.5975951384603626e-11,2.8763379305019043e-05,-6.581806519534439e-05,0.0,0.0,0.0,-0.0001620161783648,60.0,0.142812505364418,-0.0,-5.6409987791994354e-11,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8248291015625,0.0,0.0,5.345538284018403e-06,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8245544433594,0.0,0.0,5.629129191220272e-06,299.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8431701660156,0.0,0.0,4.157659532211255e-06,298.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180236816406,0.0,0.0,5.629116458294448e-06,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8128967285156,0.0,0.0,2.6701867682277225e-05,285.8221740722656,294.1499938964844,290.80645751953125,289.49810791015625,294.63604736328125,293.4521484375,284.8947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-5.6957189372042194e-05,7.123941714315407e-11,5.695711661246605e-05,-0.0001303325552726,0.0,0.0,0.0,-0.0003208237176295,60.0,0.2854323089122772,-0.0,-2.2119234222017768e-10,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8252868652344,0.0,0.0,6.289984867180465e-06,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8250427246094,0.0,0.0,6.623680292250356e-06,299.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8436584472656,0.0,0.0,4.892232027486898e-06,298.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8185119628906,0.0,0.0,6.6236652855877765e-06,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8133544921875,0.0,0.0,3.141953857266344e-05,285.8227844238281,294.1499938964844,290.79498291015625,289.49346923828125,294.634765625,293.4519348144531,284.8947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-6.702046084683388e-05,8.382602945111728e-11,6.702037353534251e-05,-0.0001533597969682,0.0,0.0,0.0,-0.0003775072400458,60.0,0.3441407978534698,-0.0,-3.062572417888987e-10,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82720947265625,0.0,0.0,1.0725574611569756e-05,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.82696533203125,0.0,0.0,1.129458632931346e-05,299.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456420898437,0.0,0.0,8.342150977114215e-06,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8204040527344,0.0,0.0,1.1294560863461813e-05,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8152770996094,0.0,0.0,5.357605914468877e-05,285.82525634765625,294.1499938964844,290.7322082519531,289.46759033203125,294.6295471191406,293.4510803222656,284.8948059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001142825203714,1.4293914663010554e-10,0.0001142823821282,-0.000261507142568,0.0,0.0,0.0,-0.0006437210831791,60.0,0.6162312626838684,-0.0,-8.904884607474624e-10,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151920,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82720947265625,0.0,0.0,1.0725574611569756e-05,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.82696533203125,0.0,0.0,1.129458632931346e-05,299.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456420898437,0.0,0.0,8.342150977114215e-06,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8204040527344,0.0,0.0,1.1294560863461813e-05,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8152770996094,0.0,0.0,5.357605914468877e-05,285.82525634765625,294.1499938964844,290.7322082519531,289.46759033203125,294.6295471191406,293.4510803222656,284.8948059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001142825203714,1.4293914663010554e-10,0.0001142823821282,-0.000261507142568,0.0,0.0,0.0,-0.0006437210831791,60.0,0.6162312626838684,-0.0,-8.904884607474624e-10,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
