time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18151980,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8301086425781,0.0,0.0,1.6288777260342613e-05,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8298645019531,0.0,0.0,1.715292819426395e-05,299.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8486328125,0.0,0.0,1.2669105672102887e-05,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8232421875,0.0,0.0,1.7152888176497072e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8181457519531,0.0,0.0,8.136520045809448e-05,285.8285522460937,294.1499938964844,290.6609191894531,289.4374694824219,294.6211242675781,293.44830322265625,284.8948669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001735594851197,2.1707990960351248e-10,0.000173559266841,-0.0003971475816797,0.0,0.0,0.0,-0.0009776115184649,60.0,0.9522380232810974,-0.0,-2.053828440651273e-09,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8301086425781,0.0,0.0,1.6288777260342613e-05,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8298645019531,0.0,0.0,1.715292819426395e-05,299.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8486328125,0.0,0.0,1.2669105672102887e-05,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8232421875,0.0,0.0,1.7152888176497072e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8181457519531,0.0,0.0,8.136520045809448e-05,285.8285522460937,294.1499938964844,290.6609191894531,289.4374694824219,294.6211242675781,293.44830322265625,284.8948669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001735594851197,2.1707990960351248e-10,0.000173559266841,-0.0003971475816797,0.0,0.0,0.0,-0.0009776115184649,60.0,0.9522380232810974,-0.0,-2.053828440651273e-09,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8320007324219,0.0,0.0,1.9374552721274085e-05,298.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8317565917969,0.0,0.0,2.0402409063535742e-05,299.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8506164550781,0.0,0.0,1.5069163964653852e-05,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251342773437,0.0,0.0,2.040236358880065e-05,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.820068359375,0.0,0.0,9.677917114458978e-05,285.8302917480469,294.1499938964844,290.62237548828125,289.4208984375,294.61480712890625,293.4449157714844,284.8948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002064393047476,2.5820431903689206e-10,0.0002064390428131,-0.0004723846213892,0.0,0.0,0.0,-0.0011628144420683,60.0,1.1546545028686523,-0.0,-2.905698570643267e-09,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152160,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8338317871094,0.0,0.0,2.334421697014477e-05,298.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,2.458267226757016e-05,299.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8524780273437,0.0,0.0,1.815669384086505e-05,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8269348144531,0.0,0.0,2.458261587889865e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8218994140625,0.0,0.0,0.0001166083166026,285.831787109375,294.1499938964844,290.58203125,289.4034118652344,294.604248046875,293.4377746582031,284.8949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002577350533101,3.2012062445296863e-10,0.000257734733168,-0.0005838678334839,0.0,0.0,0.0,-0.0014503742568194,60.0,1.4398804903030396,-0.0,-4.2183807558160424e-09,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8985290527344,0.0,0.0,9.028510248754174e-05,298.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8984375,0.0,0.0,9.507488721283151e-05,299.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.91925048828125,0.0,0.0,7.022205682005733e-05,298.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8908386230469,0.0,0.0,9.507467621006072e-05,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8864440917969,0.0,0.0,0.0004509894060902,285.9282531738281,294.1499938964844,290.4964599609375,289.36578369140625,294.4767150878906,293.327392578125,284.8953552246094,0.0,0.0,0.0,0.0,1.0,1.0,0.0004545663541648,3.1804866899853845e-12,-0.0004545663541648,-0.0004629279428627,0.0,0.0,0.0,0.0022450017277151,60.0,2.94085955619812,-0.0,-6.30984899885334e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8985290527344,0.0,0.0,9.028510248754174e-05,298.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8984375,0.0,0.0,9.507488721283151e-05,299.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.91925048828125,0.0,0.0,7.022205682005733e-05,298.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8908386230469,0.0,0.0,9.507467621006072e-05,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8864440917969,0.0,0.0,0.0004509894060902,285.9282531738281,294.1499938964844,290.4964599609375,289.36578369140625,294.4767150878906,293.327392578125,284.8953552246094,0.0,0.0,0.0,0.0,1.0,1.0,0.0004545663541648,3.1804866899853845e-12,-0.0004545663541648,-0.0004629279428627,0.0,0.0,0.0,0.0022450017277151,60.0,2.94085955619812,-0.0,-6.30984899885334e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.88446044921875,0.0,0.0,4.28226703661494e-05,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88433837890625,0.0,0.0,4.509448990575038e-05,299.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9046936035156,0.0,0.0,3.3306667319266126e-05,298.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8769836425781,0.0,0.0,4.509438804234378e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8724670410156,0.0,0.0,0.0002139065036317,285.9091186523437,294.1499938964844,290.40509033203125,289.32489013671875,294.39599609375,293.2890625,284.8947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007855538860894,9.004937906453843e-10,0.0007855530129745,-0.0015818587271496,0.0,0.0,0.0,-0.0043745157308876,60.0,4.033346652984619,-0.0,-1.4194959874203052e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.88446044921875,0.0,0.0,4.28226703661494e-05,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88433837890625,0.0,0.0,4.509448990575038e-05,299.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9046936035156,0.0,0.0,3.3306667319266126e-05,298.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8769836425781,0.0,0.0,4.509438804234378e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8724670410156,0.0,0.0,0.0002139065036317,285.9091186523437,294.1499938964844,290.40509033203125,289.32489013671875,294.39599609375,293.2890625,284.8947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007855538860894,9.004937906453843e-10,0.0007855530129745,-0.0015818587271496,0.0,0.0,0.0,-0.0043745157308876,60.0,4.033346652984619,-0.0,-1.4194959874203052e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0569763183594,0.0,0.0,9.017487900564448e-05,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0572814941406,0.0,0.0,9.495881386101246e-05,299.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0828857421875,0.0,0.0,7.01363169355318e-05,298.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0473022460937,0.0,0.0,9.495860285824163e-05,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0445861816406,0.0,0.0,0.0004504389362409,286.15338134765625,294.1499938964844,290.308837890625,289.2810974121094,293.93768310546875,293.06787109375,284.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009480962180532,1.2718427422342415e-09,0.0009480949374847,-0.0023955947253853,0.0,0.0,0.0,-0.005379831418395,60.0,8.302433013916016,-0.0,-6.294442300713854e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0569763183594,0.0,0.0,9.017487900564448e-05,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0572814941406,0.0,0.0,9.495881386101246e-05,299.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0828857421875,0.0,0.0,7.01363169355318e-05,298.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0473022460937,0.0,0.0,9.495860285824163e-05,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0445861816406,0.0,0.0,0.0004504389362409,286.15338134765625,294.1499938964844,290.308837890625,289.2810974121094,293.93768310546875,293.06787109375,284.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009480962180532,1.2718427422342415e-09,0.0009480949374847,-0.0023955947253853,0.0,0.0,0.0,-0.005379831418395,60.0,8.302433013916016,-0.0,-6.294442300713854e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.03253173828125,0.0,0.0,9.04943372006528e-05,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0328063964844,0.0,0.0,9.529521776130424e-05,299.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0575561523437,0.0,0.0,7.038478361209854e-05,298.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.023193359375,0.0,0.0,9.529500675853342e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.02032470703125,0.0,0.0,0.0004520346992649,286.1169128417969,294.1499938964844,290.2085876464844,289.2347412109375,293.8692321777344,292.9749755859375,284.8962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008181555895134,1.536251348355222e-09,0.0008181540761142,-0.0032206608448177,0.0,0.0,0.0,-0.0048463880084455,60.0,6.863261699676514,-0.0,-6.339114833053827e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.03253173828125,0.0,0.0,9.04943372006528e-05,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0328063964844,0.0,0.0,9.529521776130424e-05,299.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0575561523437,0.0,0.0,7.038478361209854e-05,298.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.023193359375,0.0,0.0,9.529500675853342e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.02032470703125,0.0,0.0,0.0004520346992649,286.1169128417969,294.1499938964844,290.2085876464844,289.2347412109375,293.8692321777344,292.9749755859375,284.8962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008181555895134,1.536251348355222e-09,0.0008181540761142,-0.0032206608448177,0.0,0.0,0.0,-0.0048463880084455,60.0,6.863261699676514,-0.0,-6.339114833053827e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0198059082031,0.0,0.0,9.05750712263398e-05,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0200500488281,0.0,0.0,9.538023005006836e-05,299.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0444030761719,0.0,0.0,7.044757512630895e-05,298.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0106201171875,0.0,0.0,9.538002632325517e-05,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0076599121094,0.0,0.0,0.0004524379910435,286.0980224609375,294.1499938964844,290.1572570800781,289.2107238769531,293.835205078125,292.91473388671875,284.8963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007846751250326,1.602423971291955e-09,0.0007846734952181,-0.0034281073603779,0.0,0.0,0.0,-0.0047080568037927,60.0,6.675994396209717,-0.0,-6.350428805035335e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.063232421875,0.0,0.0,9.05791748664342e-05,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0636291503906,0.0,0.0,9.538454469293356e-05,299.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892944335937,0.0,0.0,7.045076199574396e-05,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0535888671875,0.0,0.0,9.538434096612036e-05,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.05108642578125,0.0,0.0,0.000452458509244,286.159423828125,294.1499938964844,290.10528564453125,289.18621826171875,293.5680236816406,292.80078125,284.8973083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009132621926255,1.736249255479549e-09,0.0009132604463957,-0.0036513449158519,0.0,0.0,0.0,-0.0054149976931512,60.0,11.158677101135254,-0.0,-6.351000081394886e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0623779296875,0.0,0.0,9.063254401553422e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0627746582031,0.0,0.0,9.544074418954553e-05,299.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0883178710937,0.0,0.0,7.049227133393288e-05,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.052734375,0.0,0.0,9.544054046273232e-05,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.05035400390625,0.0,0.0,0.0004527251294348,286.1565856933594,294.1499938964844,289.999755859375,289.1358947753906,293.5124206542969,292.6636962890625,284.8977355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008877107757143,1.7765388049539863e-09,0.0008877089712768,-0.0037828157655894,0.0,0.0,0.0,-0.0053048026748001,60.0,6.978161811828613,-0.0,-6.35848209640244e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0623779296875,0.0,0.0,9.063254401553422e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0627746582031,0.0,0.0,9.544074418954553e-05,299.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0883178710937,0.0,0.0,7.049227133393288e-05,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.052734375,0.0,0.0,9.544054046273232e-05,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.05035400390625,0.0,0.0,0.0004527251294348,286.1565856933594,294.1499938964844,289.999755859375,289.1358947753906,293.5124206542969,292.6636962890625,284.8977355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008877107757143,1.7765388049539863e-09,0.0008877089712768,-0.0037828157655894,0.0,0.0,0.0,-0.0053048026748001,60.0,6.978161811828613,-0.0,-6.35848209640244e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.06219482421875,0.0,0.0,9.069786028703676e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0626220703125,0.0,0.0,9.55095238168724e-05,299.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0881042480469,0.0,0.0,7.05430720699951e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0526123046875,0.0,0.0,9.55093273660168e-05,298.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0503234863281,0.0,0.0,0.0004530514706857,286.1549377441406,294.1499938964844,289.90582275390625,289.0904541015625,293.4632263183594,292.5419921875,284.89849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007755141705274,1.744807076597965e-09,0.0007755124242976,-0.0038115885108709,0.0,0.0,0.0,-0.0047264732420444,60.0,5.967181205749512,-0.0,-6.367645966065538e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0616455078125,0.0,0.0,9.068642248166724e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0620422363281,0.0,0.0,9.54974748310633e-05,299.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0875244140625,0.0,0.0,7.053417357383296e-05,298.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05206298828125,0.0,0.0,9.549727838020772e-05,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497741699219,0.0,0.0,0.0004529943107627,286.154052734375,294.1499938964844,289.8929748535156,289.08416748046875,293.4560241699219,292.52471923828125,284.8985290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008543742005713,1.8096557585778326e-09,0.0008543723379261,-0.0039032145868986,0.0,0.0,0.0,-0.0051522278226912,60.0,5.964206218719482,-0.0,-6.366038718397249e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0589599609375,0.0,0.0,9.099468297790736e-05,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.059326171875,0.0,0.0,9.582208440406248e-05,299.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0846862792969,0.0,0.0,7.077392365317792e-05,298.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494079589844,0.0,0.0,9.58218879532069e-05,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.04718017578125,0.0,0.0,0.0004545341653283,286.1488037109375,294.1499938964844,289.7857971191406,289.031494140625,293.3978576660156,292.3594055175781,284.8995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008864359697327,2.222493078463117e-09,0.0008864337578415,-0.0049564791843295,0.0,0.0,0.0,-0.0055003031156957,60.0,5.752030372619629,-0.0,-6.40938608853503e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0589599609375,0.0,0.0,9.099468297790736e-05,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.059326171875,0.0,0.0,9.582208440406248e-05,299.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0846862792969,0.0,0.0,7.077392365317792e-05,298.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494079589844,0.0,0.0,9.58218879532069e-05,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.04718017578125,0.0,0.0,0.0004545341653283,286.1488037109375,294.1499938964844,289.7857971191406,289.031494140625,293.3978576660156,292.3594055175781,284.8995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008864359697327,2.222493078463117e-09,0.0008864337578415,-0.0049564791843295,0.0,0.0,0.0,-0.0055003031156957,60.0,5.752030372619629,-0.0,-6.40938608853503e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05401611328125,0.0,0.0,9.159101318800822e-05,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05438232421875,0.0,0.0,9.64500504778698e-05,299.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0794982910156,0.0,0.0,7.123773684725165e-05,298.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0445556640625,0.0,0.0,9.644985402701424e-05,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0423889160156,0.0,0.0,0.0004575129714794,286.1404724121094,294.1499938964844,289.6791381835937,288.9782409667969,293.33819580078125,292.12579345703125,284.9007873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912652894854,3.0640483483779235e-09,0.000991262262687,-0.0070640007033944,0.0,0.0,0.0,-0.0064082560129463,60.0,5.741086483001709,-0.0,-6.493664272966272e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05401611328125,0.0,0.0,9.159101318800822e-05,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05438232421875,0.0,0.0,9.64500504778698e-05,299.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0794982910156,0.0,0.0,7.123773684725165e-05,298.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0445556640625,0.0,0.0,9.644985402701424e-05,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0423889160156,0.0,0.0,0.0004575129714794,286.1404724121094,294.1499938964844,289.6791381835937,288.9782409667969,293.33819580078125,292.12579345703125,284.9007873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912652894854,3.0640483483779235e-09,0.000991262262687,-0.0070640007033944,0.0,0.0,0.0,-0.0064082560129463,60.0,5.741086483001709,-0.0,-6.493664272966272e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0502624511719,0.0,0.0,9.19234225875698e-05,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.05059814453125,0.0,0.0,9.680009679868816e-05,299.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0755615234375,0.0,0.0,7.149628072511405e-05,298.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.04083251953125,0.0,0.0,9.67999003478326e-05,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0386657714844,0.0,0.0,0.0004591734614223,286.13433837890625,294.1499938964844,289.62628173828125,288.9515686035156,293.3109436035156,291.9683532714844,284.9015197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795511141419,3.4628979683759553e-09,0.0009795476216822,-0.0081242071464657,0.0,0.0,0.0,-0.006529954727739,60.0,5.829450607299805,-0.0,-6.540882679928472e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0464782714844,0.0,0.0,9.225097892340273e-05,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0468139648437,0.0,0.0,9.714502812130375e-05,299.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0716247558594,0.0,0.0,7.175104838097468e-05,298.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.037109375,0.0,0.0,9.714483167044818e-05,298.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0349426269531,0.0,0.0,0.0004608096787706,286.1282043457031,294.1499938964844,289.57391357421875,288.9248962402344,293.27838134765625,291.8030090332031,284.9023742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829524205997,3.870890274981775e-09,0.0009829485788941,-0.0091933067888021,0.0,0.0,0.0,-0.0067317727953195,60.0,5.961650371551514,-0.0,-6.587578127437156e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,9.296397911384702e-05,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0391540527344,0.0,0.0,9.789584873942658e-05,299.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0636901855469,0.0,0.0,7.23056000424549e-05,298.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,9.7895652288571e-05,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0274658203125,0.0,0.0,0.0004643712600227,286.1159362792969,294.1499938964844,289.4709777832031,288.8719177246094,293.2122802734375,291.4369812011719,284.9041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905488695949,4.759171723378586e-09,0.0009905440965667,-0.0115206474438309,0.0,0.0,0.0,-0.0071721314452588,60.0,6.071532726287842,-0.0,-6.689796094860867e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,9.296397911384702e-05,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0391540527344,0.0,0.0,9.789584873942658e-05,299.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0636901855469,0.0,0.0,7.23056000424549e-05,298.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,9.7895652288571e-05,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0274658203125,0.0,0.0,0.0004643712600227,286.1159362792969,294.1499938964844,289.4709777832031,288.8719177246094,293.2122802734375,291.4369812011719,284.9041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905488695949,4.759171723378586e-09,0.0009905440965667,-0.0115206474438309,0.0,0.0,0.0,-0.0071721314452588,60.0,6.071532726287842,-0.0,-6.689796094860867e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311889648437,0.0,0.0,9.295420022681355e-05,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0315246582031,0.0,0.0,9.78855459834449e-05,299.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,7.229798939079046e-05,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0220642089844,0.0,0.0,9.788535680854692e-05,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0199584960937,0.0,0.0,0.000464322452899,286.1037292480469,294.1499938964844,289.3713073730469,288.8197326660156,293.1455383300781,291.1044921875,284.9060974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904467733576,4.746950832412722e-09,0.0009904420003294,-0.0114886276423931,0.0,0.0,0.0,-0.0071660848334431,60.0,6.068690299987793,-0.0,-6.688384246444913e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311889648437,0.0,0.0,9.295420022681355e-05,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0315246582031,0.0,0.0,9.78855459834449e-05,299.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,7.229798939079046e-05,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0220642089844,0.0,0.0,9.788535680854692e-05,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0199584960937,0.0,0.0,0.000464322452899,286.1037292480469,294.1499938964844,289.3713073730469,288.8197326660156,293.1455383300781,291.1044921875,284.9060974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904467733576,4.746950832412722e-09,0.0009904420003294,-0.0114886276423931,0.0,0.0,0.0,-0.0071660848334431,60.0,6.068690299987793,-0.0,-6.688384246444913e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0235900878906,0.0,0.0,9.265339031117036e-05,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238952636719,0.0,0.0,9.75687726167962e-05,299.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0478210449219,0.0,0.0,7.206401642179117e-05,298.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145568847656,0.0,0.0,9.756858344189824e-05,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,0.0004628198803402,286.0916442871094,294.1499938964844,289.2757263183594,288.7688293457031,293.0784606933594,290.83416748046875,284.9082336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872425580397,4.372124440266134e-09,0.0009872381342574,-0.0105065815150737,0.0,0.0,0.0,-0.0069802738726139,60.0,6.012815952301025,-0.0,-6.64515980020042e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0235900878906,0.0,0.0,9.265339031117036e-05,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238952636719,0.0,0.0,9.75687726167962e-05,299.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0478210449219,0.0,0.0,7.206401642179117e-05,298.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145568847656,0.0,0.0,9.756858344189824e-05,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,0.0004628198803402,286.0916442871094,294.1499938964844,289.2757263183594,288.7688293457031,293.0784606933594,290.83416748046875,284.9082336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872425580397,4.372124440266134e-09,0.0009872381342574,-0.0105065815150737,0.0,0.0,0.0,-0.0069802738726139,60.0,6.012815952301025,-0.0,-6.64515980020042e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0159912109375,0.0,0.0,9.232800948666409e-05,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0163269042969,0.0,0.0,9.722612594487146e-05,299.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0399475097656,0.0,0.0,7.181094406405464e-05,298.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.007080078125,0.0,0.0,9.72259440459311e-05,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0050354003906,0.0,0.0,0.0004611945769283,286.0796813964844,294.1499938964844,289.1851806640625,288.7197570800781,293.01123046875,290.614013671875,284.9104919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837740799412,3.9666927520443104e-09,0.0009837701218202,-0.0094443187117576,0.0,0.0,0.0,-0.0067792781628668,60.0,5.937646389007568,-0.0,-6.598564539217477e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0159912109375,0.0,0.0,9.232800948666409e-05,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0163269042969,0.0,0.0,9.722612594487146e-05,299.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0399475097656,0.0,0.0,7.181094406405464e-05,298.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.007080078125,0.0,0.0,9.72259440459311e-05,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0050354003906,0.0,0.0,0.0004611945769283,286.0796813964844,294.1499938964844,289.1851806640625,288.7197570800781,293.01123046875,290.614013671875,284.9104919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837740799412,3.9666927520443104e-09,0.0009837701218202,-0.0094443187117576,0.0,0.0,0.0,-0.0067792781628668,60.0,5.937646389007568,-0.0,-6.598564539217477e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01220703125,0.0,0.0,9.22873296076432e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0125427246094,0.0,0.0,9.718328510643914e-05,298.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0360412597656,0.0,0.0,7.177930092439055e-05,298.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0033569335937,0.0,0.0,9.71831032074988e-05,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0013427734375,0.0,0.0,0.0004609914030879,286.0737609863281,294.1499938964844,289.14208984375,288.6960144042969,292.9775085449219,290.51318359375,284.91168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833398507907,3.915987534242049e-09,0.0009833358926698,-0.0093114655464887,0.0,0.0,0.0,-0.0067541380412876,60.0,5.901801109313965,-0.0,-6.592748746925281e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0084228515625,0.0,0.0,9.234061872120948e-05,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0087585449219,0.0,0.0,9.723940456751734e-05,298.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321044921875,0.0,0.0,7.182075205491856e-05,298.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996337890625,0.0,0.0,9.7239222668577e-05,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99761962890625,0.0,0.0,0.0004612576158251,286.0678100585937,294.1499938964844,289.1005859375,288.67291259765625,292.9436950683594,290.413330078125,284.91290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839066769927,3.982365104349128e-09,0.0009839026024565,-0.0094853844493627,0.0,0.0,0.0,-0.0067870398052036,60.0,5.868880748748779,-0.0,-6.600362922881686e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008239746094,0.0,0.0,9.27959190448746e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.00115966796875,0.0,0.0,9.771885379450396e-05,298.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0242004394531,0.0,0.0,7.217486563604325e-05,298.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9921264648437,0.0,0.0,9.77186718955636e-05,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9901428222656,0.0,0.0,0.0004635319346562,286.05596923828125,294.1499938964844,289.0227966308594,288.62890625,292.87567138671875,290.20477294921875,284.9154357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887565393,4.5495780476301215e-09,0.0009887519991025,-0.0109715173020958,0.0,0.0,0.0,-0.0070682275108993,60.0,5.818803787231445,-0.0,-6.66560637796465e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008239746094,0.0,0.0,9.27959190448746e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.00115966796875,0.0,0.0,9.771885379450396e-05,298.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0242004394531,0.0,0.0,7.217486563604325e-05,298.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9921264648437,0.0,0.0,9.77186718955636e-05,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9901428222656,0.0,0.0,0.0004635319346562,286.05596923828125,294.1499938964844,289.0227966308594,288.62890625,292.87567138671875,290.20477294921875,284.9154357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887565393,4.5495780476301215e-09,0.0009887519991025,-0.0109715173020958,0.0,0.0,0.0,-0.0070682275108993,60.0,5.818803787231445,-0.0,-6.66560637796465e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9934997558594,0.0,0.0,9.357486123917624e-05,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9938049316406,0.0,0.0,9.853911615209654e-05,298.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0166015625,0.0,0.0,7.278070552274585e-05,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9848937988281,0.0,0.0,9.85389342531562e-05,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98291015625,0.0,0.0,0.0004674229130614,286.04461669921875,294.1499938964844,288.95538330078125,288.5897216796875,292.8097839355469,289.985595703125,284.91796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970549726858,5.520027102079439e-09,0.0009970495011657,-0.0135139813646674,0.0,0.0,0.0,-0.0075493166223168,60.0,5.79233455657959,-0.0,-6.777975869454167e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931945800781,0.0,0.0,9.36104406719096e-05,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9934997558594,0.0,0.0,9.857658733380958e-05,298.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0162658691406,0.0,0.0,7.28083832655102e-05,298.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9845886230469,0.0,0.0,9.857640543486924e-05,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9826354980469,0.0,0.0,0.0004676006792578,286.04412841796875,294.1499938964844,288.9527587890625,288.5881652832031,292.8070068359375,289.97637939453125,284.9180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997434137389,5.564360083809561e-09,0.0009974285494536,-0.0136301219463348,0.0,0.0,0.0,-0.0075712939724326,60.0,5.791593551635742,-0.0,-6.783131567544842e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154260,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9854736328125,0.0,0.0,9.457586565986276e-05,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9857788085937,0.0,0.0,9.959322051145136e-05,298.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0082702636719,0.0,0.0,7.355926936725155e-05,298.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9769897460937,0.0,0.0,9.9593038612511e-05,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9750366210937,0.0,0.0,0.0004724231548607,286.0322570800781,294.1499938964844,288.8913269042969,288.5512084960937,292.7378234863281,289.741943359375,284.9208679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077212937176,6.767156168763222e-09,0.0010077145416289,-0.0167809277772903,0.0,0.0,0.0,-0.0081675769761204,60.0,5.780023574829102,-0.0,-6.923759343635538e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
