time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18154320,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9854736328125,0.0,0.0,9.457586565986276e-05,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9857788085937,0.0,0.0,9.959322051145136e-05,298.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0082702636719,0.0,0.0,7.355926936725155e-05,298.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9769897460937,0.0,0.0,9.9593038612511e-05,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9750366210937,0.0,0.0,0.0004724231548607,286.0322570800781,294.1499938964844,288.8913269042969,288.5512084960937,292.7378234863281,289.741943359375,284.9208679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077212937176,6.767156168763222e-09,0.0010077145416289,-0.0167809277772903,0.0,0.0,0.0,-0.0081675769761204,60.0,5.780023574829102,-0.0,-6.923759343635538e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154380,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9776916503906,0.0,0.0,9.548052912577988e-05,298.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779968261719,0.0,0.0,0.0001005458761937,298.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0002136230469,0.0,0.0,7.426289812428877e-05,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96929931640625,0.0,0.0,0.0001005456942948,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9673767089844,0.0,0.0,0.0004769421648234,286.0203552246094,294.1499938964844,288.8394470214844,288.5185546875,292.668212890625,289.5150756835937,284.9237365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173595510423,7.894268350128186e-09,0.0010173517512157,-0.0197330303490161,0.0,0.0,0.0,-0.008726330474019,60.0,5.776025295257568,-0.0,-7.056846129671612e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9776916503906,0.0,0.0,9.548052912577988e-05,298.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779968261719,0.0,0.0,0.0001005458761937,298.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0002136230469,0.0,0.0,7.426289812428877e-05,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96929931640625,0.0,0.0,0.0001005456942948,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9673767089844,0.0,0.0,0.0004769421648234,286.0203552246094,294.1499938964844,288.8394470214844,288.5185546875,292.668212890625,289.5150756835937,284.9237365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173595510423,7.894268350128186e-09,0.0010173517512157,-0.0197330303490161,0.0,0.0,0.0,-0.008726330474019,60.0,5.776025295257568,-0.0,-7.056846129671612e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9737854003906,0.0,0.0,9.58746240939945e-05,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9740905761719,0.0,0.0,0.0001009608749882,298.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.99615478515625,0.0,0.0,7.456941239070147e-05,298.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9654541015625,0.0,0.0,0.0001009606930892,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.96356201171875,0.0,0.0,0.0004789107479155,286.014404296875,294.1499938964844,288.8173522949219,288.5040283203125,292.6333923339844,289.4143981933594,284.9252014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215619113296,8.38526759139313e-09,0.0010215535294264,-0.0210188832134008,0.0,0.0,0.0,-0.0089697567746043,60.0,5.7746663093566895,-0.0,-7.11521792595704e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9698486328125,0.0,0.0,9.619176125852392e-05,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9701538085937,0.0,0.0,0.0001012948341667,298.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9920959472656,0.0,0.0,7.48160746297799e-05,298.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9615783691406,0.0,0.0,0.0001012946595437,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9596862792969,0.0,0.0,0.0004804949276149,286.00848388671875,294.1499938964844,288.7980041503906,288.49072265625,292.5986022949219,289.3204040527344,284.9266967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249367915093,8.780379090467251e-09,0.0010249279439449,-0.0220535546541214,0.0,0.0,0.0,-0.0091656101867556,60.0,5.772602081298828,-0.0,-7.162365278645666e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9620056152344,0.0,0.0,9.66331863310188e-05,298.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9623107910156,0.0,0.0,0.0001017596732708,298.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.98394775390625,0.0,0.0,7.515939796576276e-05,298.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.953857421875,0.0,0.0,0.0001017594913719,298.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95196533203125,0.0,0.0,0.0004826999502256,285.9966125488281,294.1499938964844,288.76788330078125,288.4682006835937,292.52935791015625,289.1631164550781,284.9297790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296439286321,9.33032939798295e-09,0.0010296346154063,-0.0234935730695724,0.0,0.0,0.0,-0.0094382641837,60.0,5.764854907989502,-0.0,-7.228246801105342e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9620056152344,0.0,0.0,9.66331863310188e-05,298.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9623107910156,0.0,0.0,0.0001017596732708,298.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.98394775390625,0.0,0.0,7.515939796576276e-05,298.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.953857421875,0.0,0.0,0.0001017594913719,298.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95196533203125,0.0,0.0,0.0004826999502256,285.9966125488281,294.1499938964844,288.76788330078125,288.4682006835937,292.52935791015625,289.1631164550781,284.9297790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296439286321,9.33032939798295e-09,0.0010296346154063,-0.0234935730695724,0.0,0.0,0.0,-0.0094382641837,60.0,5.764854907989502,-0.0,-7.228246801105342e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.95416259765625,0.0,0.0,9.67890373431146e-05,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544677734375,0.0,0.0,0.0001019237897708,298.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.975830078125,0.0,0.0,7.528062269557267e-05,298.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.94610595703125,0.0,0.0,0.0001019236151478,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442749023437,0.0,0.0,0.0004834785067941,285.98486328125,294.1499938964844,288.75,288.4514465332031,292.4608764648437,289.04254150390625,284.93292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313050588592,9.52447720692362e-09,0.0010312955128028,-0.0240019038319587,0.0,0.0,0.0,-0.009534515440464,60.0,5.751177310943604,-0.0,-7.25157676129129e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.95416259765625,0.0,0.0,9.67890373431146e-05,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544677734375,0.0,0.0,0.0001019237897708,298.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.975830078125,0.0,0.0,7.528062269557267e-05,298.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.94610595703125,0.0,0.0,0.0001019236151478,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442749023437,0.0,0.0,0.0004834785067941,285.98486328125,294.1499938964844,288.75,288.4514465332031,292.4608764648437,289.04254150390625,284.93292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313050588592,9.52447720692362e-09,0.0010312955128028,-0.0240019038319587,0.0,0.0,0.0,-0.009534515440464,60.0,5.751177310943604,-0.0,-7.25157676129129e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9463806152344,0.0,0.0,9.663393575465308e-05,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9466552734375,0.0,0.0,0.0001017604590742,298.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9677429199219,0.0,0.0,7.51599800423719e-05,298.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9384155273437,0.0,0.0,0.0001017602844513,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93658447265625,0.0,0.0,0.0004827037919312,285.97320556640625,294.1499938964844,288.7410583496094,288.4390563964844,292.3935546875,288.9560241699219,284.9361267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296531254425,9.331184713801122e-09,0.0010296438122168,-0.0234958101063966,0.0,0.0,0.0,-0.0094386981800198,60.0,5.729135036468506,-0.0,-7.228349119259293e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9463806152344,0.0,0.0,9.663393575465308e-05,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9466552734375,0.0,0.0,0.0001017604590742,298.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9677429199219,0.0,0.0,7.51599800423719e-05,298.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9384155273437,0.0,0.0,0.0001017602844513,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93658447265625,0.0,0.0,0.0004827037919312,285.97320556640625,294.1499938964844,288.7410583496094,288.4390563964844,292.3935546875,288.9560241699219,284.9361267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296531254425,9.331184713801122e-09,0.0010296438122168,-0.0234958101063966,0.0,0.0,0.0,-0.0094386981800198,60.0,5.729135036468506,-0.0,-7.228349119259293e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385986328125,0.0,0.0,9.61863188422285e-05,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,0.0001012890934362,298.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.959716796875,0.0,0.0,7.481183274649084e-05,298.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9307556152344,0.0,0.0,0.0001012889188132,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,0.0004804678901564,285.9617004394531,294.1499938964844,288.7369384765625,288.4292907714844,292.3276672363281,288.8960266113281,284.9394226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248842881992,8.773439752474133e-09,0.0010248755570501,-0.02203537710011,0.0,0.0,0.0,-0.0091622043401002,60.0,5.696859836578369,-0.0,-7.161535364730298e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385986328125,0.0,0.0,9.61863188422285e-05,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,0.0001012890934362,298.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.959716796875,0.0,0.0,7.481183274649084e-05,298.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9307556152344,0.0,0.0,0.0001012889188132,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,0.0004804678901564,285.9617004394531,294.1499938964844,288.7369384765625,288.4292907714844,292.3276672363281,288.8960266113281,284.9394226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248842881992,8.773439752474133e-09,0.0010248755570501,-0.02203537710011,0.0,0.0,0.0,-0.0091622043401002,60.0,5.696859836578369,-0.0,-7.161535364730298e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93475341796875,0.0,0.0,9.58601085585542e-05,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9350280761719,0.0,0.0,0.0001009455736493,298.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.95574951171875,0.0,0.0,7.455810555256903e-05,298.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.92694091796875,0.0,0.0,0.0001009453990263,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9251708984375,0.0,0.0,0.0004788384248968,285.9559936523437,294.1499938964844,288.736572265625,288.4253234863281,292.2953186035156,288.8738708496094,284.9410705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214128997176,8.366979997731505e-09,0.0010214045178145,-0.0209709852933883,0.0,0.0,0.0,-0.0089607276022434,60.0,5.676936149597168,-0.0,-7.113038691386464e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9309387207031,0.0,0.0,9.547661466058344e-05,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93121337890625,0.0,0.0,0.0001005417288979,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9517822265625,0.0,0.0,7.425982767017558e-05,298.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.92315673828125,0.0,0.0,0.0001005415615509,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.92138671875,0.0,0.0,0.0004769228107761,285.9503479003906,294.1499938964844,288.7373046875,288.42193603515625,292.2633361816406,288.8558654785156,284.9427490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173264890909,7.889150666073874e-09,0.0010173186892643,-0.0197196155786514,0.0,0.0,0.0,-0.0087238475680351,60.0,5.654599666595459,-0.0,-7.056237905089803e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.92333984375,0.0,0.0,9.457326086703688e-05,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9236145019531,0.0,0.0,9.959045564755796e-05,298.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9439392089844,0.0,0.0,7.355721754720435e-05,298.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9156799316406,0.0,0.0,9.959028830053283e-05,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9139404296875,0.0,0.0,0.0004724104364868,285.9392395019531,294.1499938964844,288.7418518066406,288.41680908203125,292.200927734375,288.83087158203125,284.9461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076973121613,6.763599458281533e-09,0.0010076905600726,-0.0167716052383184,0.0,0.0,0.0,-0.0081658456474542,60.0,5.603405952453613,-0.0,-6.92334012342144e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.92333984375,0.0,0.0,9.457326086703688e-05,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9236145019531,0.0,0.0,9.959045564755796e-05,298.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9439392089844,0.0,0.0,7.355721754720435e-05,298.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9156799316406,0.0,0.0,9.959028830053283e-05,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9139404296875,0.0,0.0,0.0004724104364868,285.9392395019531,294.1499938964844,288.7418518066406,288.41680908203125,292.200927734375,288.83087158203125,284.9461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076973121613,6.763599458281533e-09,0.0010076905600726,-0.0167716052383184,0.0,0.0,0.0,-0.0081658456474542,60.0,5.603405952453613,-0.0,-6.92334012342144e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9158935546875,0.0,0.0,9.363153367303312e-05,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9161376953125,0.0,0.0,9.859876445261762e-05,298.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.93621826171875,0.0,0.0,7.282475417014211e-05,298.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9082946777344,0.0,0.0,9.85986043815501e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9065856933594,0.0,0.0,0.0004677063552662,285.9283447265625,294.1499938964844,288.7502136230469,288.413818359375,292.1404113769531,288.8162841796875,284.9496154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976623114198,5.590244267494881e-09,0.0009976567234843,-0.0136979259550571,0.0,0.0,0.0,-0.0075841606594622,60.0,5.549212455749512,-0.0,-6.786141426573522e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9158935546875,0.0,0.0,9.363153367303312e-05,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9161376953125,0.0,0.0,9.859876445261762e-05,298.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.93621826171875,0.0,0.0,7.282475417014211e-05,298.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9082946777344,0.0,0.0,9.85986043815501e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9065856933594,0.0,0.0,0.0004677063552662,285.9283447265625,294.1499938964844,288.7502136230469,288.413818359375,292.1404113769531,288.8162841796875,284.9496154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976623114198,5.590244267494881e-09,0.0009976567234843,-0.0136979259550571,0.0,0.0,0.0,-0.0075841606594622,60.0,5.549212455749512,-0.0,-6.786141426573522e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9084777832031,0.0,0.0,9.28296722122468e-05,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.90875244140625,0.0,0.0,9.775436046766116e-05,298.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9285888671875,0.0,0.0,7.220108818728477e-05,298.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9010009765625,0.0,0.0,9.775420767255127e-05,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8992919921875,0.0,0.0,0.0004637009697034,285.9176025390625,294.1499938964844,288.7620849609375,288.4126892089844,292.0816345214844,288.8070678710937,284.9530944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891169611364,4.591169666667838e-09,0.0009891124209389,-0.0110804811120033,0.0,0.0,0.0,-0.0070888698101043,60.0,5.499433994293213,-0.0,-6.670402541431032e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9084777832031,0.0,0.0,9.28296722122468e-05,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.90875244140625,0.0,0.0,9.775436046766116e-05,298.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9285888671875,0.0,0.0,7.220108818728477e-05,298.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9010009765625,0.0,0.0,9.775420767255127e-05,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8992919921875,0.0,0.0,0.0004637009697034,285.9176025390625,294.1499938964844,288.7620849609375,288.4126892089844,292.0816345214844,288.8070678710937,284.9530944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891169611364,4.591169666667838e-09,0.0009891124209389,-0.0110804811120033,0.0,0.0,0.0,-0.0070888698101043,60.0,5.499433994293213,-0.0,-6.670402541431032e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9011535644531,0.0,0.0,9.23282204894349e-05,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.90142822265625,0.0,0.0,9.72263005678542e-05,298.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9210205078125,0.0,0.0,7.181106047937647e-05,298.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8937683105469,0.0,0.0,9.72261477727443e-05,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89208984375,0.0,0.0,0.0004611961485352,285.90704345703125,294.1499938964844,288.77716064453125,288.4133605957031,292.0242919921875,288.8026123046875,284.9566345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098377186805,3.9663730078132176e-09,0.0009837679099291,-0.009443481452763,0.0,0.0,0.0,-0.0067791217006742,60.0,5.461248874664307,-0.0,-6.598527590995218e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9011535644531,0.0,0.0,9.23282204894349e-05,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.90142822265625,0.0,0.0,9.72263005678542e-05,298.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9210205078125,0.0,0.0,7.181106047937647e-05,298.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8937683105469,0.0,0.0,9.72261477727443e-05,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89208984375,0.0,0.0,0.0004611961485352,285.90704345703125,294.1499938964844,288.77716064453125,288.4133605957031,292.0242919921875,288.8026123046875,284.9566345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098377186805,3.9663730078132176e-09,0.0009837679099291,-0.009443481452763,0.0,0.0,0.0,-0.0067791217006742,60.0,5.461248874664307,-0.0,-6.598527590995218e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89752197265625,0.0,0.0,9.225442045135424e-05,298.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8977966308594,0.0,0.0,9.714857878861947e-05,298.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.917236328125,0.0,0.0,7.175366044975817e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8901672363281,0.0,0.0,9.71484259935096e-05,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88848876953125,0.0,0.0,0.0004608274903148,285.9017944335937,294.1499938964844,288.7857666015625,288.4142761230469,291.99609375,288.8008728027344,284.9584045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829849004745,3.874404352899319e-09,0.0009829810587689,-0.0092025119811296,0.0,0.0,0.0,-0.0067335274070501,60.0,5.449012279510498,-0.0,-6.587981005168332e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8938903808594,0.0,0.0,9.234057506546378e-05,298.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941345214844,0.0,0.0,9.723930998006836e-05,298.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9134826660156,0.0,0.0,7.18206720193848e-05,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,9.723915718495846e-05,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8849182128906,0.0,0.0,0.0004612579068634,285.8965759277344,294.1499938964844,288.7950744628906,288.41558837890625,291.9684143066406,288.80096435546875,284.960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839026024565,3.981735385849561e-09,0.0009838985279202,-0.0094837322831153,0.0,0.0,0.0,-0.0067867343313992,60.0,5.445877552032471,-0.0,-6.60029044752264e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865966796875,0.0,0.0,9.26487919059582e-05,298.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8868408203125,0.0,0.0,9.756386862136424e-05,298.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.90594482421875,0.0,0.0,7.206038571894169e-05,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.87939453125,0.0,0.0,9.756371582625434e-05,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.87774658203125,0.0,0.0,0.0004627974994946,285.8861694335937,294.1499938964844,288.8155212402344,288.4192199707031,291.91363525390625,288.80230712890625,284.9638061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871843503788,4.365698025310394e-09,0.0009871799265965,-0.0104897478595376,0.0,0.0,0.0,-0.006977071519941,60.0,5.449198722839356,-0.0,-6.644420835755227e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865966796875,0.0,0.0,9.26487919059582e-05,298.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8868408203125,0.0,0.0,9.756386862136424e-05,298.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.90594482421875,0.0,0.0,7.206038571894169e-05,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.87939453125,0.0,0.0,9.756371582625434e-05,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.87774658203125,0.0,0.0,0.0004627974994946,285.8861694335937,294.1499938964844,288.8155212402344,288.4192199707031,291.91363525390625,288.80230712890625,284.9638061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871843503788,4.365698025310394e-09,0.0009871799265965,-0.0104897478595376,0.0,0.0,0.0,-0.006977071519941,60.0,5.449198722839356,-0.0,-6.644420835755227e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8793029785156,0.0,0.0,9.295178460888565e-05,298.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87957763671875,0.0,0.0,9.788294119061902e-05,298.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8984375,0.0,0.0,7.229604671010748e-05,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8721923828125,0.0,0.0,9.788278839550912e-05,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8705749511719,0.0,0.0,0.0004643110441975,285.8758239746094,294.1499938964844,288.8381652832031,288.4241027832031,291.8599548339844,288.8080749511719,284.9674377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904140606522,4.743169856880057e-09,0.000990409287624,-0.0114787211641669,0.0,0.0,0.0,-0.0071642086841166,60.0,5.462435245513916,-0.0,-6.687947262662419e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8793029785156,0.0,0.0,9.295178460888565e-05,298.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87957763671875,0.0,0.0,9.788294119061902e-05,298.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8984375,0.0,0.0,7.229604671010748e-05,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8721923828125,0.0,0.0,9.788278839550912e-05,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8705749511719,0.0,0.0,0.0004643110441975,285.8758239746094,294.1499938964844,288.8381652832031,288.4241027832031,291.8599548339844,288.8080749511719,284.9674377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904140606522,4.743169856880057e-09,0.000990409287624,-0.0114787211641669,0.0,0.0,0.0,-0.0071642086841166,60.0,5.462435245513916,-0.0,-6.687947262662419e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8720703125,0.0,0.0,9.304083505412564e-05,298.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.872314453125,0.0,0.0,9.797671373235062e-05,298.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8909606933594,0.0,0.0,7.236530655063689e-05,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8650207519531,0.0,0.0,9.797656093724072e-05,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8634338378906,0.0,0.0,0.0004647559253498,285.8655700683594,294.1499938964844,288.8627014160156,288.4300842285156,291.8075561523437,288.8168640136719,284.9710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913631947711,4.854086022021421e-09,0.0009913584217429,-0.0117693152278661,0.0,0.0,0.0,-0.0072191976942121,60.0,5.473469734191895,-0.0,-6.700764743072797e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8720703125,0.0,0.0,9.304083505412564e-05,298.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.872314453125,0.0,0.0,9.797671373235062e-05,298.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8909606933594,0.0,0.0,7.236530655063689e-05,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8650207519531,0.0,0.0,9.797656093724072e-05,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8634338378906,0.0,0.0,0.0004647559253498,285.8655700683594,294.1499938964844,288.8627014160156,288.4300842285156,291.8075561523437,288.8168640136719,284.9710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913631947711,4.854086022021421e-09,0.0009913584217429,-0.0117693152278661,0.0,0.0,0.0,-0.0072191976942121,60.0,5.473469734191895,-0.0,-6.700764743072797e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8648986816406,0.0,0.0,9.225503890775144e-05,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8651428222656,0.0,0.0,9.714922634884716e-05,298.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.883544921875,0.0,0.0,7.17541333870031e-05,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8579406738281,0.0,0.0,9.714908082969488e-05,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8563537597656,0.0,0.0,0.0004608307499438,285.85546875,294.1499938964844,288.8887939453125,288.4369812011719,291.75689697265625,288.8262023925781,284.9747619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829921182245,3.8750362918449355e-09,0.0009829882765188,-0.0092041650786995,0.0,0.0,0.0,-0.0067338496446609,60.0,5.4595136642456055,-0.0,-6.588053480527378e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8648986816406,0.0,0.0,9.225503890775144e-05,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8651428222656,0.0,0.0,9.714922634884716e-05,298.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.883544921875,0.0,0.0,7.17541333870031e-05,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8579406738281,0.0,0.0,9.714908082969488e-05,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8563537597656,0.0,0.0,0.0004608307499438,285.85546875,294.1499938964844,288.8887939453125,288.4369812011719,291.75689697265625,288.8262023925781,284.9747619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829921182245,3.8750362918449355e-09,0.0009829882765188,-0.0092041650786995,0.0,0.0,0.0,-0.0067338496446609,60.0,5.4595136642456055,-0.0,-6.588053480527378e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.861328125,0.0,0.0,9.192893776344135e-05,298.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.861572265625,0.0,0.0,9.680582297733054e-05,298.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8798828125,0.0,0.0,7.150049350457266e-05,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544311523437,0.0,0.0,9.680567745817824e-05,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.85284423828125,0.0,0.0,0.0004592018085531,285.8504943847656,294.1499938964844,288.9022827148437,288.4407043457031,291.7322082519531,288.83074951171875,284.9765930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795174701139,3.468733300593385e-09,0.0009795139776542,-0.0081395804882049,0.0,0.0,0.0,-0.0065324273891747,60.0,5.447973251342773,-0.0,-6.541559116612916e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8578186035156,0.0,0.0,9.159638284472749e-05,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580627441406,0.0,0.0,9.645562386140229e-05,298.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8762512207031,0.0,0.0,7.124184048734605e-05,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8509521484375,0.0,0.0,9.645547834225e-05,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.849365234375,0.0,0.0,0.0004575406492222,285.8455810546875,294.1499938964844,288.91607666015625,288.4446105957031,291.70806884765625,288.83502197265625,284.9784545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759736130945,3.0543929607773634e-09,0.0009759705280885,-0.0070539084263145,0.0,0.0,0.0,-0.006327019073069,60.0,5.435569763183594,-0.0,-6.494314419569491e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8507995605469,0.0,0.0,9.098290320253e-05,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8510437011719,0.0,0.0,9.580959886079654e-05,298.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690185546875,0.0,0.0,7.07646831870079e-05,298.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8440246582031,0.0,0.0,9.580946061760189e-05,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84246826171875,0.0,0.0,0.0004544762487057,285.8358154296875,294.1499938964844,288.9442749023437,288.45281982421875,291.6607971191406,288.842529296875,284.982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694359032437,2.290044598396434e-09,0.0009694335749372,-0.0050510694272816,0.0,0.0,0.0,-0.0059480937197804,60.0,5.411210060119629,-0.0,-6.407609021152896e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8507995605469,0.0,0.0,9.098290320253e-05,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8510437011719,0.0,0.0,9.580959886079654e-05,298.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690185546875,0.0,0.0,7.07646831870079e-05,298.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8440246582031,0.0,0.0,9.580946061760189e-05,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84246826171875,0.0,0.0,0.0004544762487057,285.8358154296875,294.1499938964844,288.9442749023437,288.45281982421875,291.6607971191406,288.842529296875,284.982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694359032437,2.290044598396434e-09,0.0009694335749372,-0.0050510694272816,0.0,0.0,0.0,-0.0059480937197804,60.0,5.411210060119629,-0.0,-6.407609021152896e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8438720703125,0.0,0.0,9.06436107470654e-05,298.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8441162109375,0.0,0.0,9.545229841023684e-05,298.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8618469238281,0.0,0.0,7.050078420434147e-05,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.837158203125,0.0,0.0,9.545216016704217e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83563232421875,0.0,0.0,0.0004527814162429,285.8262023925781,294.1499938964844,288.9730224609375,288.46148681640625,291.6149597167969,288.8492736816406,284.98590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009658194030635,1.867292764856643e-09,0.0009658175404183,-0.0039432970806956,0.0,0.0,0.0,-0.0057385116815567,60.0,5.395052433013916,-0.0,-6.359903892416696e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8438720703125,0.0,0.0,9.06436107470654e-05,298.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8441162109375,0.0,0.0,9.545229841023684e-05,298.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8618469238281,0.0,0.0,7.050078420434147e-05,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.837158203125,0.0,0.0,9.545216016704217e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83563232421875,0.0,0.0,0.0004527814162429,285.8262023925781,294.1499938964844,288.9730224609375,288.46148681640625,291.6149597167969,288.8492736816406,284.98590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009658194030635,1.867292764856643e-09,0.0009658175404183,-0.0039432970806956,0.0,0.0,0.0,-0.0057385116815567,60.0,5.395052433013916,-0.0,-6.359903892416696e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
