time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18156660,298.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83697509765625,0.0,0.0,9.059617877937852e-05,298.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8371887207031,0.0,0.0,9.540234896121548e-05,298.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.854736328125,0.0,0.0,7.046388782327995e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8303527832031,0.0,0.0,9.54022107180208e-05,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288269042969,0.0,0.0,0.0004525445401668,285.8166809082031,294.1499938964844,289.00201416015625,288.47039794921875,291.5704345703125,288.8564758300781,284.9896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009653132292442,1.808172833683841e-09,0.0009653114248067,-0.0037883792538195,0.0,0.0,0.0,-0.0057092006318271,60.0,5.391938209533691,-0.0,-6.35324681752536e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156720,298.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83697509765625,0.0,0.0,9.059617877937852e-05,298.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8371887207031,0.0,0.0,9.540234896121548e-05,298.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.854736328125,0.0,0.0,7.046388782327995e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8303527832031,0.0,0.0,9.54022107180208e-05,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288269042969,0.0,0.0,0.0004525445401668,285.8166809082031,294.1499938964844,289.00201416015625,288.47039794921875,291.5704345703125,288.8564758300781,284.9896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009653132292442,1.808172833683841e-09,0.0009653114248067,-0.0037883792538195,0.0,0.0,0.0,-0.0057092006318271,60.0,5.391938209533691,-0.0,-6.35324681752536e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8301086425781,0.0,0.0,9.056195995071904e-05,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8303527832031,0.0,0.0,9.536631114315242e-05,298.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8476867675781,0.0,0.0,7.043727237032726e-05,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8235778808594,0.0,0.0,9.536618017591536e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.82208251953125,0.0,0.0,0.0004523736424744,285.8072814941406,294.1499938964844,289.0309143066406,288.4794311523437,291.5272521972656,288.8650207519531,284.993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649494313634,1.7655149564532735e-09,0.0009649476851336,-0.0036765972618013,0.0,0.0,0.0,-0.0056880582123994,60.0,5.395308017730713,-0.0,-6.34844568025983e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156840,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8301086425781,0.0,0.0,9.056195995071904e-05,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8303527832031,0.0,0.0,9.536631114315242e-05,298.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8476867675781,0.0,0.0,7.043727237032726e-05,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8235778808594,0.0,0.0,9.536618017591536e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.82208251953125,0.0,0.0,0.0004523736424744,285.8072814941406,294.1499938964844,289.0309143066406,288.4794311523437,291.5272521972656,288.8650207519531,284.993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649494313634,1.7655149564532735e-09,0.0009649476851336,-0.0036765972618013,0.0,0.0,0.0,-0.0056880582123994,60.0,5.395308017730713,-0.0,-6.34844568025983e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8266906738281,0.0,0.0,9.051186498254538e-05,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8269348144531,0.0,0.0,9.531355317449196e-05,298.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8441467285156,0.0,0.0,7.039830961730331e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8201904296875,0.0,0.0,9.531342220725492e-05,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8186950683594,0.0,0.0,0.0004521233786363,285.8026123046875,294.1499938964844,289.0452575683594,288.48394775390625,291.50604248046875,288.8695678710937,284.9952697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964417704381,1.703085783510971e-09,0.0009644160163588,-0.003513004630804,0.0,0.0,0.0,-0.0056571206077933,60.0,5.396992206573486,-0.0,-6.34142196531684e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82330322265625,0.0,0.0,9.042891178978608e-05,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8235168457031,0.0,0.0,9.52262053033337e-05,298.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.84063720703125,0.0,0.0,7.033378642518073e-05,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8168334960937,0.0,0.0,9.522607433609664e-05,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8153381347656,0.0,0.0,0.0004517090565059,285.7979736328125,294.1499938964844,289.0594177246094,288.4884338378906,291.4853210449219,288.87322998046875,284.9971618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009635300375521,1.5997250191190915e-09,0.0009635284077376,-0.0032421592622995,0.0,0.0,0.0,-0.0056058610789477,60.0,5.397680282592773,-0.0,-6.329802459958955e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8165283203125,0.0,0.0,9.01776074897498e-05,298.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8167724609375,0.0,0.0,9.496156417299062e-05,298.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83367919921875,0.0,0.0,7.013832509983331e-05,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8101501464844,0.0,0.0,9.496143320575356e-05,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8086853027344,0.0,0.0,0.0004504537500906,285.7887878417969,294.1499938964844,289.087158203125,288.4972229003906,291.4446716308594,288.8793640136719,285.0009460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608542895875,1.2866034904135404e-09,0.000960853009019,-0.002421642653644,0.0,0.0,0.0,-0.0054506435990333,60.0,5.395709037780762,-0.0,-6.294666121675618e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8165283203125,0.0,0.0,9.01776074897498e-05,298.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8167724609375,0.0,0.0,9.496156417299062e-05,298.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83367919921875,0.0,0.0,7.013832509983331e-05,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8101501464844,0.0,0.0,9.496143320575356e-05,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8086853027344,0.0,0.0,0.0004504537500906,285.7887878417969,294.1499938964844,289.087158203125,288.4972229003906,291.4446716308594,288.8793640136719,285.0009460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608542895875,1.2866034904135404e-09,0.000960853009019,-0.002421642653644,0.0,0.0,0.0,-0.0054506435990333,60.0,5.395709037780762,-0.0,-6.294666121675618e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8191833496094,0.0,0.0,9.002918523037806e-05,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8194274902344,0.0,0.0,9.480526932748036e-05,298.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8364562988281,0.0,0.0,7.002288475632668e-05,298.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81280517578125,0.0,0.0,9.480513836024328e-05,298.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114624023437,0.0,0.0,0.0004497123882174,285.7915954589844,294.1499938964844,289.1138610839844,288.50567626953125,291.4144287109375,288.885498046875,285.0047302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007238650578074,8.658860295440714e-10,0.0007238641846925,-0.0015525633934885,0.0,0.0,0.0,-0.0040689213201403,60.0,4.969727516174316,-0.0,-6.273960195812833e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8191833496094,0.0,0.0,9.002918523037806e-05,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8194274902344,0.0,0.0,9.480526932748036e-05,298.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8364562988281,0.0,0.0,7.002288475632668e-05,298.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81280517578125,0.0,0.0,9.480513836024328e-05,298.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114624023437,0.0,0.0,0.0004497123882174,285.7915954589844,294.1499938964844,289.1138610839844,288.50567626953125,291.4144287109375,288.885498046875,285.0047302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007238650578074,8.658860295440714e-10,0.0007238641846925,-0.0015525633934885,0.0,0.0,0.0,-0.0040689213201403,60.0,4.969727516174316,-0.0,-6.273960195812833e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9347839355469,0.0,0.0,9.032805246533826e-05,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9351501464844,0.0,0.0,9.511998359812424e-05,298.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559631347656,0.0,0.0,7.025533705018461e-05,298.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9272155761719,0.0,0.0,9.51198599068448e-05,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.92742919921875,0.0,0.0,0.0004512053274083,285.9585876464844,294.1499938964844,289.13916015625,288.5136108398437,291.34112548828125,288.8552551269531,285.0083312988281,0.0,0.0,0.0,0.0,1.0,1.0,0.0005540961865335,-4.499937575341839e-11,-0.0005540961283259,-0.0004357919387985,0.0,0.0,0.0,0.00276709953323,60.0,4.401511669158936,-0.0,-6.315679002000253e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9347839355469,0.0,0.0,9.032805246533826e-05,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9351501464844,0.0,0.0,9.511998359812424e-05,298.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559631347656,0.0,0.0,7.025533705018461e-05,298.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9272155761719,0.0,0.0,9.51198599068448e-05,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.92742919921875,0.0,0.0,0.0004512053274083,285.9585876464844,294.1499938964844,289.13916015625,288.5136108398437,291.34112548828125,288.8552551269531,285.0083312988281,0.0,0.0,0.0,0.0,1.0,1.0,0.0005540961865335,-4.499937575341839e-11,-0.0005540961283259,-0.0004357919387985,0.0,0.0,0.0,0.00276709953323,60.0,4.401511669158936,-0.0,-6.315679002000253e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93731689453125,0.0,0.0,2.2517688194056973e-05,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93768310546875,0.0,0.0,2.371225855313241e-05,298.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.95855712890625,0.0,0.0,1.7513802959001623e-05,298.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9297790527344,0.0,0.0,2.371222581132315e-05,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.92999267578125,0.0,0.0,0.0001124800182878,285.9610290527344,294.1499938964844,289.1627197265625,288.5209045410156,291.30322265625,288.8593444824219,285.0126647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002419627271592,3.0212798929341034e-10,0.000241962421569,-0.0005523373256437,0.0,0.0,0.0,-0.0013625969877466,60.0,2.974859952926636,-0.0,-3.924843117175669e-09,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93731689453125,0.0,0.0,2.2517688194056973e-05,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93768310546875,0.0,0.0,2.371225855313241e-05,298.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.95855712890625,0.0,0.0,1.7513802959001623e-05,298.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9297790527344,0.0,0.0,2.371222581132315e-05,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.92999267578125,0.0,0.0,0.0001124800182878,285.9610290527344,294.1499938964844,289.1627197265625,288.5209045410156,291.30322265625,288.8593444824219,285.0126647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002419627271592,3.0212798929341034e-10,0.000241962421569,-0.0005523373256437,0.0,0.0,0.0,-0.0013625969877466,60.0,2.974859952926636,-0.0,-3.924843117175669e-09,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9485168457031,0.0,0.0,9.056083945324644e-05,298.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9488830566406,0.0,0.0,9.53651251620613e-05,298.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9701538085937,0.0,0.0,7.043639197945595e-05,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9408264160156,0.0,0.0,9.536499419482423e-05,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94110107421875,0.0,0.0,0.0004523681418504,285.97564697265625,294.1499938964844,289.1737365722656,288.5242614746094,291.1571655273437,288.8116455078125,285.01416015625,0.0,0.0,0.0,0.0,1.0,1.0,0.0015153650892898,-7.20250470376271e-10,-0.0015153643907979,0.0003781851264648,0.0,0.0,0.0,0.0079047754406929,60.0,3.1032583713531494,-0.0,-6.348275150003246e-08,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9416809082031,0.0,0.0,1.6630316167720594e-05,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9420166015625,0.0,0.0,1.7512560589239e-05,298.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96307373046875,0.0,0.0,1.2934724509250373e-05,298.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93408203125,0.0,0.0,1.7512536942376755e-05,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93426513671875,0.0,0.0,8.307150710606948e-05,285.96685791015625,294.1499938964844,289.1842346191406,288.52740478515625,291.1597900390625,288.82476806640625,285.015380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001509715657448,1.9536215700721726e-10,0.0001509713765699,-0.0003626391116995,0.0,0.0,0.0,-0.0008543876465409,60.0,2.6229255199432373,-0.0,-2.140799537642124e-09,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9418334960937,0.0,0.0,1.0588539225864224e-05,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.94219970703125,0.0,0.0,1.1150264981552027e-05,298.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9632263183594,0.0,0.0,8.235551831603516e-06,298.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342346191406,0.0,0.0,1.1150249520142095e-05,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344177246094,0.0,0.0,5.289170803735033e-05,285.96697998046875,294.1499938964844,289.203369140625,288.532958984375,291.1578063964844,288.82879638671875,285.0193786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001128436342696,1.4113375745861134e-10,0.0001128434887505,-0.0002581996377557,0.0,0.0,0.0,-0.0006356127560138,60.0,1.653144598007202,-0.0,-8.67854677011337e-10,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9418334960937,0.0,0.0,1.0588539225864224e-05,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.94219970703125,0.0,0.0,1.1150264981552027e-05,298.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9632263183594,0.0,0.0,8.235551831603516e-06,298.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342346191406,0.0,0.0,1.1150249520142095e-05,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344177246094,0.0,0.0,5.289170803735033e-05,285.96697998046875,294.1499938964844,289.203369140625,288.532958984375,291.1578063964844,288.82879638671875,285.0193786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001128436342696,1.4113375745861134e-10,0.0001128434887505,-0.0002581996377557,0.0,0.0,0.0,-0.0006356127560138,60.0,1.653144598007202,-0.0,-8.67854677011337e-10,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423522949219,0.0,0.0,5.951739694864955e-06,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9427185058594,0.0,0.0,6.267481239774497e-06,298.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9637756347656,0.0,0.0,4.629142949852394e-06,298.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.93475341796875,0.0,0.0,6.267473054322181e-06,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9349365234375,0.0,0.0,2.9730037567787804e-05,285.9677734375,294.1499938964844,289.2198181152344,288.53741455078125,291.1569519042969,288.8304748535156,285.02301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-6.341745029203594e-05,7.931909989933317e-11,6.341737025650218e-05,-0.0001451139542041,0.0,0.0,0.0,-0.0003572122659534,60.0,1.1709115505218506,-0.0,-2.7419702619546616e-10,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423522949219,0.0,0.0,5.951739694864955e-06,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9427185058594,0.0,0.0,6.267481239774497e-06,298.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9637756347656,0.0,0.0,4.629142949852394e-06,298.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.93475341796875,0.0,0.0,6.267473054322181e-06,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9349365234375,0.0,0.0,2.9730037567787804e-05,285.9677734375,294.1499938964844,289.2198181152344,288.53741455078125,291.1569519042969,288.8304748535156,285.02301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-6.341745029203594e-05,7.931909989933317e-11,6.341737025650218e-05,-0.0001451139542041,0.0,0.0,0.0,-0.0003572122659534,60.0,1.1709115505218506,-0.0,-2.7419702619546616e-10,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422607421875,0.0,0.0,2.6399397938803304e-06,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.942626953125,0.0,0.0,2.779989472401212e-06,298.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96368408203125,0.0,0.0,2.05329183700087e-06,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346618652344,0.0,0.0,2.779985834422405e-06,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9348449707031,0.0,0.0,1.318698650720762e-05,285.9676818847656,294.1499938964844,289.23321533203125,288.5406494140625,291.15679931640625,288.830810546875,285.0264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.812835737131536e-05,3.5181690893892885e-11,2.8128322810516693e-05,-6.436486728489399e-05,0.0,0.0,0.0,-0.000158439084771,60.0,0.8683723211288452,-0.0,-5.3946461880949315e-11,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422607421875,0.0,0.0,2.6399397938803304e-06,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.942626953125,0.0,0.0,2.779989472401212e-06,298.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96368408203125,0.0,0.0,2.05329183700087e-06,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346618652344,0.0,0.0,2.779985834422405e-06,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9348449707031,0.0,0.0,1.318698650720762e-05,285.9676818847656,294.1499938964844,289.23321533203125,288.5406494140625,291.15679931640625,288.830810546875,285.0264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.812835737131536e-05,3.5181690893892885e-11,2.8128322810516693e-05,-6.436486728489399e-05,0.0,0.0,0.0,-0.000158439084771,60.0,0.8683723211288452,-0.0,-5.3946461880949315e-11,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.94122314453125,0.0,0.0,8.94659535788378e-07,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.94158935546875,0.0,0.0,9.421215168003982e-07,298.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.962646484375,0.0,0.0,6.958481435503927e-07,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9336242675781,0.0,0.0,9.421202662451832e-07,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9338073730469,0.0,0.0,4.468989573069848e-06,285.9661560058594,294.1499938964844,289.2432556152344,288.54248046875,291.1571044921875,288.8304748535156,285.0298767089844,0.0,0.0,0.0,0.0,1.0,1.0,-9.533123375149444e-06,1.1923432727267702e-11,9.53311064222362e-06,-2.1813830244354904e-05,0.0,0.0,0.0,-5.369728023651987e-05,60.0,0.6571527123451233,-0.0,-6.195701937605769e-12,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.94122314453125,0.0,0.0,8.94659535788378e-07,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.94158935546875,0.0,0.0,9.421215168003982e-07,298.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.962646484375,0.0,0.0,6.958481435503927e-07,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9336242675781,0.0,0.0,9.421202662451832e-07,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9338073730469,0.0,0.0,4.468989573069848e-06,285.9661560058594,294.1499938964844,289.2432556152344,288.54248046875,291.1571044921875,288.8304748535156,285.0298767089844,0.0,0.0,0.0,0.0,1.0,1.0,-9.533123375149444e-06,1.1923432727267702e-11,9.53311064222362e-06,-2.1813830244354904e-05,0.0,0.0,0.0,-5.369728023651987e-05,60.0,0.6571527123451233,-0.0,-6.195701937605769e-12,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94122314453125,0.0,0.0,4.575698824282881e-07,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.94158935546875,0.0,0.0,4.818440970666416e-07,298.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.962646484375,0.0,0.0,3.558886305654596e-07,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9336242675781,0.0,0.0,4.818434717890341e-07,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9338073730469,0.0,0.0,2.285646132804686e-06,285.9661560058594,294.1499938964844,289.2469177246094,288.5428466796875,291.1571044921875,288.8304748535156,285.0315246582031,0.0,0.0,0.0,0.0,1.0,1.0,-4.875962986261584e-06,6.098440762797308e-12,4.875957074546022e-06,-1.1157061635458376e-05,0.0,0.0,0.0,-2.746481914073229e-05,60.0,0.5954292416572571,-0.0,-1.6206520717446105e-12,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94122314453125,0.0,0.0,2.104478085129813e-07,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.94158935546875,0.0,0.0,2.2161212598348362e-07,298.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.962646484375,0.0,0.0,1.6368205990602294e-07,298.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9336242675781,0.0,0.0,2.2161182755553455e-07,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9338073730469,0.0,0.0,1.0512256949368748e-06,285.9661560058594,294.1499938964844,289.2496337890625,288.54278564453125,291.1571044921875,288.8304748535156,285.0331726074219,0.0,0.0,0.0,0.0,1.0,1.0,-2.2430081116908696e-06,2.8053000460798168e-12,2.243005383206764e-06,-5.132116257300368e-06,0.0,0.0,0.0,-1.2634132872335613e-05,60.0,0.5464282035827637,-0.0,-3.4281808620161013e-13,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,5.8391771418087054e-09,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,6.148947573336727e-09,298.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,4.541594211815436e-09,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,6.148939135641741e-09,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,2.9167768644811083e-08,285.966064453125,294.1499938964844,289.2519836425781,288.5414123535156,291.1571044921875,288.8304443359375,285.03631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-6.18168698451882e-08,7.741063920516794e-14,6.181679168548726e-08,-1.4171438067478448e-07,0.0,0.0,0.0,-3.482564352452755e-07,60.0,0.472674697637558,-0.0,-2.6392360790317843e-16,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,5.8391771418087054e-09,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,6.148947573336727e-09,298.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,4.541594211815436e-09,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,6.148939135641741e-09,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,2.9167768644811083e-08,285.966064453125,294.1499938964844,289.2519836425781,288.5414123535156,291.1571044921875,288.8304443359375,285.03631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-6.18168698451882e-08,7.741063920516794e-14,6.181679168548726e-08,-1.4171438067478448e-07,0.0,0.0,0.0,-3.482564352452755e-07,60.0,0.472674697637558,-0.0,-2.6392360790317843e-16,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,-6.286140497024917e-10,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,-6.61962207271216e-10,298.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,-4.889232907423491e-10,298.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,-6.61961319092796e-10,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,-3.1400433364581204e-09,285.966064453125,294.1499938964844,289.25,288.5382080078125,291.1571044921875,288.8304443359375,285.0393371582031,0.0,0.0,0.0,0.0,1.0,1.0,6.6150795952069075e-09,-8.300788204853531e-15,-6.61507160160113e-09,1.5190053659352998e-08,0.0,0.0,0.0,3.726745489984752e-08,60.0,0.424408495426178,-0.0,-3.058743712810065e-18,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,-6.286140497024917e-10,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,-6.61962207271216e-10,298.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,-4.889232907423491e-10,298.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,-6.61961319092796e-10,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,-3.1400433364581204e-09,285.966064453125,294.1499938964844,289.25,288.5382080078125,291.1571044921875,288.8304443359375,285.0393371582031,0.0,0.0,0.0,0.0,1.0,1.0,6.6150795952069075e-09,-8.300788204853531e-15,-6.61507160160113e-09,1.5190053659352998e-08,0.0,0.0,0.0,3.726745489984752e-08,60.0,0.424408495426178,-0.0,-3.058743712810065e-18,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,-6.652000564960625e-12,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,-7.004891458550766e-12,298.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,-5.1737915167382464e-12,298.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,-7.004881917571648e-12,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,-3.322797245686182e-11,285.966064453125,294.1499938964844,289.244384765625,288.53271484375,291.1571044921875,288.8304443359375,285.0422058105469,0.0,0.0,0.0,0.0,1.0,1.0,7.809630719890491e-11,-1.0238705302816428e-16,-7.809620311549637e-11,1.732840676504921e-10,0.0,0.0,0.0,4.3655745685100555e-10,60.0,0.3874730765819549,-0.0,-3.425148979709614e-22,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,-6.652000564960625e-12,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,-7.004891458550766e-12,298.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,-5.1737915167382464e-12,298.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,-7.004881917571648e-12,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,-3.322797245686182e-11,285.966064453125,294.1499938964844,289.244384765625,288.53271484375,291.1571044921875,288.8304443359375,285.0422058105469,0.0,0.0,0.0,0.0,1.0,1.0,7.809630719890491e-11,-1.0238705302816428e-16,-7.809620311549637e-11,1.732840676504921e-10,0.0,0.0,0.0,4.3655745685100555e-10,60.0,0.3874730765819549,-0.0,-3.425148979709614e-22,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,-1.023384718981668e-12,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,-1.0776756006677934e-12,298.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,-7.959679465020797e-13,298.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,-1.0776741912049692e-12,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,-5.111995462353525e-12,285.966064453125,294.1499938964844,289.2362060546875,288.5246887207031,291.1571044921875,288.8304443359375,285.0448913574219,0.0,0.0,0.0,0.0,1.0,1.0,7.622096530324196e-12,1.5196156539907598e-17,-7.62211214283548e-12,1.919312798970285e-11,0.0,0.0,0.0,4.3655745685100555e-11,60.0,0.3568201065063476,-0.0,-8.106861621135805e-24,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,-1.023384718981668e-12,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,-1.0776756006677934e-12,298.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,-7.959679465020797e-13,298.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,-1.0776741912049692e-12,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,-5.111995462353525e-12,285.966064453125,294.1499938964844,289.2362060546875,288.5246887207031,291.1571044921875,288.8304443359375,285.0448913574219,0.0,0.0,0.0,0.0,1.0,1.0,7.622096530324196e-12,1.5196156539907598e-17,-7.62211214283548e-12,1.919312798970285e-11,0.0,0.0,0.0,4.3655745685100555e-11,60.0,0.3568201065063476,-0.0,-8.106861621135805e-24,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,-5.11692359490834e-13,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,-5.388378003338967e-13,298.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,-3.979839732510401e-13,298.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,-5.388370956024846e-13,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,-2.5559977311767623e-12,285.966064453125,294.1499938964844,289.231201171875,288.5198059082031,291.1571044921875,288.8304443359375,285.0461730957031,0.0,0.0,0.0,0.0,1.0,1.0,2.422400821600057e-12,-1.0412878768701308e-17,-2.422390413259201e-12,7.156184499146345e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3435257077217102,-0.0,-2.0267154052839512e-24,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,0.0,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,0.0,298.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,0.0,298.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,0.0,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,0.0,285.966064453125,294.1499938964844,289.22564697265625,288.51434326171875,291.1571044921875,288.8304443359375,285.0473937988281,0.0,0.0,0.0,0.0,1.0,1.0,2.5337152081278402e-12,-9.176055982935484e-18,-2.533705883989157e-12,3.79323092034034e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3309755027294159,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,-2.55846179745417e-13,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,-2.694189001669484e-13,298.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,-1.9899198662552002e-13,298.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,-2.694185478012423e-13,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,-1.2779988655883812e-12,285.966064453125,294.1499938964844,289.212890625,288.5018615722656,291.1571044921875,288.8304443359375,285.0498046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.774481711742937e-13,-7.134736358554669e-18,1.7745531335610493e-13,1.1377269569165516e-12,0.0,0.0,0.0,0.0,60.0,0.3072058856487274,-0.0,-5.066788513209878e-25,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158880,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,-2.55846179745417e-13,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,-2.694189001669484e-13,298.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,-1.9899198662552002e-13,298.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,-2.694185478012423e-13,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,-1.2779988655883812e-12,285.966064453125,294.1499938964844,289.212890625,288.5018615722656,291.1571044921875,288.8304443359375,285.0498046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.774481711742937e-13,-7.134736358554669e-18,1.7745531335610493e-13,1.1377269569165516e-12,0.0,0.0,0.0,0.0,60.0,0.3072058856487274,-0.0,-5.066788513209878e-25,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
