time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18158940,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,2.55846179745417e-13,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,2.694189001669484e-13,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,1.9899198662552002e-13,298.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,2.694185478012423e-13,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,1.2779988655883812e-12,285.966064453125,294.1499938964844,289.1981506347656,288.4874267578125,291.1571044921875,288.8304443359375,285.05206298828125,0.0,0.0,0.0,0.0,1.0,1.0,2.5893722929715146e-12,-8.557643349281651e-18,-2.589363836194569e-12,2.111754347777773e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2859063148498535,-0.0,-5.066788513209878e-25,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,2.55846179745417e-13,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,2.694189001669484e-13,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,1.9899198662552002e-13,298.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,2.694185478012423e-13,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,1.2779988655883812e-12,285.966064453125,294.1499938964844,289.1981506347656,288.4874267578125,291.1571044921875,288.8304443359375,285.05206298828125,0.0,0.0,0.0,0.0,1.0,1.0,2.5893722929715146e-12,-8.557643349281651e-18,-2.589363836194569e-12,2.111754347777773e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2859063148498535,-0.0,-5.066788513209878e-25,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,0.0,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,0.0,298.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,0.0,298.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,0.0,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,0.0,285.966064453125,294.1499938964844,289.181640625,288.4712219238281,291.1571044921875,288.8304443359375,285.05419921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2179097791040205e-13,-6.516323311310533e-18,1.2179749667596412e-13,-5.437496698561255e-13,0.0,0.0,0.0,0.0,60.0,0.266600102186203,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159120,298.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,0.0,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,0.0,298.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,0.0,298.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,0.0,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,0.0,285.966064453125,294.1499938964844,289.181640625,288.4712219238281,291.1571044921875,288.8304443359375,285.05419921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2179097791040205e-13,-6.516323311310533e-18,1.2179749667596412e-13,-5.437496698561255e-13,0.0,0.0,0.0,0.0,60.0,0.266600102186203,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,0.0,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,0.0,298.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,0.0,298.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,0.0,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,0.0,285.966064453125,294.1499938964844,289.1634826660156,288.4534606933594,291.1571044921875,288.8304443359375,285.0561828613281,0.0,0.0,0.0,0.0,1.0,1.0,-1.2179097791040205e-13,-6.516323311310533e-18,1.2179749667596412e-13,-5.437496698561255e-13,0.0,0.0,0.0,0.0,60.0,0.2489396929740905,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159240,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,0.0,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,0.0,298.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,0.0,298.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,0.0,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,0.0,285.966064453125,294.1499938964844,289.1634826660156,288.4534606933594,291.1571044921875,288.8304443359375,285.0561828613281,0.0,0.0,0.0,0.0,1.0,1.0,-1.2179097791040205e-13,-6.516323311310533e-18,1.2179749667596412e-13,-5.437496698561255e-13,0.0,0.0,0.0,0.0,60.0,0.2489396929740905,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,298.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,0.0,298.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,0.0,298.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,0.0,298.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,0.0,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,0.0,285.966064453125,294.1499938964844,289.1539001464844,288.4440612792969,291.1571044921875,288.8304443359375,285.05712890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2179097791040205e-13,-6.516323311310533e-18,1.2179749667596412e-13,-5.437496698561255e-13,0.0,0.0,0.0,0.0,60.0,0.2408332079648971,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,-2.55846179745417e-13,298.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,-2.694189001669484e-13,298.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,-1.9899198662552002e-13,298.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,-2.694185478012423e-13,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,-1.2779988655883812e-12,285.966064453125,294.1499938964844,289.1439514160156,288.434326171875,291.1571044921875,288.8304443359375,285.0580444335937,0.0,0.0,0.0,0.0,1.0,1.0,-1.774481711742937e-13,-7.134736358554669e-18,1.7745531335610493e-13,1.1377269569165516e-12,0.0,0.0,0.0,0.0,60.0,0.2330186665058136,-0.0,-5.066788513209878e-25,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,-2.55846179745417e-13,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,-2.694189001669484e-13,298.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,-1.9899198662552002e-13,298.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,-2.694185478012423e-13,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,-1.2779988655883812e-12,285.966064453125,294.1499938964844,289.1231994628906,288.4139709472656,291.1571044921875,288.8304443359375,285.0598449707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.774481711742937e-13,-7.134736358554669e-18,1.7745531335610493e-13,1.1377269569165516e-12,0.0,0.0,0.0,0.0,60.0,0.2179679125547409,-0.0,-5.066788513209878e-25,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,-2.55846179745417e-13,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,-2.694189001669484e-13,298.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,-1.9899198662552002e-13,298.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,-2.694185478012423e-13,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,-1.2779988655883812e-12,285.966064453125,294.1499938964844,289.1231994628906,288.4139709472656,291.1571044921875,288.8304443359375,285.0598449707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.774481711742937e-13,-7.134736358554669e-18,1.7745531335610493e-13,1.1377269569165516e-12,0.0,0.0,0.0,0.0,60.0,0.2179679125547409,-0.0,-5.066788513209878e-25,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,0.0,298.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,0.0,298.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,0.0,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,0.0,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,0.0,285.966064453125,294.1499938964844,289.1014099121094,288.39263916015625,291.1571044921875,288.8304443359375,285.0615234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.2179097791040205e-13,-6.516322897720226e-18,1.2179749667596412e-13,-5.437496698561255e-13,0.0,0.0,0.0,0.0,60.0,0.2041585743427276,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,0.0,298.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,0.0,298.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,0.0,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,0.0,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,0.0,285.966064453125,294.1499938964844,289.1014099121094,288.39263916015625,291.1571044921875,288.8304443359375,285.0615234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.2179097791040205e-13,-6.516322897720226e-18,1.2179749667596412e-13,-5.437496698561255e-13,0.0,0.0,0.0,0.0,60.0,0.2041585743427276,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,0.0,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,0.0,298.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,0.0,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,0.0,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,0.0,285.966064453125,294.1499938964844,289.0788269042969,288.3705139160156,291.1571044921875,288.8304443359375,285.0631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2179097791040205e-13,-6.516322897720226e-18,1.2179749667596412e-13,-5.437496698561255e-13,0.0,0.0,0.0,0.0,60.0,0.1914329528808593,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,0.0,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,0.0,298.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,0.0,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,0.0,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,0.0,285.966064453125,294.1499938964844,289.0788269042969,288.3705139160156,291.1571044921875,288.8304443359375,285.0631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2179097791040205e-13,-6.516322897720226e-18,1.2179749667596412e-13,-5.437496698561255e-13,0.0,0.0,0.0,0.0,60.0,0.1914329528808593,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,2.55846179745417e-13,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,2.694189001669484e-13,298.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,1.9899198662552002e-13,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,2.694185478012423e-13,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,1.2779988655883812e-12,285.966064453125,294.1499938964844,289.0555725097656,288.3477478027344,291.1571044921875,288.8304443359375,285.0645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.613377787024685e-14,-5.897909436885782e-18,6.613967321955974e-14,-2.2252262966288017e-12,0.0,0.0,0.0,0.0,60.0,0.1796892583370208,-0.0,-5.066788513209878e-25,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,2.55846179745417e-13,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,2.694189001669484e-13,298.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,1.9899198662552002e-13,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,2.694185478012423e-13,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,1.2779988655883812e-12,285.966064453125,294.1499938964844,289.0555725097656,288.3477478027344,291.1571044921875,288.8304443359375,285.0645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.613377787024685e-14,-5.897909436885782e-18,6.613967321955974e-14,-2.2252262966288017e-12,0.0,0.0,0.0,0.0,60.0,0.1796892583370208,-0.0,-5.066788513209878e-25,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,2.55846179745417e-13,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,2.694189001669484e-13,298.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,1.9899198662552002e-13,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,2.694185478012423e-13,298.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,1.2779988655883812e-12,285.966064453125,294.1499938964844,289.0437927246094,288.336181640625,291.1571044921875,288.8304443359375,285.0652770996094,0.0,0.0,0.0,0.0,1.0,1.0,-6.613377787024685e-14,-5.8979077825245584e-18,6.613967321955974e-14,-2.2252262966288017e-12,0.0,0.0,0.0,0.0,60.0,0.1742830425500869,-0.0,-5.066788513209878e-25,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,2.55846179745417e-13,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,2.694189001669484e-13,298.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,1.9899198662552002e-13,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,2.694185478012423e-13,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,1.2779988655883812e-12,285.966064453125,294.1499938964844,289.0318908691406,288.3245544433594,291.1571044921875,288.8304443359375,285.0659484863281,0.0,0.0,0.0,0.0,1.0,1.0,-6.613377787024685e-14,-5.897906955343944e-18,6.613967321955974e-14,-2.2252262966288017e-12,0.0,0.0,0.0,0.0,60.0,0.169077455997467,-0.0,-5.066788513209878e-25,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,-2.55846179745417e-13,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,-2.694189001669484e-13,298.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,-1.9899198662552002e-13,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,-2.694185478012423e-13,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,-1.2779988655883812e-12,285.966064453125,294.1499938964844,289.00799560546875,288.3011169433594,291.1571044921875,288.8304443359375,285.0672302246094,0.0,0.0,0.0,0.0,1.0,1.0,-2.832954357212536e-12,-4.4750007917975775e-18,2.832958694021226e-12,-3.19925379591024e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1590672880411148,-0.0,-5.066788513209878e-25,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,-2.55846179745417e-13,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,-2.694189001669484e-13,298.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,-1.9899198662552002e-13,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,-2.694185478012423e-13,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,-1.2779988655883812e-12,285.966064453125,294.1499938964844,289.00799560546875,288.3011169433594,291.1571044921875,288.8304443359375,285.0672302246094,0.0,0.0,0.0,0.0,1.0,1.0,-2.832954357212536e-12,-4.4750007917975775e-18,2.832958694021226e-12,-3.19925379591024e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1590672880411148,-0.0,-5.066788513209878e-25,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,0.0,298.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,0.0,298.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,0.0,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,0.0,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,0.0,285.966064453125,294.1499938964844,288.9840087890625,288.2776184082031,291.1571044921875,288.8304443359375,285.06842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2179097791040205e-13,-6.516320002588082e-18,1.2179749667596412e-13,-5.437496698561255e-13,0.0,0.0,0.0,0.0,60.0,0.1499255001544952,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,0.0,298.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,0.0,298.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,0.0,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,0.0,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,0.0,285.966064453125,294.1499938964844,288.9840087890625,288.2776184082031,291.1571044921875,288.8304443359375,285.06842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2179097791040205e-13,-6.516320002588082e-18,1.2179749667596412e-13,-5.437496698561255e-13,0.0,0.0,0.0,0.0,60.0,0.1499255001544952,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,2.55846179745417e-13,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,2.694189001669484e-13,298.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,1.9899198662552002e-13,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,2.694185478012423e-13,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,1.2779988655883812e-12,285.966064453125,294.1499938964844,288.9601745605469,288.2542724609375,291.1571044921875,288.8304443359375,285.0695495605469,0.0,0.0,0.0,0.0,1.0,1.0,-6.613377787024685e-14,-5.897906955343944e-18,6.613967321955974e-14,-2.2252262966288017e-12,0.0,0.0,0.0,0.0,60.0,0.1413433402776718,-0.0,-5.066788513209878e-25,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,2.55846179745417e-13,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,2.694189001669484e-13,298.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,1.9899198662552002e-13,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,2.694185478012423e-13,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,1.2779988655883812e-12,285.966064453125,294.1499938964844,288.9601745605469,288.2542724609375,291.1571044921875,288.8304443359375,285.0695495605469,0.0,0.0,0.0,0.0,1.0,1.0,-6.613377787024685e-14,-5.897906955343944e-18,6.613967321955974e-14,-2.2252262966288017e-12,0.0,0.0,0.0,0.0,60.0,0.1413433402776718,-0.0,-5.066788513209878e-25,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,-2.55846179745417e-13,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,-2.694189001669484e-13,298.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,-1.9899198662552002e-13,298.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,-2.694185478012423e-13,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,-1.2779988655883812e-12,285.966064453125,294.1499938964844,288.9366760253906,288.23126220703125,291.1571044921875,288.8304443359375,285.0705261230469,0.0,0.0,0.0,0.0,1.0,1.0,-2.832954357212536e-12,-4.475000378207271e-18,2.832958694021226e-12,-3.19925379591024e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1342045962810516,-0.0,-5.066788513209878e-25,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,-2.55846179745417e-13,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,-2.694189001669484e-13,298.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,-1.9899198662552002e-13,298.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,-2.694185478012423e-13,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,-1.2779988655883812e-12,285.966064453125,294.1499938964844,288.9366760253906,288.23126220703125,291.1571044921875,288.8304443359375,285.0705261230469,0.0,0.0,0.0,0.0,1.0,1.0,-2.832954357212536e-12,-4.475000378207271e-18,2.832958694021226e-12,-3.19925379591024e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1342045962810516,-0.0,-5.066788513209878e-25,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,0.0,298.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,0.0,298.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,0.0,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,0.0,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,0.0,285.966064453125,294.1499938964844,288.9251403808594,288.2199401855469,291.1571044921875,288.8304443359375,285.071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2179097791040205e-13,-6.516319588997776e-18,1.2179749667596412e-13,-5.437496698561255e-13,0.0,0.0,0.0,0.0,60.0,0.1302170902490615,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,0.0,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,0.0,298.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,0.0,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,0.0,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,0.0,285.966064453125,294.1499938964844,288.9137268066406,288.208740234375,291.1571044921875,288.8304443359375,285.0715637207031,0.0,0.0,0.0,0.0,1.0,1.0,-2.777297055528427e-12,-3.856586917372826e-18,2.777300958656248e-12,-4.880730368472808e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1263398677110672,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,0.0,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,0.0,298.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,0.0,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,0.0,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,0.0,285.966064453125,294.1499938964844,288.8914794921875,288.1869506835937,291.1571044921875,288.8304443359375,285.07257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2179097791040205e-13,-6.516319588997776e-18,1.2179749667596412e-13,-5.437496698561255e-13,0.0,0.0,0.0,0.0,60.0,0.1187855079770088,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,0.0,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,0.0,298.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,0.0,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,0.0,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,0.0,285.966064453125,294.1499938964844,288.8914794921875,288.1869506835937,291.1571044921875,288.8304443359375,285.07257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2179097791040205e-13,-6.516319588997776e-18,1.2179749667596412e-13,-5.437496698561255e-13,0.0,0.0,0.0,0.0,60.0,0.1187855079770088,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,0.0,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,0.0,298.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,0.0,298.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,0.0,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,0.0,285.966064453125,294.1499938964844,288.8701477050781,288.16607666015625,291.1571044921875,288.8304443359375,285.0735168457031,0.0,0.0,0.0,0.0,1.0,1.0,-1.2179097791040205e-13,-6.51631917540747e-18,1.2179749667596412e-13,-5.437496698561255e-13,0.0,0.0,0.0,0.0,60.0,0.1116837784647941,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,0.0,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,0.0,298.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,0.0,298.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,0.0,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,0.0,285.966064453125,294.1499938964844,288.8701477050781,288.16607666015625,291.1571044921875,288.8304443359375,285.0735168457031,0.0,0.0,0.0,0.0,1.0,1.0,-1.2179097791040205e-13,-6.51631917540747e-18,1.2179749667596412e-13,-5.437496698561255e-13,0.0,0.0,0.0,0.0,60.0,0.1116837784647941,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,-2.55846179745417e-13,298.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,-2.694189001669484e-13,298.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,-1.9899198662552002e-13,298.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,-2.694185478012423e-13,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,-1.2779988655883812e-12,285.966064453125,294.1499938964844,288.8499450683594,288.1462707519531,291.1571044921875,288.8304443359375,285.0744323730469,0.0,0.0,0.0,0.0,1.0,1.0,-2.832954357212536e-12,-4.474999551026658e-18,2.832958694021226e-12,-3.19925379591024e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1049878522753715,-0.0,-5.066788513209878e-25,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,-2.55846179745417e-13,298.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,-2.694189001669484e-13,298.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,-1.9899198662552002e-13,298.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,-2.694185478012423e-13,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,-1.2779988655883812e-12,285.966064453125,294.1499938964844,288.8499450683594,288.1462707519531,291.1571044921875,288.8304443359375,285.0744323730469,0.0,0.0,0.0,0.0,1.0,1.0,-2.832954357212536e-12,-4.474999551026658e-18,2.832958694021226e-12,-3.19925379591024e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1049878522753715,-0.0,-5.066788513209878e-25,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,0.0,298.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,0.0,298.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,0.0,298.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,0.0,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,0.0,285.966064453125,294.1499938964844,288.8310241699219,288.12774658203125,291.1571044921875,288.8304443359375,285.0752868652344,0.0,0.0,0.0,0.0,1.0,1.0,-1.2179097791040205e-13,-6.51631917540747e-18,1.2179749667596412e-13,-5.437496698561255e-13,0.0,0.0,0.0,0.0,60.0,0.0986778065562248,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,0.0,298.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,0.0,298.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,0.0,298.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,0.0,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,0.0,285.966064453125,294.1499938964844,288.8310241699219,288.12774658203125,291.1571044921875,288.8304443359375,285.0752868652344,0.0,0.0,0.0,0.0,1.0,1.0,-1.2179097791040205e-13,-6.51631917540747e-18,1.2179749667596412e-13,-5.437496698561255e-13,0.0,0.0,0.0,0.0,60.0,0.0986778065562248,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,298.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,0.0,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,0.0,298.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,0.0,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,0.0,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,0.0,285.966064453125,294.1499938964844,288.8221435546875,288.1190185546875,291.1571044921875,288.8304443359375,285.07568359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.2179097791040205e-13,-6.516319588997776e-18,1.2179749667596412e-13,-5.437496698561255e-13,0.0,0.0,0.0,0.0,60.0,0.0957097113132476,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,0.0,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,0.0,298.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,0.0,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,0.0,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,0.0,285.966064453125,294.1499938964844,288.8136291503906,288.1106872558594,291.1571044921875,288.8304443359375,285.0760803222656,0.0,0.0,0.0,0.0,1.0,1.0,-1.2179097791040205e-13,-6.51631917540747e-18,1.2179749667596412e-13,-5.437496698561255e-13,0.0,0.0,0.0,0.0,60.0,0.0928172469139099,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,0.0,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,0.0,298.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,0.0,298.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,0.0,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,0.0,285.966064453125,294.1499938964844,288.79791259765625,288.0953063964844,291.1571044921875,288.8304443359375,285.0768737792969,0.0,0.0,0.0,0.0,1.0,1.0,-1.2179097791040205e-13,-6.51631917540747e-18,1.2179749667596412e-13,-5.437496698561255e-13,0.0,0.0,0.0,0.0,60.0,0.0871860161423683,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161280,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,0.0,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,0.0,298.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,0.0,298.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,0.0,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,0.0,285.966064453125,294.1499938964844,288.79791259765625,288.0953063964844,291.1571044921875,288.8304443359375,285.0768737792969,0.0,0.0,0.0,0.0,1.0,1.0,-1.2179097791040205e-13,-6.51631917540747e-18,1.2179749667596412e-13,-5.437496698561255e-13,0.0,0.0,0.0,0.0,60.0,0.0871860161423683,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161340,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,0.0,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,0.0,298.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,0.0,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,0.0,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,0.0,285.966064453125,294.1499938964844,288.7840881347656,288.0817565917969,291.1571044921875,288.8304443359375,285.0776062011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.2179097791040205e-13,-6.51631917540747e-18,1.2179749667596412e-13,-5.437496698561255e-13,0.0,0.0,0.0,0.0,60.0,0.0819190070033073,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
