time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18161400,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,0.0,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,0.0,298.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,0.0,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,0.0,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,0.0,285.966064453125,294.1499938964844,288.7840881347656,288.0817565917969,291.1571044921875,288.8304443359375,285.0776062011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.2179097791040205e-13,-6.51631917540747e-18,1.2179749667596412e-13,-5.437496698561255e-13,0.0,0.0,0.0,0.0,60.0,0.0819190070033073,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,0.0,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,0.0,298.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,0.0,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,0.0,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,0.0,285.966064453125,294.1499938964844,288.7723388671875,288.0702209472656,291.1571044921875,288.8304443359375,285.0782775878906,0.0,0.0,0.0,0.0,1.0,1.0,-1.2179097791040205e-13,-6.51631917540747e-18,1.2179749667596412e-13,-5.437496698561255e-13,0.0,0.0,0.0,0.0,60.0,0.0769770294427871,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161520,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,0.0,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,0.0,298.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,0.0,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,0.0,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,0.0,285.966064453125,294.1499938964844,288.7723388671875,288.0702209472656,291.1571044921875,288.8304443359375,285.0782775878906,0.0,0.0,0.0,0.0,1.0,1.0,-1.2179097791040205e-13,-6.51631917540747e-18,1.2179749667596412e-13,-5.437496698561255e-13,0.0,0.0,0.0,0.0,60.0,0.0769770294427871,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,2.55846179745417e-13,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,2.694189001669484e-13,298.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,1.9899198662552002e-13,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,2.694185478012423e-13,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,1.2779988655883812e-12,285.966064453125,294.1499938964844,288.7628479003906,288.0609436035156,291.1571044921875,288.8304443359375,285.07891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.613377787024685e-14,-5.897906128163333e-18,6.613967321955974e-14,-2.2252262966288017e-12,0.0,0.0,0.0,0.0,60.0,0.0723217353224754,-0.0,-5.066788513209878e-25,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161640,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,2.55846179745417e-13,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,2.694189001669484e-13,298.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,1.9899198662552002e-13,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,2.694185478012423e-13,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,1.2779988655883812e-12,285.966064453125,294.1499938964844,288.7628479003906,288.0609436035156,291.1571044921875,288.8304443359375,285.07891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.613377787024685e-14,-5.897906128163333e-18,6.613967321955974e-14,-2.2252262966288017e-12,0.0,0.0,0.0,0.0,60.0,0.0723217353224754,-0.0,-5.066788513209878e-25,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,2.55846179745417e-13,298.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,2.694189001669484e-13,298.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,1.9899198662552002e-13,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,2.694185478012423e-13,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,1.2779988655883812e-12,285.966064453125,294.1499938964844,288.759033203125,288.05718994140625,291.1571044921875,288.8304443359375,285.0792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-6.613377787024685e-14,-5.8979040602118004e-18,6.613967321955974e-14,-2.2252262966288017e-12,0.0,0.0,0.0,0.0,60.0,0.0701449587941169,-0.0,-5.066788513209878e-25,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,2.55846179745417e-13,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,2.694189001669484e-13,298.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,1.9899198662552002e-13,298.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,2.694185478012423e-13,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,1.2779988655883812e-12,285.966064453125,294.1499938964844,288.7558288574219,288.0540771484375,291.1571044921875,288.8304443359375,285.0795288085937,0.0,0.0,0.0,0.0,1.0,1.0,-6.613377787024685e-14,-5.8979028194408816e-18,6.613967321955974e-14,-2.2252262966288017e-12,0.0,0.0,0.0,0.0,60.0,0.0680223405361175,-0.0,-5.066788513209878e-25,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,2.55846179745417e-13,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,2.694189001669484e-13,298.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,1.9899198662552002e-13,298.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,2.694185478012423e-13,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,1.2779988655883812e-12,285.966064453125,294.1499938964844,288.7514953613281,288.0498352050781,291.1571044921875,288.8304443359375,285.0801086425781,0.0,0.0,0.0,0.0,1.0,1.0,-6.613377787024685e-14,-5.8979028194408816e-18,6.613967321955974e-14,-2.2252262966288017e-12,0.0,0.0,0.0,0.0,60.0,0.0638850480318069,-0.0,-5.066788513209878e-25,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,2.55846179745417e-13,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,2.694189001669484e-13,298.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,1.9899198662552002e-13,298.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,2.694185478012423e-13,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,1.2779988655883812e-12,285.966064453125,294.1499938964844,288.7514953613281,288.0498352050781,291.1571044921875,288.8304443359375,285.0801086425781,0.0,0.0,0.0,0.0,1.0,1.0,-6.613377787024685e-14,-5.8979028194408816e-18,6.613967321955974e-14,-2.2252262966288017e-12,0.0,0.0,0.0,0.0,60.0,0.0638850480318069,-0.0,-5.066788513209878e-25,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,0.0,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,0.0,298.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,0.0,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,0.0,298.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,0.0,285.966064453125,294.1499938964844,288.75,288.0483703613281,291.1571044921875,288.8304443359375,285.0806579589844,0.0,0.0,0.0,0.0,1.0,1.0,-1.2179097791040205e-13,-6.516315453094713e-18,1.2179749667596412e-13,-5.437496698561255e-13,0.0,0.0,0.0,0.0,60.0,0.0600204654037952,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,0.0,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,0.0,298.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,0.0,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,0.0,298.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,0.0,285.966064453125,294.1499938964844,288.75,288.0483703613281,291.1571044921875,288.8304443359375,285.0806579589844,0.0,0.0,0.0,0.0,1.0,1.0,-1.2179097791040205e-13,-6.516315453094713e-18,1.2179749667596412e-13,-5.437496698561255e-13,0.0,0.0,0.0,0.0,60.0,0.0600204654037952,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,0.0,298.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,0.0,298.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,0.0,298.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,0.0,298.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,0.0,285.966064453125,294.1499938964844,288.7506103515625,288.0489501953125,291.1571044921875,288.8304443359375,285.0811462402344,0.0,0.0,0.0,0.0,1.0,1.0,-1.2179097791040205e-13,-6.516315453094713e-18,1.2179749667596412e-13,-5.437496698561255e-13,0.0,0.0,0.0,0.0,60.0,0.0563865080475807,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,0.0,298.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,0.0,298.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,0.0,298.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,0.0,298.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,0.0,285.966064453125,294.1499938964844,288.7506103515625,288.0489501953125,291.1571044921875,288.8304443359375,285.0811462402344,0.0,0.0,0.0,0.0,1.0,1.0,-1.2179097791040205e-13,-6.516315453094713e-18,1.2179749667596412e-13,-5.437496698561255e-13,0.0,0.0,0.0,0.0,60.0,0.0563865080475807,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,0.0,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,0.0,298.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,0.0,298.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,0.0,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,0.0,285.966064453125,294.1499938964844,288.75250244140625,288.0508117675781,291.1571044921875,288.8304443359375,285.0816345214844,0.0,0.0,0.0,0.0,1.0,1.0,-1.2179097791040205e-13,-6.516315453094713e-18,1.2179749667596412e-13,-5.437496698561255e-13,0.0,0.0,0.0,0.0,60.0,0.0530316159129142,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,0.0,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,0.0,298.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,0.0,298.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,0.0,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,0.0,285.966064453125,294.1499938964844,288.75250244140625,288.0508117675781,291.1571044921875,288.8304443359375,285.0816345214844,0.0,0.0,0.0,0.0,1.0,1.0,-1.2179097791040205e-13,-6.516315453094713e-18,1.2179749667596412e-13,-5.437496698561255e-13,0.0,0.0,0.0,0.0,60.0,0.0530316159129142,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,0.0,298.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,0.0,298.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,0.0,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,0.0,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,0.0,285.966064453125,294.1499938964844,288.75396728515625,288.05224609375,291.1571044921875,288.8304443359375,285.08184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2179097791040205e-13,-6.516315453094713e-18,1.2179749667596412e-13,-5.437496698561255e-13,0.0,0.0,0.0,0.0,60.0,0.0514625087380409,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,0.0,298.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,0.0,298.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,0.0,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,0.0,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,0.0,285.966064453125,294.1499938964844,288.7558288574219,288.0540466308594,291.1571044921875,288.8304443359375,285.0820617675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.2179097791040205e-13,-6.516315453094713e-18,1.2179749667596412e-13,-5.437496698561255e-13,0.0,0.0,0.0,0.0,60.0,0.0499334447085857,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,0.0,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,0.0,298.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,0.0,298.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,0.0,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,0.0,285.966064453125,294.1499938964844,288.7606811523437,288.0588073730469,291.1571044921875,288.8304443359375,285.0824890136719,0.0,0.0,0.0,0.0,1.0,1.0,-1.2179097791040205e-13,-6.516315453094713e-18,1.2179749667596412e-13,-5.437496698561255e-13,0.0,0.0,0.0,0.0,60.0,0.0469518341124057,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,0.0,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,0.0,298.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,0.0,298.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,0.0,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,0.0,285.966064453125,294.1499938964844,288.7606811523437,288.0588073730469,291.1571044921875,288.8304443359375,285.0824890136719,0.0,0.0,0.0,0.0,1.0,1.0,-1.2179097791040205e-13,-6.516315453094713e-18,1.2179749667596412e-13,-5.437496698561255e-13,0.0,0.0,0.0,0.0,60.0,0.0469518341124057,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,0.0,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,0.0,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,0.0,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,0.0,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,0.0,285.966064453125,294.1499938964844,288.7672119140625,288.0652160644531,291.1571044921875,288.8304443359375,285.0828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2179097791040205e-13,-6.516315453094713e-18,1.2179749667596412e-13,-5.437496698561255e-13,0.0,0.0,0.0,0.0,60.0,0.04415874928236,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,0.0,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,0.0,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,0.0,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,0.0,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,0.0,285.966064453125,294.1499938964844,288.7672119140625,288.0652160644531,291.1571044921875,288.8304443359375,285.0828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2179097791040205e-13,-6.516315453094713e-18,1.2179749667596412e-13,-5.437496698561255e-13,0.0,0.0,0.0,0.0,60.0,0.04415874928236,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,0.0,298.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,0.0,298.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,0.0,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,0.0,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,0.0,285.966064453125,294.1499938964844,288.7713317871094,288.0692443847656,291.1571044921875,288.8304443359375,285.08306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2179097791040205e-13,-6.516315453094713e-18,1.2179749667596412e-13,-5.437496698561255e-13,0.0,0.0,0.0,0.0,60.0,0.0427952408790588,-0.0,-9.893111554610144e-36,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,0.0,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,0.0,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,0.0,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,0.0,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,0.0,285.966064453125,294.1499938964844,288.77557373046875,288.0733947753906,291.1571044921875,288.8304443359375,285.083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2179097791040205e-13,-6.516315453094713e-18,1.2179749667596412e-13,-5.437496698561255e-13,0.0,0.0,0.0,0.0,60.0,0.0415367372334003,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,0.0,298.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,0.0,298.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,0.0,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,0.0,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,0.0,285.966064453125,294.1499938964844,288.78582763671875,288.0834655761719,291.1571044921875,288.8304443359375,285.0836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2179097791040205e-13,-6.516315039504407e-18,1.2179749667596412e-13,-5.437496698561255e-13,0.0,0.0,0.0,0.0,60.0,0.0390602424740791,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,0.0,298.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,0.0,298.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,0.0,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,0.0,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,0.0,285.966064453125,294.1499938964844,288.78582763671875,288.0834655761719,291.1571044921875,288.8304443359375,285.0836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2179097791040205e-13,-6.516315039504407e-18,1.2179749667596412e-13,-5.437496698561255e-13,0.0,0.0,0.0,0.0,60.0,0.0390602424740791,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,0.0,298.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,0.0,298.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,0.0,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,0.0,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,0.0,285.966064453125,294.1499938964844,288.791748046875,288.0892639160156,291.1571044921875,288.8304443359375,285.0837707519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.2179097791040205e-13,-6.516315039504407e-18,1.2179749667596412e-13,-5.437496698561255e-13,0.0,0.0,0.0,0.0,60.0,0.037898015230894,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,2.55846179745417e-13,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,2.694189001669484e-13,298.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,1.9899198662552002e-13,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,2.694185478012423e-13,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,1.2779988655883812e-12,285.966064453125,294.1499938964844,288.7981872558594,288.0955505371094,291.1571044921875,288.8304443359375,285.0839538574219,0.0,0.0,0.0,0.0,1.0,1.0,2.5893722929715146e-12,-8.557635077475525e-18,-2.589363836194569e-12,2.111754347777773e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.036764845252037,-0.0,-5.066788513209878e-25,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,2.55846179745417e-13,298.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,2.694189001669484e-13,298.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,1.9899198662552002e-13,298.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,2.694185478012423e-13,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,1.2779988655883812e-12,285.966064453125,294.1499938964844,288.8127136230469,288.1097717285156,291.1571044921875,288.8304443359375,285.0842590332031,0.0,0.0,0.0,0.0,1.0,1.0,-6.613377787024685e-14,-5.897901992260269e-18,6.613967321955974e-14,-2.2252262966288017e-12,0.0,0.0,0.0,0.0,60.0,0.0345617793500423,-0.0,-5.066788513209878e-25,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,2.55846179745417e-13,298.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,2.694189001669484e-13,298.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,1.9899198662552002e-13,298.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,2.694185478012423e-13,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,1.2779988655883812e-12,285.966064453125,294.1499938964844,288.8127136230469,288.1097717285156,291.1571044921875,288.8304443359375,285.0842590332031,0.0,0.0,0.0,0.0,1.0,1.0,-6.613377787024685e-14,-5.897901992260269e-18,6.613967321955974e-14,-2.2252262966288017e-12,0.0,0.0,0.0,0.0,60.0,0.0345617793500423,-0.0,-5.066788513209878e-25,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,0.0,298.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,0.0,298.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,0.0,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,0.0,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,0.0,285.966064453125,294.1499938964844,288.8295288085937,288.12628173828125,291.1571044921875,288.8304443359375,285.0845642089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.2179097791040205e-13,-6.516314625914102e-18,1.2179749667596412e-13,-5.437496698561255e-13,0.0,0.0,0.0,0.0,60.0,0.0325040556490421,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,0.0,298.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,0.0,298.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,0.0,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,0.0,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,0.0,285.966064453125,294.1499938964844,288.8295288085937,288.12628173828125,291.1571044921875,288.8304443359375,285.0845642089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.2179097791040205e-13,-6.516314625914102e-18,1.2179749667596412e-13,-5.437496698561255e-13,0.0,0.0,0.0,0.0,60.0,0.0325040556490421,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,2.55846179745417e-13,298.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,2.694189001669484e-13,298.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,1.9899198662552002e-13,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,2.694185478012423e-13,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,1.2779988655883812e-12,285.966064453125,294.1499938964844,288.84881591796875,288.1451721191406,291.1571044921875,288.8304443359375,285.0848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.613377787024685e-14,-5.897901578669964e-18,6.613967321955974e-14,-2.2252262966288017e-12,0.0,0.0,0.0,0.0,60.0,0.030551778152585,-0.0,-5.066788513209878e-25,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,2.55846179745417e-13,298.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,2.694189001669484e-13,298.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,1.9899198662552002e-13,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,2.694185478012423e-13,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,1.2779988655883812e-12,285.966064453125,294.1499938964844,288.84881591796875,288.1451721191406,291.1571044921875,288.8304443359375,285.0848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.613377787024685e-14,-5.897901578669964e-18,6.613967321955974e-14,-2.2252262966288017e-12,0.0,0.0,0.0,0.0,60.0,0.030551778152585,-0.0,-5.066788513209878e-25,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163380,298.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,0.0,298.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,0.0,298.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,0.0,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,0.0,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,0.0,285.966064453125,294.1499938964844,288.8706970214844,288.1665954589844,291.1571044921875,288.8304443359375,285.0850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.777297055528427e-12,-3.856581954289152e-18,2.777300958656248e-12,-4.880730368472808e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0287316534668207,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,0.0,298.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,0.0,298.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,0.0,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,0.0,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,0.0,285.966064453125,294.1499938964844,288.8706970214844,288.1665954589844,291.1571044921875,288.8304443359375,285.0850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.777297055528427e-12,-3.856581954289152e-18,2.777300958656248e-12,-4.880730368472808e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0287316534668207,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500,298.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,0.0,298.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,0.0,298.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,0.0,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,0.0,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,0.0,285.966064453125,294.1499938964844,288.88262939453125,288.17828369140625,291.1571044921875,288.8304443359375,285.085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.777297055528427e-12,-3.856581540698845e-18,2.777300958656248e-12,-4.880730368472808e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0278661902993917,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,298.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,0.0,298.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,0.0,298.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,0.0,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,0.0,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,0.0,285.966064453125,294.1499938964844,288.8952331542969,288.1906433105469,291.1571044921875,288.8304443359375,285.0853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-2.777297055528427e-12,-3.856580299927927e-18,2.777300958656248e-12,-4.880730368472808e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0270234663039445,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,5.11692359490834e-13,298.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415283203125,0.0,0.0,5.388378003338967e-13,298.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,3.979839732510401e-13,298.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,5.388370956024846e-13,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,2.5559977311767623e-12,285.966064453125,294.1499938964844,288.9226379394531,288.2174987792969,291.1571044921875,288.8304443359375,285.0855712890625,0.0,0.0,0.0,0.0,1.0,1.0,2.645029594655624e-12,-7.939219135099243e-18,-2.645021571559547e-12,4.3027777521520427e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.025386270135641,-0.0,-2.0267154052839512e-24,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163680,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,5.11692359490834e-13,298.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415283203125,0.0,0.0,5.388378003338967e-13,298.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,3.979839732510401e-13,298.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,5.388370956024846e-13,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,2.5559977311767623e-12,285.966064453125,294.1499938964844,288.9226379394531,288.2174987792969,291.1571044921875,288.8304443359375,285.0855712890625,0.0,0.0,0.0,0.0,1.0,1.0,2.645029594655624e-12,-7.939219135099243e-18,-2.645021571559547e-12,4.3027777521520427e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.025386270135641,-0.0,-2.0267154052839512e-24,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163740,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,-2.55846179745417e-13,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415283203125,0.0,0.0,-2.694189001669484e-13,298.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,-1.9899198662552002e-13,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,-2.694185478012423e-13,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,-1.2779988655883812e-12,285.966064453125,294.1499938964844,288.9529724121094,288.2472229003906,291.1571044921875,288.8304443359375,285.0857849121094,0.0,0.0,0.0,0.0,1.0,1.0,-5.488460380620452e-12,-1.815259641571348e-18,5.488462115343928e-12,-7.536234657157248e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0238893162459135,-0.0,-5.066788513209878e-25,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,-2.55846179745417e-13,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415283203125,0.0,0.0,-2.694189001669484e-13,298.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,-1.9899198662552002e-13,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,-2.694185478012423e-13,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,-1.2779988655883812e-12,285.966064453125,294.1499938964844,288.9529724121094,288.2472229003906,291.1571044921875,288.8304443359375,285.0857849121094,0.0,0.0,0.0,0.0,1.0,1.0,-5.488460380620452e-12,-1.815259641571348e-18,5.488462115343928e-12,-7.536234657157248e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0238893162459135,-0.0,-5.066788513209878e-25,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
