time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18163860,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,0.0,298.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415283203125,0.0,0.0,0.0,298.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,0.0,298.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,0.0,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,0.0,285.966064453125,294.1499938964844,288.97265625,288.2664794921875,291.1571044921875,288.8304443359375,285.0859069824219,0.0,0.0,0.0,0.0,1.0,1.0,-2.777297055528427e-12,-3.856580299927927e-18,2.777300958656248e-12,-4.880730368472808e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0230197627097368,-0.0,-6.447874217650554e-36,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,2.55846179745417e-13,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415283203125,0.0,0.0,2.694189001669484e-13,298.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,1.9899198662552002e-13,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,2.694185478012423e-13,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,1.2779988655883812e-12,285.966064453125,294.1499938964844,288.9864196777344,288.27996826171875,291.1571044921875,288.8304443359375,285.08599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.613377787024685e-14,-5.897899924308738e-18,6.613967321955974e-14,-2.2252262966288017e-12,0.0,0.0,0.0,0.0,60.0,0.0224400963634252,-0.0,-5.066788513209878e-25,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163980,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,0.0,298.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415283203125,0.0,0.0,0.0,298.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,0.0,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,0.0,298.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,0.0,285.966064453125,294.1499938964844,289.0230407714844,288.3158569335937,291.1571044921875,288.8304443359375,285.086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2179097791040205e-13,-6.516312971552877e-18,1.2179749667596412e-13,-5.437496698561255e-13,0.0,0.0,0.0,0.0,60.0,0.0210969448089599,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164040,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,0.0,298.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415283203125,0.0,0.0,0.0,298.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,0.0,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,0.0,298.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,0.0,285.966064453125,294.1499938964844,289.0230407714844,288.3158569335937,291.1571044921875,288.8304443359375,285.086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2179097791040205e-13,-6.516312971552877e-18,1.2179749667596412e-13,-5.437496698561255e-13,0.0,0.0,0.0,0.0,60.0,0.0210969448089599,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,2.55846179745417e-13,298.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415283203125,0.0,0.0,2.694189001669484e-13,298.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,1.9899198662552002e-13,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,2.694185478012423e-13,298.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,1.2779988655883812e-12,285.966064453125,294.1499938964844,289.0426025390625,288.33502197265625,291.1571044921875,288.8304443359375,285.0862731933594,0.0,0.0,0.0,0.0,1.0,1.0,-6.613377787024685e-14,-5.897899924308738e-18,6.613967321955974e-14,-2.2252262966288017e-12,0.0,0.0,0.0,0.0,60.0,0.0204604137688875,-0.0,-5.066788513209878e-25,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164160,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,2.55846179745417e-13,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415283203125,0.0,0.0,2.694189001669484e-13,298.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,1.9899198662552002e-13,298.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,2.694185478012423e-13,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,1.2779988655883812e-12,285.966064453125,294.1499938964844,289.0630187988281,288.35504150390625,291.1571044921875,288.8304443359375,285.0863647460937,0.0,0.0,0.0,0.0,1.0,1.0,-6.613377787024685e-14,-5.897899510718431e-18,6.613967321955974e-14,-2.2252262966288017e-12,0.0,0.0,0.0,0.0,60.0,0.0198484640568494,-0.0,-5.066788513209878e-25,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,2.55846179745417e-13,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415283203125,0.0,0.0,2.694189001669484e-13,298.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,1.9899198662552002e-13,298.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,2.694185478012423e-13,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,1.2779988655883812e-12,285.966064453125,294.1499938964844,289.1064758300781,288.3976135253906,291.1571044921875,288.8304443359375,285.0865173339844,0.0,0.0,0.0,0.0,1.0,1.0,-6.613377787024685e-14,-5.897899510718431e-18,6.613967321955974e-14,-2.2252262966288017e-12,0.0,0.0,0.0,0.0,60.0,0.0186470970511436,-0.0,-5.066788513209878e-25,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,2.55846179745417e-13,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415283203125,0.0,0.0,2.694189001669484e-13,298.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,1.9899198662552002e-13,298.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,2.694185478012423e-13,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,1.2779988655883812e-12,285.966064453125,294.1499938964844,289.1064758300781,288.3976135253906,291.1571044921875,288.8304443359375,285.0865173339844,0.0,0.0,0.0,0.0,1.0,1.0,-6.613377787024685e-14,-5.897899510718431e-18,6.613967321955974e-14,-2.2252262966288017e-12,0.0,0.0,0.0,0.0,60.0,0.0186470970511436,-0.0,-5.066788513209878e-25,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,0.0,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415283203125,0.0,0.0,0.0,298.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,0.0,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,0.0,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,0.0,285.966064453125,294.1499938964844,289.1535339355469,288.4436950683594,291.1571044921875,288.8304443359375,285.0867004394531,0.0,0.0,0.0,0.0,1.0,1.0,-1.2179097791040205e-13,-6.5163125579625694e-18,1.2179749667596412e-13,-5.437496698561255e-13,0.0,0.0,0.0,0.0,60.0,0.0175254847854375,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,0.0,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415283203125,0.0,0.0,0.0,298.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,0.0,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,0.0,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,0.0,285.966064453125,294.1499938964844,289.1535339355469,288.4436950683594,291.1571044921875,288.8304443359375,285.0867004394531,0.0,0.0,0.0,0.0,1.0,1.0,-1.2179097791040205e-13,-6.5163125579625694e-18,1.2179749667596412e-13,-5.437496698561255e-13,0.0,0.0,0.0,0.0,60.0,0.0175254847854375,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,0.0,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415283203125,0.0,0.0,0.0,298.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,0.0,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,0.0,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,0.0,285.966064453125,294.1499938964844,289.2043151855469,288.4934387207031,291.1571044921875,288.8304443359375,285.0868530273437,0.0,0.0,0.0,0.0,1.0,1.0,-1.2179097791040205e-13,-6.5163125579625694e-18,1.2179749667596412e-13,-5.437496698561255e-13,0.0,0.0,0.0,0.0,60.0,0.0164555720984935,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,0.0,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415283203125,0.0,0.0,0.0,298.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,0.0,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,0.0,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,0.0,285.966064453125,294.1499938964844,289.2043151855469,288.4934387207031,291.1571044921875,288.8304443359375,285.0868530273437,0.0,0.0,0.0,0.0,1.0,1.0,-1.2179097791040205e-13,-6.5163125579625694e-18,1.2179749667596412e-13,-5.437496698561255e-13,0.0,0.0,0.0,0.0,60.0,0.0164555720984935,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,2.55846179745417e-13,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415283203125,0.0,0.0,2.694189001669484e-13,298.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,1.9899198662552002e-13,298.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,2.694185478012423e-13,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,1.2779988655883812e-12,285.966064453125,294.1499938964844,289.2589111328125,288.5469665527344,291.1571044921875,288.8304443359375,285.08697509765625,0.0,0.0,0.0,0.0,1.0,1.0,2.5893722929715146e-12,-8.557631768753075e-18,-2.589363836194569e-12,2.111754347777773e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0154547151178121,-0.0,-5.066788513209878e-25,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,2.55846179745417e-13,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415283203125,0.0,0.0,2.694189001669484e-13,298.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,1.9899198662552002e-13,298.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,2.694185478012423e-13,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,1.2779988655883812e-12,285.966064453125,294.1499938964844,289.2589111328125,288.5469665527344,291.1571044921875,288.8304443359375,285.08697509765625,0.0,0.0,0.0,0.0,1.0,1.0,2.5893722929715146e-12,-8.557631768753075e-18,-2.589363836194569e-12,2.111754347777773e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0154547151178121,-0.0,-5.066788513209878e-25,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,0.0,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415283203125,0.0,0.0,0.0,298.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,0.0,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,0.0,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,0.0,285.966064453125,294.1499938964844,289.2877197265625,288.5751647949219,291.1571044921875,288.8304443359375,285.0870666503906,0.0,0.0,0.0,0.0,1.0,1.0,-1.2179097791040205e-13,-6.516312144372263e-18,1.2179749667596412e-13,-5.437496698561255e-13,0.0,0.0,0.0,0.0,60.0,0.0149965230375528,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,2.55846179745417e-13,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415283203125,0.0,0.0,2.694189001669484e-13,298.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,1.9899198662552002e-13,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,2.694185478012423e-13,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,1.2779988655883812e-12,285.966064453125,294.1499938964844,289.3175354003906,288.6043701171875,291.1571044921875,288.8304443359375,285.0871276855469,0.0,0.0,0.0,0.0,1.0,1.0,-6.613377787024685e-14,-5.897899097128125e-18,6.613967321955974e-14,-2.2252262966288017e-12,0.0,0.0,0.0,0.0,60.0,0.0145412730053067,-0.0,-5.066788513209878e-25,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,0.0,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415283203125,0.0,0.0,0.0,298.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,0.0,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,0.0,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,0.0,285.966064453125,294.1499938964844,289.3802490234375,288.6658020019531,291.1571044921875,288.8304443359375,285.0872497558594,0.0,0.0,0.0,0.0,1.0,1.0,-2.777297055528427e-12,-3.856579472747313e-18,2.777300958656248e-12,-4.880730368472808e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0136640863493084,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,0.0,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415283203125,0.0,0.0,0.0,298.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,0.0,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,0.0,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,0.0,285.966064453125,294.1499938964844,289.3802490234375,288.6658020019531,291.1571044921875,288.8304443359375,285.0872497558594,0.0,0.0,0.0,0.0,1.0,1.0,-2.777297055528427e-12,-3.856579472747313e-18,2.777300958656248e-12,-4.880730368472808e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0136640863493084,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,0.0,298.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415283203125,0.0,0.0,0.0,298.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,0.0,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,0.0,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,0.0,285.966064453125,294.1499938964844,289.4472045898437,288.7314147949219,291.1571044921875,288.8304443359375,285.0873718261719,0.0,0.0,0.0,0.0,1.0,1.0,-2.777297055528427e-12,-3.856579059157007e-18,2.777300958656248e-12,-4.880730368472808e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0128271440044045,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,0.0,298.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415283203125,0.0,0.0,0.0,298.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,0.0,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,0.0,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,0.0,285.966064453125,294.1499938964844,289.4472045898437,288.7314147949219,291.1571044921875,288.8304443359375,285.0873718261719,0.0,0.0,0.0,0.0,1.0,1.0,-2.777297055528427e-12,-3.856579059157007e-18,2.777300958656248e-12,-4.880730368472808e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0128271440044045,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,-2.55846179745417e-13,298.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415283203125,0.0,0.0,-2.694189001669484e-13,298.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,-1.9899198662552002e-13,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,-2.694185478012423e-13,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,-1.2779988655883812e-12,285.966064453125,294.1499938964844,289.4952087402344,288.7784423828125,291.1571044921875,288.8304443359375,285.0874328613281,0.0,0.0,0.0,0.0,1.0,1.0,-2.832954357212536e-12,-4.474992519991451e-18,2.832958694021226e-12,-3.19925379591024e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0122952433302998,-0.0,-5.066987207550381e-25,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,0.0,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415283203125,0.0,0.0,0.0,298.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,0.0,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,0.0,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,0.0,285.966064453125,294.1499938964844,289.5185241699219,288.80126953125,291.1571044921875,288.8304443359375,285.08746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2179097791040205e-13,-6.516312144372263e-18,1.2179749667596412e-13,-5.437496698561255e-13,0.0,0.0,0.0,0.0,60.0,0.0120449559763073,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,0.0,298.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415283203125,0.0,0.0,0.0,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,0.0,298.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,0.0,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,0.0,285.966064453125,294.1499938964844,289.5943298339844,288.87554931640625,291.1571044921875,288.8304443359375,285.08758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.777297055528427e-12,-3.856579472747313e-18,2.777300958656248e-12,-4.880730368472808e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.011312753893435,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,0.0,298.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415283203125,0.0,0.0,0.0,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,0.0,298.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,0.0,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,0.0,285.966064453125,294.1499938964844,289.5943298339844,288.87554931640625,291.1571044921875,288.8304443359375,285.08758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.777297055528427e-12,-3.856579472747313e-18,2.777300958656248e-12,-4.880730368472808e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.011312753893435,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,0.0,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415283203125,0.0,0.0,0.0,298.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,0.0,298.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,0.0,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,0.0,285.966064453125,294.1499938964844,289.63397216796875,288.9143981933594,291.1571044921875,288.8304443359375,285.0876159667969,0.0,0.0,0.0,0.0,1.0,1.0,-2.777297055528427e-12,-3.856578645566701e-18,2.777300958656248e-12,-4.880730368472808e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0109689198434352,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,0.0,298.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415283203125,0.0,0.0,0.0,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,0.0,298.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,0.0,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,0.0,285.966064453125,294.1499938964844,289.6747741699219,288.954345703125,291.1571044921875,288.8304443359375,285.0876770019531,0.0,0.0,0.0,0.0,1.0,1.0,-2.777297055528427e-12,-3.856577818386088e-18,2.777300958656248e-12,-4.880730368472808e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0106339873746037,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,0.0,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415283203125,0.0,0.0,0.0,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,0.0,298.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,0.0,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,0.0,285.966064453125,294.1499938964844,289.75994873046875,289.0378112792969,291.1571044921875,288.8304443359375,285.0877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2179097791040205e-13,-6.516310490011038e-18,1.2179749667596412e-13,-5.437496698561255e-13,0.0,0.0,0.0,0.0,60.0,0.0099831102415919,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,0.0,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415283203125,0.0,0.0,0.0,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,0.0,298.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,0.0,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,0.0,285.966064453125,294.1499938964844,289.75994873046875,289.0378112792969,291.1571044921875,288.8304443359375,285.0877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2179097791040205e-13,-6.516310490011038e-18,1.2179749667596412e-13,-5.437496698561255e-13,0.0,0.0,0.0,0.0,60.0,0.0099831102415919,-0.0,-0.0,0.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.5167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.050000000745058,0.0,298.48956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9415283203125,0.0,0.050000000745058,0.0,298.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.050000000745058,0.0,298.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.93359375,0.0,0.050000000745058,0.0,298.519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.050000000745058,0.0,285.966064453125,290.2820129394531,289.8500061035156,289.12603759765625,291.1571044921875,288.8304443359375,285.0878601074219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.2179097791040205e-13,-6.516310490011038e-18,1.2179749667596412e-13,-5.437496698561255e-13,0.0,0.0,0.0,0.0,60.0,0.0093766711652278,-0.0,-0.0,1.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.5167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.050000000745058,0.0,298.48956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9415283203125,0.0,0.050000000745058,0.0,298.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.050000000745058,0.0,298.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.93359375,0.0,0.050000000745058,0.0,298.519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.050000000745058,0.0,285.966064453125,290.2820129394531,289.8500061035156,289.12603759765625,291.1571044921875,288.8304443359375,285.0878601074219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.2179097791040205e-13,-6.516310490011038e-18,1.2179749667596412e-13,-5.437496698561255e-13,0.0,0.0,0.0,0.0,60.0,0.0093766711652278,-0.0,-0.0,1.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.36865234375,0.6274513006210327,0.050000000745058,0.0407547540962696,298.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3687438964844,0.6274513006210327,0.050000000745058,0.0429167374968528,298.83624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3731689453125,0.6274513006210327,0.050000000745058,0.0316981598734855,298.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3670654296875,0.6274513006210327,0.050000000745058,0.0429167225956916,298.4872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3670959472656,0.6274513006210327,0.050000000745058,0.203578233718872,285.291259765625,290.22418212890625,289.8966369628906,289.1712646484375,294.43701171875,295.8070983886719,285.24481201171875,1.0,0.1097102314233779,0.0809525102376937,0.0809525102376937,1.0,1.0,-0.4342783689498901,0.0004603729757945,0.4338180124759674,-0.1817980110645294,0.0,0.0,0.0,10.202815055847168,60.0,1197.29248046875,-0.0,12.254010200500488,1.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.74432373046875,0.6270154714584351,0.050000000745058,0.04529769718647,298.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.74432373046875,0.6270154714584351,0.050000000745058,0.0477006584405899,298.776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7445373535156,0.6270154714584351,0.050000000745058,0.0352315418422222,298.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442626953125,0.6270154714584351,0.050000000745058,0.0477006584405899,298.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442626953125,0.6270154714584351,0.050000000745058,0.2262713760137558,285.8222961425781,290.1654663085937,289.9440002441406,289.2161865234375,295.0444030761719,298.3360900878906,286.4779357910156,1.0,0.1210970729589462,0.1619050204753875,0.1619050204753875,1.0,1.0,-0.4825623333454132,0.017533553764224,0.4650287926197052,-0.1773440390825271,0.0,0.0,0.0,12.479182243347168,60.0,2489.693359375,-0.0,16.70320701599121,1.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.97222900390625,0.5678236484527588,0.050000000745058,0.0456993840634822,298.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.97222900390625,0.5678236484527588,0.050000000745058,0.048123650252819,298.6985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.97222900390625,0.5678236484527588,0.050000000745058,0.0355439633131027,298.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.97222900390625,0.5678236484527588,0.050000000745058,0.048123650252819,298.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.97222900390625,0.5678236484527588,0.050000000745058,0.2282778769731521,288.0614929199219,290.04547119140625,290.0407409667969,289.30523681640625,295.1102905273437,298.5392761230469,288.4437255859375,1.0,0.1405982971191406,0.3238100409507751,0.3238100409507751,1.0,1.0,-0.4869336783885956,0.065138503909111,0.4217951893806457,-0.1311826258897781,0.0,0.0,0.0,20.01919937133789,60.0,2429.42041015625,-0.0,23.19793701171875,1.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165840,298.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.97222900390625,0.5678236484527588,0.050000000745058,0.0456993840634822,298.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.97222900390625,0.5678236484527588,0.050000000745058,0.048123650252819,298.6985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.97222900390625,0.5678236484527588,0.050000000745058,0.0355439633131027,298.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.97222900390625,0.5678236484527588,0.050000000745058,0.048123650252819,298.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.97222900390625,0.5678236484527588,0.050000000745058,0.2282778769731521,288.0614929199219,290.04547119140625,290.0407409667969,289.30523681640625,295.1102905273437,298.5392761230469,288.4437255859375,1.0,0.1405982971191406,0.3238100409507751,0.3238100409507751,1.0,1.0,-0.4869336783885956,0.065138503909111,0.4217951893806457,-0.1311826258897781,0.0,0.0,0.0,20.01919937133789,60.0,2429.42041015625,-0.0,23.19793701171875,1.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,298.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.71514892578125,0.5466815829277039,0.050000000745058,0.0458364561200141,298.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.71514892578125,0.5466815829277039,0.050000000745058,0.0482679940760135,298.67352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.71514892578125,0.5466815829277039,0.050000000745058,0.0356505773961544,298.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.71514892578125,0.5466815829277039,0.050000000745058,0.0482679940760135,298.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.71514892578125,0.5466815829277039,0.050000000745058,0.2289625853300094,288.78497314453125,289.9842529296875,290.0901184082031,289.3493347167969,295.1663818359375,298.5998840332031,289.128662109375,1.0,0.1489884704351425,0.4047625362873077,0.4047625362873077,1.0,1.0,-0.4883949756622314,0.1055267006158828,0.3828682899475097,-0.0913920849561691,0.0,0.0,0.0,23.69378089904785,60.0,2220.683349609375,-0.0,26.346609115600582,1.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165960,298.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3851318359375,0.5303856730461121,0.050000000745058,0.0459677726030349,298.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3851318359375,0.5303856730461121,0.050000000745058,0.0484062768518924,298.65447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3851318359375,0.5303856730461121,0.050000000745058,0.035752709954977,298.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3851318359375,0.5303856730461121,0.050000000745058,0.0484062768518924,298.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3851318359375,0.5303856730461121,0.050000000745058,0.2296185344457626,289.4496459960937,289.9222717285156,290.1401062011719,289.3931884765625,295.1778564453125,298.599853515625,289.7694091796875,1.0,0.1565351635217666,0.5238100290298462,0.5238100290298462,0.998598039150238,1.0,-0.489793986082077,0.1655950099229812,0.3241989612579345,-0.0319972075521945,0.0,0.0,0.0,27.211963653564453,60.0,2010.9864501953125,-0.0,29.37234115600586,1.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166020,298.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5164489746094,0.5090411901473999,0.050000000745058,0.0461960472166538,298.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5164489746094,0.5090411901473999,0.050000000745058,0.0486466623842716,298.63092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5164489746094,0.5090411901473999,0.050000000745058,0.035930261015892,298.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5164489746094,0.5090411901473999,0.050000000745058,0.0486466623842716,298.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5164489746094,0.5090411901473999,0.050000000745058,0.2307588309049606,290.57012939453125,289.8021850585937,290.2369384765625,289.4758605957031,294.8363647460937,298.5310974121094,290.82763671875,1.0,0.1687958389520645,0.7504797577857971,0.7504797577857971,0.9959285855293274,1.0,-0.4922248423099518,0.2217043787240982,0.2705204784870147,0.0231937691569328,0.0,0.0,0.0,33.32196044921875,60.0,1571.6318359375,-0.0,34.683258056640625,1.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166080,298.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.56689453125,0.508215606212616,0.050000000745058,0.0462066903710365,298.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.56689453125,0.508215606212616,0.050000000745058,0.0486578680574893,298.6300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.56689453125,0.508215606212616,0.050000000745058,0.0359385348856449,298.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.56689453125,0.508215606212616,0.050000000745058,0.0486578680574893,298.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.56689453125,0.508215606212616,0.050000000745058,0.2308119833469391,290.61981201171875,289.7960510253906,290.24188232421875,289.47998046875,294.8159484863281,298.5272521972656,290.872802734375,1.0,0.1693444997072219,0.7619050145149231,0.7619050145149231,0.9957940578460692,1.0,-0.4923397004604339,0.2227276563644409,0.2696120738983154,0.0241790227591991,0.0,0.0,0.0,33.6065559387207,60.0,1546.9117431640625,-0.0,34.93242645263672,1.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166140,298.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673828125,0.5002942681312561,0.050000000745058,0.0463174954056739,298.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673828125,0.5002942681312561,0.050000000745058,0.0487745516002178,298.6227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673828125,0.5002942681312561,0.050000000745058,0.0360247194766998,298.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673828125,0.5002942681312561,0.050000000745058,0.0487745516002178,298.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673828125,0.5002942681312561,0.050000000745058,0.2313654720783233,291.1117858886719,289.7291259765625,290.2958679199219,289.5248107910156,294.6848449707031,298.4920654296875,291.3232421875,1.0,0.1749458461999893,0.886071503162384,0.886071503162384,0.9943317770957948,1.0,-0.4935196340084076,0.2295030802488327,0.2640165686607361,0.0306094139814376,0.0,0.0,0.0,36.56973648071289,60.0,1309.9442138671875,-0.0,37.53414535522461,1.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
