time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18166200,298.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4623718261719,0.4944101870059967,0.050000000745058,0.0464105941355228,298.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4623718261719,0.4944101870059967,0.050000000745058,0.0488725900650024,298.6184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4623718261719,0.4944101870059967,0.050000000745058,0.036097127944231,298.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4623718261719,0.4944101870059967,0.050000000745058,0.0488725900650024,298.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4623718261719,0.4944101870059967,0.050000000745058,0.2318305373191833,291.50128173828125,289.6670837402344,290.3459167480469,289.5656433105469,294.65264892578125,298.4698486328125,291.6915283203125,1.0,0.1795067936182022,1.0,1.0,0.9929900765419006,1.0,-0.4945121705532074,0.2321246117353439,0.2623875439167022,0.0329542495310306,0.0,0.0,0.0,39.0590705871582,60.0,1143.142578125,-0.0,39.73017883300781,1.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166260,298.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8640441894531,0.4888743758201599,0.050000000745058,0.046506118029356,298.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8640441894531,0.4888743758201599,0.050000000745058,0.0489731840789318,298.61578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8640441894531,0.4888743758201599,0.050000000745058,0.0361714251339435,298.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8640441894531,0.4888743758201599,0.050000000745058,0.0489731840789318,298.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8640441894531,0.4888743758201599,0.050000000745058,0.2323077023029327,291.8988952636719,289.5961608886719,290.403076171875,289.6115417480469,294.5882568359375,298.4532165527344,292.0693359375,1.0,0.1840636730194091,1.0,1.0,0.7779531478881836,1.0,-0.4955302476882934,0.2394118010997772,0.2561184465885162,0.0399349853396415,1.0,1.0,0.0,41.61377716064453,60.0,983.5748291015624,-0.0,41.99446105957031,1.0,281.32537841796875,283.6832580566406,293.7401428222656,295.3822937011719,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,0.0,-0.0,-3.815227999836274e-21,-1.907613999918137e-21,-1.907613999918137e-21,0.0,0.0,-0.0,3.881100201397203e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18166320,298.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.4848556816577911,0.050000000745058,0.0465791039168834,298.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.4848556816577911,0.050000000745058,0.0490500405430793,298.6119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.4848556816577911,0.050000000745058,0.0362281911075115,298.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.4848556816577911,0.050000000745058,0.0490500405430793,298.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.4848556816577911,0.050000000745058,0.2326722741127014,290.93896484375,289.1657409667969,290.45196533203125,289.650146484375,294.2637023925781,298.44354248046875,288.8187561035156,1.0,0.1874778121709823,1.0,1.0,0.5957940220832825,1.0,-0.4963076710700989,0.2691716253757477,0.2271360158920288,0.0693376511335372,1.0,1.0,0.0,43.568729400634766,48.0,10854.9716796875,-0.0,43.73700714111328,1.0,281.7695617675781,289.8989562988281,294.7742004394531,295.89483642578125,293.1499938964844,293.1499938964844,283.1499938964844,1470.1593017578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2366968840360641,1.0,0.0,0.0,0.8040255308151245,0.8040297031402588,5.681839709836822e-08,4.23878288269043,4.238772869110107,1.0014081453846302e-05,0.0,0.0,-0.0,5350.7470703125,0.0,16.54048728942871,1891.41552734375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18166380,298.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7590026855469,0.4826301038265228,0.050000000745058,0.0466202795505523,298.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7590026855469,0.4826301038265228,0.050000000745058,0.0490933991968631,298.57928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7590026855469,0.4826301038265228,0.050000000745058,0.0362602174282074,298.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7590026855469,0.4826301038265228,0.050000000745058,0.0490933991968631,298.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7590026855469,0.4826301038265228,0.050000000745058,0.2328779399394989,286.54888916015625,289.08270263671875,290.5248107910156,289.70660400390625,292.2998046875,298.41656494140625,286.250244140625,1.0,0.1890671700239181,1.0,1.0,0.3270832598209381,1.0,-0.4967465996742248,0.4102651476860046,0.0864814668893814,0.209599107503891,5.551115123125783e-17,5.551115123125783e-17,0.0,44.687984466552734,48.0,3889.04736328125,-0.0,44.75762176513672,1.0,282.189208984375,285.8780212402344,294.3287353515625,295.1280517578125,293.1499938964844,293.1499938964844,283.1499938964844,15828.501953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734354019165039,1.0,0.0,0.0,0.1124164164066314,0.2145807743072509,2.173448088171881e-09,4.265676498413086,4.265666961669922,9.78804200713057e-06,0.0,0.0,-0.0,742.5219116210938,0.0,7.243564128875732,1895.4034423828125,0.0,431.7943115234375,0.2106807380914688,1.0,0.0,3.0,1.0,0.0
18166440,298.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.43096923828125,0.4826797842979431,0.050000000745058,0.046619351953268,298.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.43096923828125,0.4826797842979431,0.050000000745058,0.0490924231708049,298.5623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43096923828125,0.4826797842979431,0.050000000745058,0.0362594947218894,298.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.43096923828125,0.4826797842979431,0.050000000745058,0.0490924231708049,298.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.43096923828125,0.4826797842979431,0.050000000745058,0.2328733056783676,286.3996276855469,288.68365478515625,290.5599365234375,289.7334289550781,291.3378295898437,298.39959716796875,286.6066589355469,1.0,0.1889490783214569,1.0,1.0,0.1985980123281479,1.0,-0.4967369437217712,0.4630687236785888,0.0336682349443435,0.2621303796768188,5.551115123125783e-17,5.551115123125783e-17,0.0,44.670555114746094,36.0,3145.519775390625,-0.0,44.751556396484375,1.0,282.1994323730469,285.9301452636719,293.6690673828125,294.3119506835937,293.1499938964844,293.1499938964844,283.1499938964844,16599.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4871658384799957,1.0,0.0,0.0,0.0001591232285136,0.2770383059978485,3.0183386172388804e-12,4.265899181365967,4.2658891677856445,9.78614389168797e-06,0.0,0.0,-0.0,3.727373768924736e-05,0.0,9.585081100463867,1895.4337158203125,0.0,469.0836486816406,0.2126049548387527,1.0,0.0,3.0,1.0,0.0
18166500,298.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8822937011719,0.4838968515396118,0.050000000745058,0.0465967878699302,298.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8822937011719,0.4838968515396118,0.050000000745058,0.0490686632692813,298.5423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8822937011719,0.4838968515396118,0.050000000745058,0.0362419448792934,298.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8822937011719,0.4838968515396118,0.050000000745058,0.0490686632692813,298.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8822937011719,0.4838968515396118,0.050000000745058,0.2327606081962585,286.9354858398437,288.6268615722656,290.61456298828125,289.7746276855469,290.636962890625,298.376220703125,287.2413330078125,1.0,0.1877712309360504,1.0,1.0,0.0,1.0,-0.4964914619922638,0.4964897036552429,1.75111495082092e-06,0.2954372763633728,5.551115123125783e-17,5.551115123125783e-17,0.0,44.0721321105957,36.0,2472.546630859375,-0.0,44.22419738769531,1.0,282.1991882324219,285.9300537109375,292.8375244140625,293.2815246582031,293.1499938964844,293.1499938964844,283.1499938964844,16546.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.447218656539917,1.0,0.0,0.0,1.486851124354871e-05,0.3649152219295501,2.8195333437799897e-13,4.265923500061035,4.265913963317871,9.78593379841186e-06,0.0,0.0,-0.0,3.631611980381422e-05,0.0,12.731491088867188,1895.43701171875,0.0,368.6627502441406,0.2192939817905426,1.0,0.0,3.0,1.0,0.0
18166560,298.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.47174072265625,0.4863532185554504,0.050000000745058,0.0465516299009323,298.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.47174072265625,0.4863532185554504,0.050000000745058,0.0490211062133312,298.5288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.47174072265625,0.4863532185554504,0.050000000745058,0.0362068228423595,298.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.47174072265625,0.4863532185554504,0.050000000745058,0.0490211062133312,298.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.47174072265625,0.4863532185554504,0.050000000745058,0.2325350195169448,287.52752685546875,288.2215881347656,290.6695861816406,289.81549072265625,290.908935546875,298.3580627441406,287.8013000488281,1.0,0.1855029016733169,1.0,1.0,0.1997389793395996,1.0,-0.496014803647995,0.4685873091220855,0.0274275187402963,0.2678192853927612,5.551115123125783e-17,5.551115123125783e-17,0.0,42.8609504699707,25.0,1964.74462890625,-0.0,43.14082717895508,1.0,282.1991271972656,285.9300537109375,292.2967224121094,292.5852355957031,293.1499938964844,293.1499938964844,283.1499938964844,16844.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3642140030860901,1.0,0.0,0.0,1.4958883184590375e-05,0.4167791306972503,2.83664801717376e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.57093449565582e-05,0.0,14.918421745300291,1895.4371337890625,0.0,216.52378845214844,0.2238979190587997,1.0,0.0,3.0,1.0,0.0
18166620,298.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5912780761719,0.5050603151321411,0.050000000745058,0.0462486259639263,298.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5912780761719,0.5050603151321411,0.050000000745058,0.0487020313739776,298.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7440795898437,0.7743622064590454,0.1790520697832107,0.1190734580159187,298.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5912780761719,0.5050603151321411,0.050000000745058,0.0487020313739776,298.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5912780761719,0.5050603151321411,0.050000000745058,0.2310214638710022,288.67510986328125,287.7801513671875,290.78076171875,289.8963317871094,293.8988037109375,298.32037353515625,288.9686279296875,1.0,0.1800189465284347,1.0,1.0,0.5992169380187988,1.0,-0.5925589203834534,0.3264257609844208,0.2661331593990326,0.1012643948197364,5.551115123125783e-17,5.551115123125783e-17,0.0,35.44678497314453,25.0,1926.7906494140625,-0.0,47.55762100219727,1.0,282.19903564453125,285.9300537109375,291.9402160644531,292.00848388671875,293.1499938964844,293.1499938964844,283.1499938964844,17349.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1623037159442901,1.0,0.0,0.0,1.5407871615025215e-05,0.4699956774711609,2.9217890585263306e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.5310822568135336e-05,0.0,17.471622467041016,1895.4371337890625,0.0,0.0,0.2298945635557174,1.0,0.0,3.0,1.0,0.0
18166680,298.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5912780761719,0.5050603151321411,0.050000000745058,0.0462486259639263,298.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5912780761719,0.5050603151321411,0.050000000745058,0.0487020313739776,298.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7440795898437,0.7743622064590454,0.1790520697832107,0.1190734580159187,298.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5912780761719,0.5050603151321411,0.050000000745058,0.0487020313739776,298.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5912780761719,0.5050603151321411,0.050000000745058,0.2310214638710022,288.67510986328125,287.7801513671875,290.78076171875,289.8963317871094,293.8988037109375,298.32037353515625,288.9686279296875,1.0,0.1800189465284347,1.0,1.0,0.5992169380187988,1.0,-0.5925589203834534,0.3264257609844208,0.2661331593990326,0.1012643948197364,5.551115123125783e-17,5.551115123125783e-17,0.0,35.44678497314453,25.0,1926.7906494140625,-0.0,47.55762100219727,1.0,282.19903564453125,285.9300537109375,291.9402160644531,292.00848388671875,293.1499938964844,293.1499938964844,283.1499938964844,17349.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1623037159442901,1.0,0.0,0.0,1.5407871615025215e-05,0.4699956774711609,2.9217890585263306e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.5310822568135336e-05,0.0,17.471622467041016,1895.4371337890625,0.0,0.0,0.2298945635557174,1.0,0.0,3.0,1.0,0.0
18166740,298.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.316650390625,0.5095946192741394,0.050000000745058,0.0461886599659919,298.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.316650390625,0.5095946192741394,0.1584043055772781,0.0486388802528381,298.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.47662353515625,0.795836865901947,0.1793642044067382,0.1257573068141937,298.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.316650390625,0.5095946192741394,0.050000000745058,0.0486388802528381,298.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.316650390625,0.5095946192741394,0.050000000745058,0.2307219207286834,289.4127197265625,287.7309875488281,290.8392944335937,289.93798828125,294.6684265136719,298.26776123046875,289.6378173828125,1.0,0.1779676526784896,1.0,1.0,0.8075445890426636,1.0,-0.599953830242157,0.285478264093399,0.3144755661487579,0.0587683357298374,0.3331885933876037,0.3331885933876037,0.0,33.90032196044922,25.0,3172.5126953125,-0.0,46.86798858642578,1.0,282.26318359375,287.83074951171875,291.82110595703125,291.9062194824219,293.1499938964844,293.1499938964844,283.1499938964844,15550.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.037783432751894,1.0,0.0,0.0,0.2028595209121704,0.6469146609306335,4.075544790538288e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,952.6051635742188,0.0,23.74397659301757,1895.4371337890625,0.0,0.0,0.2391636073589325,1.0,0.0,3.0,1.0,0.0
18166800,298.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.843017578125,0.5502951741218567,0.1580225527286529,0.0493893213570117,298.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4789123535156,0.7783710956573486,0.1604471802711486,0.1408887803554535,298.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4164428710937,0.8311360478401184,0.1815145164728164,0.1268883198499679,298.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8482360839844,0.5340415835380554,0.050000000745058,0.0483719184994697,298.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8482360839844,0.5340415835380554,0.050000000745058,0.2294555604457855,288.5805358886719,287.3599548339844,290.8932800292969,289.9759216308594,294.8436584472656,298.2275390625,287.6067199707031,1.0,0.1780749708414077,1.0,1.0,0.998694896697998,1.0,-0.7139557003974915,0.3272721767425537,0.3866835236549377,0.0712980106472969,0.535103976726532,0.535103976726532,0.0,28.023008346557617,43.0,11554.666015625,-0.0,54.70683670043945,1.0,282.63037109375,287.7544860839844,292.3085021972656,293.01153564453125,293.1499938964844,293.1499938964844,283.1499938964844,11784.7080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9108958840370178,0.9872465133666992,5.536443836717808e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.05810546875,0.0,46.30734634399414,1895.4371337890625,0.0,0.0,0.2787929773330688,1.0,0.0,3.0,1.0,0.0
18166860,298.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2684020996094,0.8856633901596069,0.1567274928092956,0.0961139351129531,298.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2673645019531,0.8856633901596069,0.1619941592216491,0.1012125983834266,298.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2657775878906,0.8856633901596069,0.1945987492799759,0.0747552812099456,297.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.23846435546875,0.9718276262283324,0.1443960070610046,0.1307587921619415,297.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.25860595703125,0.8856633901596069,0.1479136347770691,0.4801089465618133,288.22235107421875,286.9615478515625,291.0069885253906,290.0542297363281,294.5208435058594,298.18603515625,287.7714538574219,1.0,0.1948863863945007,1.0,1.0,0.5992169380187988,1.0,-1.0803072452545166,0.5616350769996643,0.5186721682548523,0.2146491557359695,0.9064443111419678,0.9064443111419678,0.0,13.23552131652832,63.0,13862.1640625,-0.0,94.07070922851562,1.0,282.8627319335937,287.45562744140625,293.0322265625,293.5762939453125,293.1499938964844,293.1499938964844,283.1499938964844,6469.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0140995550900697,1.0,0.0,0.0,1.0369518995285034,1.13735032081604,7.174813987376184e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4701.5595703125,0.0,48.70790863037109,1895.4371337890625,0.0,0.0,0.2965269386768341,1.0,0.0,3.0,1.0,0.0
18166920,298.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2684020996094,0.8856633901596069,0.1567274928092956,0.0961139351129531,298.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2673645019531,0.8856633901596069,0.1619941592216491,0.1012125983834266,298.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2657775878906,0.8856633901596069,0.1945987492799759,0.0747552812099456,297.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.23846435546875,0.9718276262283324,0.1443960070610046,0.1307587921619415,297.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.25860595703125,0.8856633901596069,0.1479136347770691,0.4801089465618133,288.22235107421875,286.9615478515625,291.0069885253906,290.0542297363281,294.5208435058594,298.18603515625,287.7714538574219,1.0,0.1948863863945007,1.0,1.0,0.5992169380187988,1.0,-1.0803072452545166,0.5616350769996643,0.5186721682548523,0.2146491557359695,0.9064443111419678,0.9064443111419678,0.0,13.23552131652832,63.0,13862.1640625,-0.0,94.07070922851562,1.0,282.8627319335937,287.45562744140625,293.0322265625,293.5762939453125,293.1499938964844,293.1499938964844,283.1499938964844,6469.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0140995550900697,1.0,0.0,0.0,1.0369518995285034,1.13735032081604,7.174813987376184e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4701.5595703125,0.0,48.70790863037109,1895.4371337890625,0.0,0.0,0.2965269386768341,1.0,0.0,3.0,1.0,0.0
18166980,297.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9171447753906,0.8907763957977295,0.1561988592147827,0.099606841802597,297.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9173889160156,0.8907763957977295,0.1648560166358947,0.104890801012516,298.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9173583984375,0.8907763957977295,0.2016530036926269,0.077471986413002,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.94989013671875,0.9772335290908812,0.1412290781736374,0.1356352418661117,297.90997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9276733398437,0.9222642183303832,0.1472029238939285,0.5478966236114502,286.9737243652344,286.91668701171875,291.0770263671875,290.1015319824219,292.9488220214844,298.1410522460937,287.39019775390625,1.0,0.2078941315412521,1.0,1.0,0.3547761142253876,1.0,-1.1548417806625366,0.8741990327835083,0.2806427478790283,0.5084885954856873,0.2075312733650207,0.2075312733650207,0.0,14.348122596740724,63.0,6084.2841796875,-0.0,116.1798324584961,1.0,282.9761657714844,286.30438232421875,293.8124389648437,294.1412658691406,293.1499938964844,293.1499938964844,283.1499938964844,23852.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1380229443311691,1.0,0.0,0.0,0.2133128046989441,0.322818785905838,4.315135360144495e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1342.874755859375,0.0,16.63626480102539,1895.4371337890625,0.0,0.0,0.2600396573543548,1.0,0.0,3.0,1.0,0.0
18167040,297.925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5586853027344,0.8904632329940796,0.1567574441432953,0.0993888601660728,297.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5586853027344,0.8904632329940796,0.1668446362018585,0.1046612560749054,298.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5586853027344,0.8904632329940796,0.2057545334100723,0.077302448451519,297.7938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5426940917969,0.9722254872322084,0.1391940712928772,0.1332678347826004,297.863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5461120605469,0.9548395872116088,0.1463665217161178,0.5995152592658997,287.5198059082031,286.5852966308594,291.12164306640625,290.1312866210937,291.8672180175781,298.1052551269531,287.18243408203125,1.0,0.2180056720972061,1.0,1.0,0.1997389793395996,1.0,-1.2170026302337646,1.103123664855957,0.1138789802789688,0.7208135724067688,0.9472424983978271,0.9472424983978271,0.0,15.113592147827148,83.0,14679.978515625,-0.0,133.9757080078125,1.0,283.0224609375,286.7660217285156,294.00927734375,294.6170349121094,293.1499938964844,293.1499938964844,283.1499938964844,6370.0732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2137357592582702,1.0,0.0,0.0,1.1719709634780884,1.217973232269287,9.164887870838356e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.0068359375,0.0,60.35856628417969,1895.4371337890625,0.0,0.0,0.3173648118972778,1.0,0.0,3.0,1.0,0.0
18167100,297.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4094543457031,0.902224063873291,0.1564692854881286,0.1077327281236648,297.9396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4094543457031,0.9018929600715636,0.1684959083795547,0.1133266240358352,298.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4094543457031,0.9018929600715636,0.209275022149086,0.0837026536464691,297.72686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3985900878906,0.9523712396621704,0.1366923153400421,0.1309216320514679,297.7868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3976745605469,0.9688763618469238,0.1434128135442733,0.65256267786026,286.3931884765625,286.5541687011719,291.1792907714844,290.1693115234375,291.1754455566406,298.0560913085937,286.4852905273437,1.0,0.2327892631292343,1.0,1.0,0.0,1.0,-1.3029263019561768,1.302919626235962,6.704439329041634e-06,0.8981665968894958,0.2910314202308655,0.2910314202308655,0.0,16.75804328918457,83.0,10475.9150390625,-0.0,163.66871643066406,1.0,283.0779113769531,286.0950012207031,294.3462219238281,295.20068359375,293.1499938964844,293.1499938964844,283.1499938964844,24567.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3556905388832092,1.0,0.0,0.0,0.6623355150222778,0.6625543236732483,2.9271809864894752e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3027.266845703125,0.0,41.29711151123047,1895.4371337890625,0.0,203.18809509277344,0.2905264496803283,1.0,0.0,3.0,1.0,0.0
18167160,297.7811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91925048828125,0.9648485779762268,0.1520855873823166,0.1390770524740219,297.8836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.988095760345459,0.1680091321468353,0.1583094447851181,298.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9222106933594,0.9233404397964478,0.2107040286064148,0.0961251184344291,297.6759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9229736328125,0.9202763438224792,0.1353345811367035,0.1290353238582611,297.72540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9217224121094,0.9369205236434937,0.141401782631874,0.640987753868103,286.9088439941406,286.2316589355469,291.23712158203125,290.20703125,291.2324523925781,298.0007019042969,286.7779846191406,1.0,0.2492770552635193,1.0,1.0,0.0,1.0,-1.39618980884552,1.396188259124756,1.5314711845348938e-06,0.9670875072479248,0.9283584952354432,0.9283584952354432,0.0,19.06163787841797,103.0,15573.2763671875,-0.0,200.51608276367188,1.0,283.10260009765625,286.45611572265625,294.0973815917969,295.16668701171875,293.1499938964844,293.1499938964844,283.1499938964844,8523.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4291125535964966,1.0,0.0,0.0,1.2553223371505735,1.2553282976150513,1.051487004133378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4928.23095703125,0.0,73.34521484375,1895.4371337890625,0.0,330.32080078125,0.3354827165603637,1.0,0.0,3.0,1.0,0.0
18167220,297.6337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.28179931640625,0.7507461905479431,0.1450646072626114,0.1327356249094009,297.7406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.28204345703125,0.7789199352264404,0.162745714187622,0.1561903357505798,297.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2874755859375,0.8373379707336426,0.2029706239700317,0.143762856721878,297.5873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815246582031,0.7296755313873291,0.1330065578222274,0.1276187002658844,297.61669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816467285156,0.7379014492034912,0.1376532763242721,0.6277415156364441,286.282958984375,285.9009094238281,291.3532409667969,290.281494140625,291.3486328125,297.85699462890625,286.2723083496094,1.0,0.2803508043289184,1.0,1.0,0.0,1.0,-1.416121006011963,1.4161194562911987,1.5707943248344236e-06,0.9813827872276306,0.8684341907501221,0.8684341907501221,0.0,41.191383361816406,91.0,16161.98828125,-0.0,262.9980773925781,1.0,283.1381225585937,285.9305114746094,293.8261108398437,295.0932006835937,293.1499938964844,293.1499938964844,283.1499938964844,13897.1435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5453989505767822,1.0,0.0,0.0,1.4019469022750854,1.401952028274536,1.311464643549698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.08349609375,0.0,111.55165100097656,1895.4371337890625,0.0,667.676513671875,0.379081666469574,1.0,0.0,3.0,1.0,0.0
18167280,297.6337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.28179931640625,0.7507461905479431,0.1450646072626114,0.1327356249094009,297.7406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.28204345703125,0.7789199352264404,0.162745714187622,0.1561903357505798,297.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2874755859375,0.8373379707336426,0.2029706239700317,0.143762856721878,297.5873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815246582031,0.7296755313873291,0.1330065578222274,0.1276187002658844,297.61669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816467285156,0.7379014492034912,0.1376532763242721,0.6277415156364441,286.282958984375,285.9009094238281,291.3532409667969,290.281494140625,291.3486328125,297.85699462890625,286.2723083496094,1.0,0.2803508043289184,1.0,1.0,0.0,1.0,-1.416121006011963,1.4161194562911987,1.5707943248344236e-06,0.9813827872276306,0.8684341907501221,0.8684341907501221,0.0,41.191383361816406,91.0,16161.98828125,-0.0,262.9980773925781,1.0,283.1381225585937,285.9305114746094,293.8261108398437,295.0932006835937,293.1499938964844,293.1499938964844,283.1499938964844,13897.1435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5453989505767822,1.0,0.0,0.0,1.4019469022750854,1.401952028274536,1.311464643549698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.08349609375,0.0,111.55165100097656,1895.4371337890625,0.0,667.676513671875,0.379081666469574,1.0,0.0,3.0,1.0,0.0
18167340,297.55352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92108154296875,0.6983011960983276,0.1425794959068298,0.130344271659851,297.6546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9197998046875,0.7263273596763611,0.160930797457695,0.1544468998908996,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9178771972656,0.7789945602416992,0.2006899863481521,0.141750156879425,297.5244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9220886230469,0.6788709163665771,0.1317380964756012,0.1267956048250198,297.54034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92169189453125,0.6858242154121399,0.1353747844696045,0.6189435720443726,285.9176025390625,285.8644714355469,291.4603576660156,290.3487854003906,291.4557189941406,297.7609558105469,285.9040832519531,1.0,0.2957621812820434,1.0,1.0,0.0,1.0,-1.4069143533706665,1.4069128036499023,1.553574634272081e-06,0.9759441614151,0.7774074673652649,0.7774074673652649,0.0,55.95420455932617,91.0,17563.1640625,-0.0,292.766845703125,1.0,283.1474304199219,285.5521240234375,293.5757141113281,294.9027709960937,293.1499938964844,293.1499938964844,283.1499938964844,11968.8330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5822482109069824,1.0,0.0,0.0,1.7592384815216064,1.759244680404663,2.065108333226817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4822.2216796875,0.0,184.6687164306641,1895.4371337890625,0.0,834.7164916992188,0.4481067061424255,1.0,0.0,3.0,1.0,0.0
18167400,297.5480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9089660644531,0.6954784989356995,0.1424625664949417,0.1302264779806137,297.6485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.90789794921875,0.7238602042198181,0.1608576327562332,0.1543720811605453,297.842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9063415527344,0.7761527895927429,0.2006899714469909,0.141713872551918,297.51959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9097900390625,0.6762431263923645,0.1316608339548111,0.1267389506101608,297.5346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.90948486328125,0.6830152273178101,0.1352219581604004,0.6183072924613953,285.9061279296875,285.59326171875,291.46978759765625,290.3546447753906,291.46514892578125,297.7540588378906,285.8946838378906,1.0,0.2966614365577698,1.0,1.0,0.0,1.0,-1.4058003425598145,1.4057987928390503,1.5513541029577027e-06,0.9751209020614624,0.953069508075714,0.953069508075714,0.0,56.8734016418457,79.0,17591.05859375,-0.0,294.4842529296875,1.0,283.14776611328125,285.5428466796875,293.5586853027344,294.8831787109375,293.1499938964844,293.1499938964844,283.1499938964844,12357.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5833327770233154,1.0,0.0,0.0,1.767751693725586,1.767758011817932,2.0851433646384979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4819.02099609375,0.0,188.3502197265625,1895.4371337890625,0.0,840.1972045898438,0.4508785009384155,1.0,0.0,3.0,1.0,0.0
18167460,297.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7027587890625,0.6774358153343201,0.1418620347976684,0.1295971423387527,297.5936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.70135498046875,0.7073218822479248,0.160645991563797,0.1541182845830917,297.7782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6992492675781,0.759207546710968,0.2015940696001052,0.1421366780996322,297.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037353515625,0.6594645977020264,0.1311525255441665,0.1263552010059356,297.48199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70343017578125,0.6646419763565063,0.1340245008468628,0.6131379008293152,285.69903564453125,285.5697021484375,291.5679016113281,290.41510009765625,291.563232421875,297.6932678222656,285.68243408203125,1.0,0.3029921054840088,1.0,1.0,0.0,1.0,-1.3985788822174072,1.398577332496643,1.5369735137937823e-06,0.969741940498352,0.9570161700248718,0.9570161700248718,0.0,63.43222427368164,79.0,18564.7421875,-0.0,306.9663391113281,1.0,283.1495666503906,285.31109619140625,293.4694519042969,294.8047180175781,293.1499938964844,293.1499938964844,283.1499938964844,10282.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5880739688873291,1.0,0.0,0.0,2.0741450786590576,2.0741524696350098,2.8705932209049934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4848.46826171875,0.0,275.6304626464844,1895.4371337890625,0.0,864.55810546875,0.515306830406189,1.0,0.0,3.0,1.0,0.0
18167520,297.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6738586425781,0.6757866144180298,0.1418471485376358,0.1295644342899322,297.5848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6726989746094,0.7057269215583801,0.1606980115175247,0.1541506648063659,297.7681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67095947265625,0.7578871846199036,0.2018980830907821,0.142324611544609,297.4681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6746826171875,0.6579013466835022,0.1311093717813491,0.1263145357370376,297.47332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6744384765625,0.6628414392471313,0.1338675916194915,0.6123973727226257,285.6707763671875,285.5652160644531,291.58660888671875,290.426513671875,291.5819396972656,297.68328857421875,285.6569519042969,1.0,0.30362069606781,1.0,1.0,0.0,1.0,-1.3978657722473145,1.3978643417358398,1.5355572031694464e-06,0.969209611415863,0.953663408756256,0.953663408756256,0.0,64.11202239990234,67.0,18665.046875,-0.0,308.2680053710937,1.0,283.1496887207031,285.28369140625,293.46441650390625,294.7984924316406,293.1499938964844,293.1499938964844,283.1499938964844,10713.716796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5879001617431641,1.0,0.0,0.0,2.1097819805145264,2.1097898483276367,2.970082846331934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.10888671875,0.0,290.405029296875,1895.4371337890625,0.0,863.6533203125,0.5270767211914062,1.0,0.0,3.0,1.0,0.0
18167580,297.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54571533203125,0.6740590929985046,0.1423271298408508,0.1298098117113113,297.5391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.545166015625,0.7044764161109924,0.1615597456693649,0.1547841876745224,297.7159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5442810058594,0.7583869695663452,0.2044135779142379,0.1439203768968582,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.546142578125,0.6559126973152161,0.1312871426343917,0.1263420581817627,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460510253906,0.6596426963806152,0.1333579868078231,0.6093815565109253,285.5442199707031,285.53717041015625,291.7035217285156,290.4971008300781,291.6988220214844,297.62652587890625,285.5373840332031,1.0,0.304307609796524,1.0,1.0,0.0,1.0,-1.397246241569519,1.3972448110580444,1.5343075574492104e-06,0.968724489212036,0.9202064871788024,0.9202064871788024,0.0,65.06839752197266,55.0,19268.650390625,-0.0,310.2680358886719,1.0,283.14996337890625,285.1481628417969,293.4911804199219,294.83123779296875,293.1499938964844,293.1499938964844,283.1499938964844,13714.56640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5853462815284729,1.0,0.0,0.0,2.315610885620117,2.315620422363281,3.577869733817352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.7001953125,0.0,387.7994995117188,1895.4371337890625,0.0,850.4623413085938,0.578304648399353,1.0,0.0,3.0,1.0,0.0
18167640,297.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54571533203125,0.6740590929985046,0.1423271298408508,0.1298098117113113,297.5391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.545166015625,0.7044764161109924,0.1615597456693649,0.1547841876745224,297.7159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5442810058594,0.7583869695663452,0.2044135779142379,0.1439203768968582,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.546142578125,0.6559126973152161,0.1312871426343917,0.1263420581817627,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460510253906,0.6596426963806152,0.1333579868078231,0.6093815565109253,285.5442199707031,285.53717041015625,291.7035217285156,290.4971008300781,291.6988220214844,297.62652587890625,285.5373840332031,1.0,0.304307609796524,1.0,1.0,0.0,1.0,-1.397246241569519,1.3972448110580444,1.5343075574492104e-06,0.968724489212036,0.9202064871788024,0.9202064871788024,0.0,65.06839752197266,55.0,19268.650390625,-0.0,310.2680358886719,1.0,283.14996337890625,285.1481628417969,293.4911804199219,294.83123779296875,293.1499938964844,293.1499938964844,283.1499938964844,13714.56640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5853462815284729,1.0,0.0,0.0,2.315610885620117,2.315620422363281,3.577869733817352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.7001953125,0.0,387.7994995117188,1895.4371337890625,0.0,850.4623413085938,0.578304648399353,1.0,0.0,3.0,1.0,0.0
18167700,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5072631835937,0.677524983882904,0.142843022942543,0.1301516741514206,297.5212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5068054199219,0.7082763314247131,0.162255197763443,0.1553160995244979,297.6950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5060729980469,0.7630529403686523,0.2059402763843536,0.1448943167924881,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50762939453125,0.6589004993438721,0.1316131353378296,0.1265315115451812,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5075378417969,0.6621111035346985,0.1333535760641098,0.6087762713432312,285.50604248046875,285.52313232421875,291.7619323730469,290.53192138671875,291.7572631835937,297.6039123535156,285.50054931640625,1.0,0.3029821217060089,1.0,1.0,0.0,1.0,-1.3989639282226562,1.398962378501892,1.5376998589999855e-06,0.9699850678443908,0.9020498991012572,0.9020498991012572,0.0,63.84141540527344,55.0,19544.353515625,-0.0,308.1120300292969,1.0,283.1499938964844,285.1029968261719,293.527099609375,294.8759765625,293.1499938964844,293.1499938964844,283.1499938964844,15308.6533203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5848443508148193,1.0,0.0,0.0,2.4005255699157715,2.400535821914673,3.845085529974313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4903.6689453125,0.0,434.8495178222656,1895.4371337890625,0.0,847.892333984375,0.5970637798309326,1.0,0.0,3.0,1.0,0.0
18167760,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4847717285156,0.6833933591842651,0.1434865444898605,0.130592480301857,297.5057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.48455810546875,0.7142900228500366,0.1630764007568359,0.1559489965438842,297.6766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842224121094,0.7702341675758362,0.2075798660516739,0.1459362208843231,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4849548339844,0.6641584038734436,0.1320574283599853,0.1268119364976883,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.48492431640625,0.6668739914894104,0.1334778070449829,0.6086479425430298,285.4842224121094,285.5091247558594,291.8203430175781,290.56640625,291.815673828125,297.5843200683594,285.48175048828125,1.0,0.3007936179637909,1.0,1.0,0.0,1.0,-1.401685118675232,1.4016835689544678,1.5430906614710691e-06,0.9719898104667664,0.8893288969993591,0.8893288969993591,0.0,61.74861526489258,43.0,19756.546875,-0.0,304.3290405273437,1.0,283.1499938964844,285.0782775878906,293.5679016113281,294.9258117675781,293.1499938964844,293.1499938964844,283.1499938964844,16572.875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.585331916809082,1.0,0.0,0.0,2.4536924362182617,2.4537034034729004,4.017294372715696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.12890625,0.0,467.2977294921875,1895.4371337890625,0.0,850.388916015625,0.607727587223053,1.0,0.0,3.0,1.0,0.0
18167820,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.48260498046875,0.7017045617103577,0.145071879029274,0.1316945701837539,297.4803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.48260498046875,0.7314062118530273,0.1650071293115615,0.1574384421110153,297.64581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4826354980469,0.7918002009391785,0.2111140787601471,0.1481614112854004,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4825744628906,0.6811887621879578,0.1332222521305084,0.1275817453861236,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4825744628906,0.6829130053520203,0.1340298354625702,0.6095092296600342,285.4826354980469,285.48114013671875,291.9368896484375,290.63446044921875,291.9322509765625,297.5520935058594,285.4827880859375,1.0,0.2944908738136291,1.0,1.0,0.0,1.0,-1.409423828125,1.4094222784042358,1.5584962511638878e-06,0.9776990413665771,0.8982520699501038,0.8982520699501038,0.0,55.68830871582031,31.0,20128.396484375,-0.0,293.22320556640625,1.0,283.1499938964844,285.0683898925781,293.6485900878906,295.0270080566406,293.1499938964844,293.1499938964844,283.1499938964844,17182.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5881926417350769,1.0,0.0,0.0,2.509615182876587,2.509626626968384,4.202499326311227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4958.28466796875,0.0,499.1855773925781,1895.4371337890625,0.0,865.1760864257812,0.6207548975944519,1.0,0.0,3.0,1.0,0.0
18167880,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.48260498046875,0.7017045617103577,0.145071879029274,0.1316945701837539,297.4803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.48260498046875,0.7314062118530273,0.1650071293115615,0.1574384421110153,297.64581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4826354980469,0.7918002009391785,0.2111140787601471,0.1481614112854004,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4825744628906,0.6811887621879578,0.1332222521305084,0.1275817453861236,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4825744628906,0.6829130053520203,0.1340298354625702,0.6095092296600342,285.4826354980469,285.48114013671875,291.9368896484375,290.63446044921875,291.9322509765625,297.5520935058594,285.4827880859375,1.0,0.2944908738136291,1.0,1.0,0.0,1.0,-1.409423828125,1.4094222784042358,1.5584962511638878e-06,0.9776990413665771,0.8982520699501038,0.8982520699501038,0.0,55.68830871582031,31.0,20128.396484375,-0.0,293.22320556640625,1.0,283.1499938964844,285.0683898925781,293.6485900878906,295.0270080566406,293.1499938964844,293.1499938964844,283.1499938964844,17182.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5881926417350769,1.0,0.0,0.0,2.509615182876587,2.509626626968384,4.202499326311227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4958.28466796875,0.0,499.1855773925781,1895.4371337890625,0.0,865.1760864257812,0.6207548975944519,1.0,0.0,3.0,1.0,0.0
18167940,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49462890625,0.7277894020080566,0.1469040811061859,0.1329955607652664,297.46063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49468994140625,0.7576694488525391,0.1671836078166961,0.1591319739818573,297.6206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4947509765625,0.8229758739471436,0.2148336470127105,0.1504982411861419,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4945983886719,0.7079394459724426,0.134635329246521,0.128552570939064,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4945983886719,0.7086166739463806,0.1348582506179809,0.6114646196365356,285.4947509765625,285.4532775878906,292.052978515625,290.7012634277344,292.0484313964844,297.5267944335937,285.4952087402344,1.0,0.2862041294574737,1.0,1.0,0.0,1.0,-1.4193352460861206,1.4193336963653564,1.5783789422130212e-06,0.9850171208381652,0.9397278428077698,0.9397278428077698,0.0,47.82732772827149,25.0,20519.287109375,-0.0,278.56842041015625,1.0,283.1499938964844,285.06890869140625,293.7248229980469,295.1278991699219,293.1499938964844,293.1499938964844,283.1499938964844,16421.873046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5929772257804871,1.0,0.0,0.0,2.557386636734009,2.5573983192443848,4.364014216662327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4995.6005859375,0.0,520.7914428710938,1895.4371337890625,0.0,890.450439453125,0.636084794998169,1.0,0.0,3.0,1.0,0.0
18168000,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49462890625,0.7277894020080566,0.1469040811061859,0.1329955607652664,297.46063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49468994140625,0.7576694488525391,0.1671836078166961,0.1591319739818573,297.6206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4947509765625,0.8229758739471436,0.2148336470127105,0.1504982411861419,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4945983886719,0.7079394459724426,0.134635329246521,0.128552570939064,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4945983886719,0.7086166739463806,0.1348582506179809,0.6114646196365356,285.4947509765625,285.4532775878906,292.052978515625,290.7012634277344,292.0484313964844,297.5267944335937,285.4952087402344,1.0,0.2862041294574737,1.0,1.0,0.0,1.0,-1.4193352460861206,1.4193336963653564,1.5783789422130212e-06,0.9850171208381652,0.9397278428077698,0.9397278428077698,0.0,47.82732772827149,25.0,20519.287109375,-0.0,278.56842041015625,1.0,283.1499938964844,285.06890869140625,293.7248229980469,295.1278991699219,293.1499938964844,293.1499938964844,283.1499938964844,16421.873046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5929772257804871,1.0,0.0,0.0,2.557386636734009,2.5573983192443848,4.364014216662327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4995.6005859375,0.0,520.7914428710938,1895.4371337890625,0.0,890.450439453125,0.636084794998169,1.0,0.0,3.0,1.0,0.0
