time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18168060,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.48785400390625,0.7456973791122437,0.1480763852596283,0.1338695138692855,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4877624511719,0.7778744697570801,0.1685816347599029,0.1602614223957061,297.60650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48760986328125,0.8442159295082092,0.217151403427124,0.1519828736782074,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4879150390625,0.7258446216583252,0.1355691701173782,0.1292393654584884,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4879150390625,0.7258644104003906,0.1354341357946396,0.6131099462509155,285.48760986328125,285.4359436035156,292.1252746582031,290.7424011230469,292.1207275390625,297.51318359375,285.48651123046875,1.0,0.281477153301239,1.0,1.0,0.0,1.0,-1.4263216257095337,1.4263200759887695,1.5924920262477826e-06,0.9901745915412904,0.9666162133216858,0.9666162133216858,0.0,43.15060806274414,25.0,20852.3984375,-0.0,270.2055969238281,1.0,283.1499938964844,285.0493469238281,293.7721252441406,295.1958923339844,293.1499938964844,293.1499938964844,283.1499938964844,16486.0234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5970082879066467,1.0,0.0,0.0,2.6276865005493164,2.6276986598968506,4.607236121501046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5024.3193359375,0.0,560.3465576171875,1895.4371337890625,0.0,912.2786254882812,0.6494364142417908,1.0,0.0,3.0,1.0,0.0
18168120,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835510253906,0.757826030254364,0.1487709581851959,0.1343934386968612,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834899902344,0.7914150357246399,0.1694121062755584,0.1609411388635635,297.5983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833679199219,0.8585192561149597,0.2185162156820297,0.1528624296188354,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4836120605469,0.7370150089263916,0.1361281722784042,0.1296598464250564,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4836120605469,0.7366775870323181,0.1357788443565368,0.6141427755355835,285.4833679199219,285.4255676269531,292.16845703125,290.766845703125,292.1639709472656,297.5054931640625,285.4825134277344,1.0,0.2787319719791412,1.0,1.0,0.0,1.0,-1.4305665493011477,1.4305649995803833,1.601108351678704e-06,0.9933092594146729,0.9847463965415956,0.9847463965415956,0.0,40.47480010986328,25.0,21034.296875,-0.0,265.4852600097656,1.0,283.1499938964844,285.03973388671875,293.7991638183594,295.2346496582031,293.1499938964844,293.1499938964844,283.1499938964844,16481.08203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5996432900428772,1.0,0.0,0.0,2.66377067565918,2.663783073425293,4.734640697279249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5039.759765625,0.0,581.2332763671875,1895.4371337890625,0.0,926.815673828125,0.6605649590492249,1.0,0.0,3.0,1.0,0.0
18168180,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4658508300781,0.7883234620094299,0.1505787968635559,0.1358276903629303,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4657897949219,0.822964608669281,0.1715737879276275,0.1627885997295379,297.57733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4656677246094,0.8945503830909729,0.2220520377159118,0.1551970839500427,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.46588134765625,0.7648718953132629,0.1375884115695953,0.130837082862854,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46588134765625,0.7634446024894714,0.1366641223430633,0.617154598236084,285.4656982421875,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.4859924316406,285.46514892578125,1.0,0.2739317417144775,1.0,1.0,0.0,1.0,-1.4423365592956543,1.44233500957489,1.625153004169988e-06,1.0019956827163696,1.0,1.0,0.0,35.223114013671875,25.0,21551.48828125,-0.0,257.5614624023437,1.0,283.1499938964844,285.0059509277344,293.8683776855469,295.3370361328125,293.1499938964844,293.1499938964844,283.1499938964844,17397.646484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6072401404380798,1.0,0.0,0.0,2.778025388717652,2.778038740158081,5.149508410795534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5082.0546875,0.0,656.27392578125,1895.4371337890625,0.0,969.8594360351562,0.6877887845039368,1.0,0.0,3.0,1.0,0.0
18168240,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4658508300781,0.7883234620094299,0.1505787968635559,0.1358276903629303,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4657897949219,0.822964608669281,0.1715737879276275,0.1627885997295379,297.57733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4656677246094,0.8945503830909729,0.2220520377159118,0.1551970839500427,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.46588134765625,0.7648718953132629,0.1375884115695953,0.130837082862854,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46588134765625,0.7634446024894714,0.1366641223430633,0.617154598236084,285.4656982421875,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.4859924316406,285.46514892578125,1.0,0.2739317417144775,1.0,1.0,0.0,1.0,-1.4423365592956543,1.44233500957489,1.625153004169988e-06,1.0019956827163696,1.0,1.0,0.0,35.223114013671875,25.0,21551.48828125,-0.0,257.5614624023437,1.0,283.1499938964844,285.0059509277344,293.8683776855469,295.3370361328125,293.1499938964844,293.1499938964844,283.1499938964844,17397.646484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6072401404380798,1.0,0.0,0.0,2.778025388717652,2.778038740158081,5.149508410795534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5082.0546875,0.0,656.27392578125,1895.4371337890625,0.0,969.8594360351562,0.6877887845039368,1.0,0.0,3.0,1.0,0.0
18168300,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4588317871094,0.802974283695221,0.1514618396759033,0.1365471333265304,297.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.458740234375,0.8369203209877014,0.1726225018501281,0.1637064516544342,297.5672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585876464844,0.9123156666755676,0.2237633466720581,0.1563415825366974,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4589233398437,0.7786313891410828,0.1382981836795807,0.1314314901828766,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4589233398437,0.7765973806381226,0.1370829045772552,0.618675172328949,285.4585876464844,285.3843688964844,292.3401184082031,290.8630065917969,292.3357238769531,297.476806640625,285.45751953125,1.0,0.2722255885601043,1.0,1.0,0.0,1.0,-1.4482146501541138,1.4482131004333496,1.6372481468351907e-06,1.0063331127166748,1.0,1.0,0.0,33.20301055908203,25.0,21817.5390625,-0.0,255.0362548828125,1.0,283.1499938964844,284.9896545410156,293.9006652832031,295.38592529296875,293.1499938964844,293.1499938964844,283.1499938964844,18153.666015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6110414862632751,1.0,0.0,0.0,2.837953567504883,2.8379673957824707,5.374077431952173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5103.62841796875,0.0,699.6530151367188,1895.4371337890625,0.0,992.0034790039062,0.6996778249740601,1.0,0.0,3.0,1.0,0.0
18168360,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4557800292969,0.8163828253746033,0.1523341089487075,0.1372675150632858,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45574951171875,0.8504238128662109,0.1736493408679962,0.1646157205104828,297.5574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4557189941406,0.9308257699012756,0.2254377752542495,0.1574685722589492,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.455810546875,0.7918949723243713,0.1389936059713363,0.132024809718132,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.455810546875,0.7892434000968933,0.137484073638916,0.6201769709587097,285.4557189941406,285.3707580566406,292.3968200683594,290.8944702148437,292.3924560546875,297.4679870605469,285.45562744140625,1.0,0.2709154188632965,1.0,1.0,0.0,1.0,-1.4540389776229858,1.454037308692932,1.6492892882524757e-06,1.010629653930664,1.0,1.0,0.0,31.510251998901367,25.0,22041.689453125,-0.0,253.27540588378903,1.0,283.1499938964844,284.98095703125,293.9311828613281,295.43084716796875,293.1499938964844,293.1499938964844,283.1499938964844,18685.25,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6146512627601624,1.0,0.0,0.0,2.879211187362671,2.879225492477417,5.531467763830733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5121.7734375,0.0,730.6126098632812,1895.4371337890625,0.0,1013.3984375,0.7125699520111084,1.0,0.0,3.0,1.0,0.0
18168420,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44976806640625,0.8402045369148254,0.154051274061203,0.138710156083107,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.44976806640625,0.876873791217804,0.1756443232297897,0.1664072722196579,297.53875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4497985839844,0.96425461769104,0.2286887913942337,0.1596752107143402,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44976806640625,0.8163448572158813,0.1403451859951019,0.1332029104232788,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.44976806640625,0.812704861164093,0.1382378786802292,0.6230998635292053,285.4497985839844,285.34375,292.50933837890625,290.95660400390625,292.50506591796875,297.45123291015625,285.4499816894531,1.0,0.2691456973552704,1.0,1.0,0.0,1.0,-1.465492844581604,1.4654911756515503,1.6731338519093697e-06,1.0190759897232056,1.0,1.0,0.0,28.827539443969727,25.0,22517.8515625,-0.0,251.3758087158203,1.0,283.1499938964844,284.960205078125,293.99090576171875,295.52008056640625,293.1499938964844,293.1499938964844,283.1499938964844,19943.8984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215253472328186,1.0,0.0,0.0,2.9746029376983643,2.9746181964874268,5.9040678479505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5160.39306640625,0.0,805.6636352539062,1895.4371337890625,0.0,1055.1104736328125,0.7359471321105957,1.0,0.0,3.0,1.0,0.0
18168480,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44976806640625,0.8402045369148254,0.154051274061203,0.138710156083107,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.44976806640625,0.876873791217804,0.1756443232297897,0.1664072722196579,297.53875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4497985839844,0.96425461769104,0.2286887913942337,0.1596752107143402,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44976806640625,0.8163448572158813,0.1403451859951019,0.1332029104232788,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.44976806640625,0.812704861164093,0.1382378786802292,0.6230998635292053,285.4497985839844,285.34375,292.50933837890625,290.95660400390625,292.50506591796875,297.45123291015625,285.4499816894531,1.0,0.2691456973552704,1.0,1.0,0.0,1.0,-1.465492844581604,1.4654911756515503,1.6731338519093697e-06,1.0190759897232056,1.0,1.0,0.0,28.827539443969727,25.0,22517.8515625,-0.0,251.3758087158203,1.0,283.1499938964844,284.960205078125,293.99090576171875,295.52008056640625,293.1499938964844,293.1499938964844,283.1499938964844,19943.8984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215253472328186,1.0,0.0,0.0,2.9746029376983643,2.9746181964874268,5.9040678479505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5160.39306640625,0.0,805.6636352539062,1895.4371337890625,0.0,1055.1104736328125,0.7359471321105957,1.0,0.0,3.0,1.0,0.0
18168540,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.44683837890625,0.862109899520874,0.155733123421669,0.1401490867137909,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44683837890625,0.9011608362197876,0.1775588095188141,0.1681525260210037,297.52105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4468688964844,0.9889065623283386,0.2318062782287597,0.1618103235960006,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4468078613281,0.8364757299423218,0.1416424959897995,0.1343597918748855,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4468078613281,0.8317444920539856,0.138923704624176,0.6258615255355835,285.4468688964844,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,297.4356384277344,285.447265625,1.0,0.268286794424057,1.0,1.0,0.0,1.0,-1.476582169532776,1.4765805006027222,1.6964277165243402e-06,1.0272492170333862,1.0,1.0,0.0,26.908496856689453,25.0,22979.802734375,-0.0,251.2041473388672,1.0,283.1499938964844,284.9428100585937,294.0493469238281,295.6068115234375,293.1499938964844,293.1499938964844,283.1499938964844,21170.44140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6278572082519531,1.0,0.0,0.0,3.064706802368164,3.064723014831543,6.267165986173495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.26513671875,0.0,881.1171875,1895.4371337890625,0.0,1094.6317138671875,0.758039653301239,1.0,0.0,3.0,1.0,0.0
18168600,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.44683837890625,0.862109899520874,0.155733123421669,0.1401490867137909,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44683837890625,0.9011608362197876,0.1775588095188141,0.1681525260210037,297.52105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4468688964844,0.9889065623283386,0.2318062782287597,0.1618103235960006,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4468078613281,0.8364757299423218,0.1416424959897995,0.1343597918748855,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4468078613281,0.8317444920539856,0.138923704624176,0.6258615255355835,285.4468688964844,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,297.4356384277344,285.447265625,1.0,0.268286794424057,1.0,1.0,0.0,1.0,-1.476582169532776,1.4765805006027222,1.6964277165243402e-06,1.0272492170333862,1.0,1.0,0.0,26.908496856689453,25.0,22979.802734375,-0.0,251.2041473388672,1.0,283.1499938964844,284.9428100585937,294.0493469238281,295.6068115234375,293.1499938964844,293.1499938964844,283.1499938964844,21170.44140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6278572082519531,1.0,0.0,0.0,3.064706802368164,3.064723014831543,6.267165986173495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.26513671875,0.0,881.1171875,1895.4371337890625,0.0,1094.6317138671875,0.758039653301239,1.0,0.0,3.0,1.0,0.0
18168660,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.44256591796875,0.8749544024467468,0.1572403162717819,0.1414772421121597,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4425354003906,0.9156855940818788,0.1792417019605636,0.1697256863117218,297.5103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4424743652344,0.98757141828537,0.2350313365459442,0.1555107682943344,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.44256591796875,0.8478193283081055,0.1427807807922363,0.1354133933782577,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4425964355469,0.8418773412704468,0.1394915431737899,0.6283056735992432,285.4424743652344,285.2928466796875,292.7214660644531,291.0729064941406,292.71734619140625,297.42413330078125,285.4422912597656,1.0,0.2678961455821991,1.0,1.0,0.0,1.0,-1.4820233583450315,1.482021689414978,1.707933506622794e-06,1.031259059906006,1.0,1.0,0.0,26.05023956298828,25.0,23347.724609375,-0.0,250.4241180419922,1.0,283.1499938964844,284.92510986328125,294.10211181640625,295.68365478515625,293.1499938964844,293.1499938964844,283.1499938964844,22298.078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6332204341888428,1.0,0.0,0.0,3.145268201828003,3.1452853679656982,6.600984647775476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.3486328125,0.0,952.4453125,1895.4371337890625,0.0,1128.9112548828125,0.7748330235481262,1.0,0.0,3.0,1.0,0.0
18168720,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4423522949219,0.876800000667572,0.1573706269264221,0.141588807106018,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4423522949219,0.9178653359413148,0.1793858557939529,0.1698570251464843,297.509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4423217773437,0.9863523244857788,0.2353391051292419,0.1539780646562576,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4423828125,0.8494753837585449,0.1428785175085067,0.1355004459619522,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4423828125,0.8434090614318848,0.1395399868488311,0.6284965872764587,285.4423217773437,285.290771484375,292.73016357421875,291.0776672363281,292.7260437011719,297.42340087890625,285.4424133300781,1.0,0.267890065908432,1.0,1.0,0.0,1.0,-1.4832701683044434,1.4832684993743896,1.710538185761834e-06,1.0321364402770996,1.0,1.0,0.0,25.927017211914062,25.0,23381.708984375,-0.0,250.2200622558593,1.0,283.1499938964844,284.92437744140625,294.1065368652344,295.6898193359375,293.1499938964844,293.1499938964844,283.1499938964844,22371.01953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6336492300033569,1.0,0.0,0.0,3.1504085063934326,3.150425672531128,6.622577757298131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5232.90380859375,0.0,957.1226196289062,1895.4371337890625,0.0,1131.683349609375,0.7790636420249939,1.0,0.0,3.0,1.0,0.0
18168780,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4276428222656,0.8826864957809448,0.158920556306839,0.1429844498634338,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.427734375,0.9247965812683104,0.1810971349477768,0.1714878380298614,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4278259277344,0.9850392937660216,0.2417361140251159,0.1517439931631088,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4275817871094,0.8544015288352966,0.1440230309963226,0.136589840054512,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42755126953125,0.8471595048904419,0.1401200741529464,0.6310550570487976,285.4278564453125,285.2648620605469,292.838134765625,291.13671875,292.8340759277344,297.4267578125,285.4289855957031,1.0,0.2673091888427734,1.0,1.0,0.0,1.0,-1.480918526649475,1.4809167385101318,1.7056436263374053e-06,1.03049898147583,1.0,1.0,0.0,25.640701293945312,28.0,23667.146484375,-0.0,249.8131256103516,1.0,283.1499938964844,284.90008544921875,294.15802001953125,295.7589416503906,293.1499938964844,293.1499938964844,283.1499938964844,23558.623046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6378732919692993,1.0,0.0,0.0,3.232949495315552,3.2329676151275635,6.974148618610343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.1572265625,0.0,1034.34130859375,1895.4371337890625,0.0,1159.2344970703125,0.7993137836456299,1.0,0.0,3.0,1.0,0.0
18168840,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4276428222656,0.8826864957809448,0.158920556306839,0.1429844498634338,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.427734375,0.9247965812683104,0.1810971349477768,0.1714878380298614,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4278259277344,0.9850392937660216,0.2417361140251159,0.1517439931631088,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4275817871094,0.8544015288352966,0.1440230309963226,0.136589840054512,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42755126953125,0.8471595048904419,0.1401200741529464,0.6310550570487976,285.4278564453125,285.2648620605469,292.838134765625,291.13671875,292.8340759277344,297.4267578125,285.4289855957031,1.0,0.2673091888427734,1.0,1.0,0.0,1.0,-1.480918526649475,1.4809167385101318,1.7056436263374053e-06,1.03049898147583,1.0,1.0,0.0,25.640701293945312,28.0,23667.146484375,-0.0,249.8131256103516,1.0,283.1499938964844,284.90008544921875,294.15802001953125,295.7589416503906,293.1499938964844,293.1499938964844,283.1499938964844,23558.623046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6378732919692993,1.0,0.0,0.0,3.232949495315552,3.2329676151275635,6.974148618610343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.1572265625,0.0,1034.34130859375,1895.4371337890625,0.0,1159.2344970703125,0.7993137836456299,1.0,0.0,3.0,1.0,0.0
18168900,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4268798828125,0.8852269649505615,0.1597027778625488,0.1436834931373596,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4268493652344,0.927745759487152,0.1819367110729217,0.172284260392189,297.5280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267883300781,0.9845520853996276,0.2441860735416412,0.1509440690279007,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4269104003906,0.85648113489151,0.144588440656662,0.1371257007122039,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.42694091796875,0.8486835360527039,0.1404093354940414,0.6323622465133667,285.4267883300781,285.2520751953125,292.89141845703125,291.1659240722656,292.8874206542969,297.42462158203125,285.4263916015625,1.0,0.2677420973777771,1.0,1.0,0.0,1.0,-1.483866572380066,1.4838647842407229,1.7118549067163258e-06,1.0326309204101562,1.0,1.0,0.0,25.595273971557617,28.0,23872.4921875,-0.0,250.95249938964844,1.0,283.1499938964844,284.889892578125,294.1866149902344,295.7998352050781,293.1499938964844,293.1499938964844,283.1499938964844,24266.681640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6398967504501343,1.0,0.0,0.0,3.2811732292175293,3.281191825866699,7.183757020357007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.3291015625,0.0,1081.321044921875,1895.4371337890625,0.0,1172.588134765625,0.8083345293998718,1.0,0.0,3.0,1.0,0.0
18168960,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4280090332031,0.8861933946609497,0.1604814827442169,0.1443849354982376,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.42803955078125,0.9287868738174438,0.1827615350484848,0.1730712801218032,297.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4280700683594,0.9847846031188964,0.2464958280324936,0.1513238549232483,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.427978515625,0.857093870639801,0.1451442539691925,0.1376568228006363,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4279479980469,0.8487728238105774,0.1406844556331634,0.633633017539978,285.4280700683594,285.2393798828125,292.9442138671875,291.1948547363281,292.94024658203125,297.4219970703125,285.4286499023437,1.0,0.2685222029685974,1.0,1.0,0.0,1.0,-1.488269567489624,1.4882677793502808,1.7212038301295252e-06,1.0358624458312988,1.0,1.0,0.0,25.704456329345703,31.0,24059.732421875,-0.0,253.08544921875,1.0,283.1499938964844,284.8865966796875,294.2154235839844,295.8394775390625,293.1499938964844,293.1499938964844,283.1499938964844,24723.9453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6419432163238525,1.0,0.0,0.0,3.3119430541992188,3.311961889266968,7.319122801163758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5294.69140625,0.0,1112.028076171875,1895.4371337890625,0.0,1186.19482421875,0.8187044262886047,1.0,0.0,3.0,1.0,0.0
18169020,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4324035644531,0.8845633268356323,0.1620313972234726,0.1457923352718353,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4324645996094,0.926555633544922,0.1843728721141815,0.1746207922697067,297.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4325561523437,0.9867852330207824,0.2503866553306579,0.1547412872314453,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4323425292969,0.8550034761428833,0.146232470870018,0.1387081444263458,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.43231201171875,0.8457087278366089,0.1411874145269394,0.6360355615615845,285.4325561523437,285.21441650390625,293.0482177734375,291.25213623046875,293.0443725585937,297.4134521484375,285.43359375,1.0,0.2709145843982696,1.0,1.0,0.0,1.0,-1.5000672340393066,1.5000654458999634,1.7464219581597715e-06,1.0445274114608765,1.0,1.0,0.0,26.27162170410156,34.0,24499.232421875,-0.0,259.55743408203125,1.0,283.1499938964844,284.8782043457031,294.2744140625,295.9238586425781,293.1499938964844,293.1499938964844,283.1499938964844,25874.708984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.646412193775177,1.0,0.0,0.0,3.3881428241729736,3.388162612915039,7.659788252567523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.115234375,0.0,1190.5631103515625,1895.4371337890625,0.0,1216.2576904296875,0.8374127745628357,1.0,0.0,3.0,1.0,0.0
18169080,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4324035644531,0.8845633268356323,0.1620313972234726,0.1457923352718353,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4324645996094,0.926555633544922,0.1843728721141815,0.1746207922697067,297.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4325561523437,0.9867852330207824,0.2503866553306579,0.1547412872314453,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4323425292969,0.8550034761428833,0.146232470870018,0.1387081444263458,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.43231201171875,0.8457087278366089,0.1411874145269394,0.6360355615615845,285.4325561523437,285.21441650390625,293.0482177734375,291.25213623046875,293.0443725585937,297.4134521484375,285.43359375,1.0,0.2709145843982696,1.0,1.0,0.0,1.0,-1.5000672340393066,1.5000654458999634,1.7464219581597715e-06,1.0445274114608765,1.0,1.0,0.0,26.27162170410156,34.0,24499.232421875,-0.0,259.55743408203125,1.0,283.1499938964844,284.8782043457031,294.2744140625,295.9238586425781,293.1499938964844,293.1499938964844,283.1499938964844,25874.708984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.646412193775177,1.0,0.0,0.0,3.3881428241729736,3.388162612915039,7.659788252567523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.115234375,0.0,1190.5631103515625,1895.4371337890625,0.0,1216.2576904296875,0.8374127745628357,1.0,0.0,3.0,1.0,0.0
18169140,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4417419433594,0.8788805603981018,0.1635725796222686,0.1472056657075882,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4418334960937,0.9194172024726868,0.1859338730573654,0.176137089729309,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.44195556640625,0.9901494383811952,0.2530395090579986,0.161232516169548,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.441650390625,0.8491839170455933,0.1472919285297393,0.1397463083267212,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4416198730469,0.8389882445335388,0.1416112929582595,0.6381735801696777,285.44195556640625,285.19000244140625,293.1499938964844,291.3086242675781,293.1462707519531,297.3994140625,285.4433288574219,1.0,0.2742709517478943,1.0,1.0,0.0,1.0,-1.51518714427948,1.5151853561401367,1.7790905531001044e-06,1.055633783340454,1.0,1.0,0.0,27.27028465270996,25.0,24978.626953125,-0.0,268.69122314453125,1.0,283.1499938964844,284.8741455078125,294.3336181640625,296.0113525390625,293.1499938964844,293.1499938964844,283.1499938964844,27016.46875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6514575481414795,1.0,0.0,0.0,3.46208930015564,3.462110042572021,7.997787179192528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5372.06787109375,0.0,1270.2293701171875,1895.4371337890625,0.0,1250.76416015625,0.8555724024772644,1.0,0.0,3.0,1.0,0.0
18169200,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4417419433594,0.8788805603981018,0.1635725796222686,0.1472056657075882,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4418334960937,0.9194172024726868,0.1859338730573654,0.176137089729309,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.44195556640625,0.9901494383811952,0.2530395090579986,0.161232516169548,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.441650390625,0.8491839170455933,0.1472919285297393,0.1397463083267212,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4416198730469,0.8389882445335388,0.1416112929582595,0.6381735801696777,285.44195556640625,285.19000244140625,293.1499938964844,291.3086242675781,293.1462707519531,297.3994140625,285.4433288574219,1.0,0.2742709517478943,1.0,1.0,0.0,1.0,-1.51518714427948,1.5151853561401367,1.7790905531001044e-06,1.055633783340454,1.0,1.0,0.0,27.27028465270996,25.0,24978.626953125,-0.0,268.69122314453125,1.0,283.1499938964844,284.8741455078125,294.3336181640625,296.0113525390625,293.1499938964844,293.1499938964844,283.1499938964844,27016.46875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6514575481414795,1.0,0.0,0.0,3.46208930015564,3.462110042572021,7.997787179192528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5372.06787109375,0.0,1270.2293701171875,1895.4371337890625,0.0,1250.76416015625,0.8555724024772644,1.0,0.0,3.0,1.0,0.0
18169260,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4424743652344,0.8883557319641113,0.1650761365890503,0.148543581366539,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4424743652344,0.9303057789802552,0.1874185055494308,0.1775364726781845,297.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.44244384765625,0.9875617027282716,0.2562366724014282,0.1561474949121475,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4425048828125,0.8572389483451843,0.1483000367879867,0.1406899094581604,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4425048828125,0.8455670475959778,0.1419441848993301,0.6396505236625671,285.44244384765625,285.165771484375,293.2509460449219,291.3649597167969,293.2472229003906,297.3880310058594,285.442138671875,1.0,0.2731501460075378,1.0,1.0,0.0,1.0,-1.515283226966858,1.5152814388275146,1.7794031919038389e-06,1.0558125972747805,1.0,1.0,0.0,26.6711654663086,28.0,25284.712890625,-0.0,267.1868591308594,1.0,283.1499938964844,284.8608703613281,294.3895568847656,296.091552734375,293.1499938964844,293.1499938964844,283.1499938964844,28152.193359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6565104722976685,1.0,0.0,0.0,3.534110307693481,3.5341317653656006,8.334000085596927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.0478515625,0.0,1351.1629638671875,1895.4371337890625,0.0,1285.91162109375,0.8732614517211914,1.0,0.0,3.0,1.0,0.0
18169320,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4424743652344,0.8883557319641113,0.1650761365890503,0.148543581366539,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4424743652344,0.9303057789802552,0.1874185055494308,0.1775364726781845,297.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.44244384765625,0.9875617027282716,0.2562366724014282,0.1561474949121475,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4425048828125,0.8572389483451843,0.1483000367879867,0.1406899094581604,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4425048828125,0.8455670475959778,0.1419441848993301,0.6396505236625671,285.44244384765625,285.165771484375,293.2509460449219,291.3649597167969,293.2472229003906,297.3880310058594,285.442138671875,1.0,0.2731501460075378,1.0,1.0,0.0,1.0,-1.515283226966858,1.5152814388275146,1.7794031919038389e-06,1.0558125972747805,1.0,1.0,0.0,26.6711654663086,28.0,25284.712890625,-0.0,267.1868591308594,1.0,283.1499938964844,284.8608703613281,294.3895568847656,296.091552734375,293.1499938964844,293.1499938964844,283.1499938964844,28152.193359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6565104722976685,1.0,0.0,0.0,3.534110307693481,3.5341317653656006,8.334000085596927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.0478515625,0.0,1351.1629638671875,1895.4371337890625,0.0,1285.91162109375,0.8732614517211914,1.0,0.0,3.0,1.0,0.0
18169380,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403686523437,0.8926078677177429,0.1665489077568054,0.149864450097084,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403991699219,0.9348817467689514,0.1888375580310821,0.1788846403360366,297.48883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4404296875,0.986928403377533,0.2607055008411407,0.1549965143203735,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403076171875,0.860505998134613,0.1492692828178405,0.1416080594062805,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403076171875,0.8475252389907837,0.1422580629587173,0.641040027141571,285.4404296875,285.1413879394531,293.3525390625,291.4216003417969,293.3487854003906,297.38507080078125,285.44110107421875,1.0,0.2739483118057251,1.0,1.0,0.0,1.0,-1.5198720693588257,1.5198702812194824,1.7893358972287388e-06,1.059120535850525,1.0,1.0,0.0,26.60830307006836,31.0,25621.603515625,-0.0,269.0420227050781,1.0,283.1499938964844,284.84912109375,294.4411315917969,296.1625366210937,293.1499938964844,293.1499938964844,283.1499938964844,29282.236328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603612303733826,1.0,0.0,0.0,3.6043429374694815,3.604365348815918,8.668530995237234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.228515625,0.0,1433.328857421875,1895.4371337890625,0.0,1313.0836181640625,0.8905134201049805,1.0,0.0,3.0,1.0,0.0
18169440,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403686523437,0.8926078677177429,0.1665489077568054,0.149864450097084,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403991699219,0.9348817467689514,0.1888375580310821,0.1788846403360366,297.48883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4404296875,0.986928403377533,0.2607055008411407,0.1549965143203735,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403076171875,0.860505998134613,0.1492692828178405,0.1416080594062805,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403076171875,0.8475252389907837,0.1422580629587173,0.641040027141571,285.4404296875,285.1413879394531,293.3525390625,291.4216003417969,293.3487854003906,297.38507080078125,285.44110107421875,1.0,0.2739483118057251,1.0,1.0,0.0,1.0,-1.5198720693588257,1.5198702812194824,1.7893358972287388e-06,1.059120535850525,1.0,1.0,0.0,26.60830307006836,31.0,25621.603515625,-0.0,269.0420227050781,1.0,283.1499938964844,284.84912109375,294.4411315917969,296.1625366210937,293.1499938964844,293.1499938964844,283.1499938964844,29282.236328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603612303733826,1.0,0.0,0.0,3.6043429374694815,3.604365348815918,8.668530995237234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.228515625,0.0,1433.328857421875,1895.4371337890625,0.0,1313.0836181640625,0.8905134201049805,1.0,0.0,3.0,1.0,0.0
18169500,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4418029785156,0.8925255537033081,0.1672833710908889,0.1505285054445266,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4418334960937,0.9345264434814452,0.1895307451486587,0.1795492321252823,297.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4418334960937,0.9875150918960572,0.2626815140247345,0.1560614258050918,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4418029785156,0.860089898109436,0.149744763970375,0.1420651972293853,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4417724609375,0.8465545773506165,0.1424082070589065,0.6417503952980042,285.4418334960937,285.129150390625,293.40350341796875,291.4499816894531,293.3997802734375,297.38262939453125,285.44219970703125,1.0,0.2748041152954101,1.0,1.0,0.0,1.0,-1.5241458415985107,1.5241440534591677,1.7986664033742272e-06,1.0622506141662598,1.0,1.0,0.0,26.797807693481445,31.0,25832.619140625,-0.0,271.4218444824219,1.0,283.1499938964844,284.8434753417969,294.46844482421875,296.2012939453125,293.1499938964844,293.1499938964844,283.1499938964844,29974.681640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6621280312538147,1.0,0.0,0.0,3.646710395812988,3.646733283996582,8.873518027030514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.6533203125,0.0,1484.469970703125,1895.4371337890625,0.0,1325.6610107421875,0.8981156945228577,1.0,0.0,3.0,1.0,0.0
18169560,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4467468261719,0.8912229537963867,0.1680188626050949,0.1511963456869125,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4468078613281,0.9327087998390198,0.1902146637439727,0.1802081167697906,297.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4468994140625,0.9885618686676024,0.2643671929836273,0.1580345779657364,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466857910156,0.8585414290428162,0.1502155512571334,0.1425211727619171,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466552734375,0.8445039391517639,0.1425477117300033,0.6424404382705688,285.4468994140625,285.11688232421875,293.4546203613281,291.4784240722656,293.45086669921875,297.3788757324219,285.447998046875,1.0,0.2759527564048767,1.0,1.0,0.0,1.0,-1.5294817686080933,1.52947998046875,1.810361709431163e-06,1.066160798072815,1.0,1.0,0.0,27.1119384765625,34.0,26029.677734375,-0.0,274.6122131347656,1.0,283.1499938964844,284.84381103515625,294.4965209960937,296.2404479980469,293.1499938964844,293.1499938964844,283.1499938964844,30402.263671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663912296295166,1.0,0.0,0.0,3.6726279258728014,3.672651290893554,9.000096952149761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5468.818359375,0.0,1516.3465576171875,1895.4371337890625,0.0,1338.4320068359375,0.9072906374931335,1.0,0.0,3.0,1.0,0.0
18169620,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4579162597656,0.8858128190040588,0.1694895774126052,0.1525430381298065,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580078125,0.9256802797317504,0.1915569007396698,0.1815127432346344,297.46563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4581298828125,0.9914591312408448,0.2668596804141998,0.1640928536653518,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.45782470703125,0.8528808951377869,0.1511444151401519,0.1434319019317627,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.457763671875,0.8379499316215515,0.1427850872278213,0.6437079906463623,285.4581298828125,285.0923156738281,293.5570678710937,291.5353698730469,293.5533447265625,297.3675842285156,285.4595947265625,1.0,0.2789378464221954,1.0,1.0,0.0,1.0,-1.5425500869750977,1.5425482988357544,1.839212018239777e-06,1.0757383108139038,1.0,1.0,0.0,28.051084518432617,37.0,26486.064453125,-0.0,282.9587707519531,1.0,283.1499938964844,284.8423767089844,294.5552978515625,296.32525634765625,293.1499938964844,293.1499938964844,283.1499938964844,31522.8046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679101586341858,1.0,0.0,0.0,3.739696979522705,3.7397210597991934,9.331814680990648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5508.18359375,0.0,1600.9468994140625,1895.4371337890625,0.0,1367.297607421875,0.9237696528434752,1.0,0.0,3.0,1.0,0.0
18169680,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4579162597656,0.8858128190040588,0.1694895774126052,0.1525430381298065,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580078125,0.9256802797317504,0.1915569007396698,0.1815127432346344,297.46563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4581298828125,0.9914591312408448,0.2668596804141998,0.1640928536653518,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.45782470703125,0.8528808951377869,0.1511444151401519,0.1434319019317627,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.457763671875,0.8379499316215515,0.1427850872278213,0.6437079906463623,285.4581298828125,285.0923156738281,293.5570678710937,291.5353698730469,293.5533447265625,297.3675842285156,285.4595947265625,1.0,0.2789378464221954,1.0,1.0,0.0,1.0,-1.5425500869750977,1.5425482988357544,1.839212018239777e-06,1.0757383108139038,1.0,1.0,0.0,28.051084518432617,37.0,26486.064453125,-0.0,282.9587707519531,1.0,283.1499938964844,284.8423767089844,294.5552978515625,296.32525634765625,293.1499938964844,293.1499938964844,283.1499938964844,31522.8046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679101586341858,1.0,0.0,0.0,3.739696979522705,3.7397210597991934,9.331814680990648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5508.18359375,0.0,1600.9468994140625,1895.4371337890625,0.0,1367.297607421875,0.9237696528434752,1.0,0.0,3.0,1.0,0.0
18169740,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4656982421875,0.880887508392334,0.1703958809375763,0.1533805429935455,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4657592773437,0.9194358587265016,0.1923678517341613,0.1823088377714157,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46588134765625,0.9934855699539183,0.2677718102931976,0.1690410673618316,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4656066894531,0.8479720950126648,0.1517094671726226,0.1439934074878692,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.465576171875,0.832530677318573,0.1428973972797393,0.6443808674812317,285.46588134765625,285.0770874023437,293.6204528808594,291.5704650878906,293.6167297363281,297.3581848144531,285.4671325683594,1.0,0.2811854481697082,1.0,1.0,0.0,1.0,-1.5519341230392456,1.5519322156906128,1.86010720426566e-06,1.082613468170166,1.0,1.0,0.0,28.83026695251465,37.0,26797.51953125,-0.0,289.3100891113281,1.0,283.1499938964844,284.8410339355469,294.5924072265625,296.38055419921875,293.1499938964844,293.1499938964844,283.1499938964844,32325.857421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6707147359848022,1.0,0.0,0.0,3.78703236579895,3.7870569229125977,9.569545227350318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.76171875,0.0,1662.511962890625,1895.4371337890625,0.0,1387.7510986328125,0.9325400590896606,1.0,0.0,3.0,1.0,0.0
18169800,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.47296142578125,0.8772857785224915,0.1709576845169067,0.1539016515016555,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4730834960937,0.9149467945098876,0.1928639560937881,0.1827982068061828,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4732666015625,0.9947373270988464,0.2680706977844238,0.17252878844738,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.47283935546875,0.8444504737854004,0.1520568877458572,0.1443410664796829,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4727783203125,0.8286867737770081,0.1429516077041626,0.6447415351867676,285.47320556640625,285.07745361328125,293.6597900390625,291.5922546386719,293.6560974121094,297.3514404296875,285.4748840332031,1.0,0.2827258706092834,1.0,1.0,0.0,1.0,-1.5581833124160769,1.5581814050674438,1.8741048961601336e-06,1.0871905088424685,1.0,1.0,0.0,29.39326477050781,25.0,26979.4453125,-0.0,293.6968078613281,1.0,283.1499938964844,284.8440856933594,294.6150817871094,296.4141540527344,293.1499938964844,293.1499938964844,283.1499938964844,32636.5078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6725404262542725,1.0,0.0,0.0,3.805185317993164,3.8052103519439697,9.66150764725171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5550.2080078125,0.0,1686.5345458984375,1895.4371337890625,0.0,1401.154296875,0.9398626089096068,1.0,0.0,3.0,1.0,0.0
18169860,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4758605957031,0.8879395127296448,0.1723870038986206,0.1551667153835296,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.475830078125,0.9268859624862672,0.1941061168909073,0.1839592158794403,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757995605469,0.9924309849739076,0.2701549232006073,0.1663751900196075,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.47589111328125,0.8533836603164673,0.1529249995946884,0.1451437473297119,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.47589111328125,0.8358727097511292,0.1430409103631973,0.6450769305229187,285.4757995605469,285.0584716796875,293.7626342773437,291.6489562988281,293.7589416503906,297.3396911621094,285.4754333496094,1.0,0.2807697355747223,1.0,1.0,0.0,1.0,-1.5550817251205444,1.5550798177719116,1.8672674286790425e-06,1.0850383043289185,1.0,1.0,0.0,28.53983497619629,28.0,27243.34375,-0.0,289.9950866699219,1.0,283.1499938964844,284.8330078125,294.67138671875,296.4940795898437,293.1499938964844,293.1499938964844,283.04998779296875,33770.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771664023399353,1.0,0.0,0.0,3.8707077503204346,3.8707337379455566,9.997100960390526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5674.92529296875,0.0,1775.166259765625,1895.4371337890625,0.0,1435.425537109375,0.9549534916877748,1.0,0.0,3.0,1.0,0.0
18169920,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4758605957031,0.8879395127296448,0.1723870038986206,0.1551667153835296,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.475830078125,0.9268859624862672,0.1941061168909073,0.1839592158794403,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757995605469,0.9924309849739076,0.2701549232006073,0.1663751900196075,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.47589111328125,0.8533836603164673,0.1529249995946884,0.1451437473297119,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.47589111328125,0.8358727097511292,0.1430409103631973,0.6450769305229187,285.4757995605469,285.0584716796875,293.7626342773437,291.6489562988281,293.7589416503906,297.3396911621094,285.4754333496094,1.0,0.2807697355747223,1.0,1.0,0.0,1.0,-1.5550817251205444,1.5550798177719116,1.8672674286790425e-06,1.0850383043289185,1.0,1.0,0.0,28.53983497619629,28.0,27243.34375,-0.0,289.9950866699219,1.0,283.1499938964844,284.8330078125,294.67138671875,296.4940795898437,293.1499938964844,293.1499938964844,283.04998779296875,33770.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771664023399353,1.0,0.0,0.0,3.8707077503204346,3.8707337379455566,9.997100960390526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5674.92529296875,0.0,1775.166259765625,1895.4371337890625,0.0,1435.425537109375,0.9549534916877748,1.0,0.0,3.0,1.0,0.0
