time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18169980,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4013977050781,0.8937981128692627,0.1736181527376175,0.1563190668821334,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4013366699219,0.9331918954849244,0.195161759853363,0.1850009560585022,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4012451171875,0.991286039352417,0.2740713655948639,0.1637011617422104,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4014587402344,0.8580564856529236,0.1536562889814376,0.1458654105663299,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4015197753906,0.8389853835105896,0.1430340409278869,0.6451308727264404,285.4012756347656,285.0353698730469,293.865478515625,291.7054138183594,293.8617858886719,297.3382263183594,285.4010009765625,1.0,0.2807124257087707,1.0,1.0,0.0,1.0,-1.5554364919662476,1.5554345846176147,1.867966716417868e-06,1.0852017402648926,1.0,1.0,0.0,28.20783805847168,31.0,27793.693359375,-0.0,289.2802429199219,1.0,283.05126953125,284.7442626953125,294.7407531738281,296.60772705078125,293.1499938964844,293.1499938964844,282.75,34726.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6856442093849182,1.0,0.0,0.0,3.92511773109436,3.9251441955566406,1.0280131164108752e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5930.0849609375,0.0,1851.0833740234373,1895.4371337890625,0.0,1499.35400390625,0.9662299752235411,1.0,0.0,3.0,1.0,0.0
18170040,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4013977050781,0.8937981128692627,0.1736181527376175,0.1563190668821334,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4013366699219,0.9331918954849244,0.195161759853363,0.1850009560585022,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4012451171875,0.991286039352417,0.2740713655948639,0.1637011617422104,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4014587402344,0.8580564856529236,0.1536562889814376,0.1458654105663299,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4015197753906,0.8389853835105896,0.1430340409278869,0.6451308727264404,285.4012756347656,285.0353698730469,293.865478515625,291.7054138183594,293.8617858886719,297.3382263183594,285.4010009765625,1.0,0.2807124257087707,1.0,1.0,0.0,1.0,-1.5554364919662476,1.5554345846176147,1.867966716417868e-06,1.0852017402648926,1.0,1.0,0.0,28.20783805847168,31.0,27793.693359375,-0.0,289.2802429199219,1.0,283.05126953125,284.7442626953125,294.7407531738281,296.60772705078125,293.1499938964844,293.1499938964844,282.75,34726.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6856442093849182,1.0,0.0,0.0,3.92511773109436,3.9251441955566406,1.0280131164108752e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5930.0849609375,0.0,1851.0833740234373,1895.4371337890625,0.0,1499.35400390625,0.9662299752235411,1.0,0.0,3.0,1.0,0.0
18170100,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26885986328125,0.8938332200050354,0.1740750074386596,0.1568077057600021,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2669677734375,0.9329553246498108,0.1955482214689254,0.1854368895292282,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2644348144531,0.9915870428085328,0.2756636142730713,0.1643845587968826,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711486816406,0.8577836751937866,0.1539106965065002,0.1461628526449203,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.27264404296875,0.8381110429763794,0.1429326683282852,0.6449292898178101,285.2645568847656,285.0199279785156,293.9168701171875,291.7335205078125,293.9131774902344,297.33563232421875,285.2406921386719,1.0,0.2811712622642517,1.0,1.0,0.0,1.0,-1.5574805736541748,1.5574787855148315,1.8725329482549569e-06,1.0866813659667969,1.0,1.0,0.0,28.32508850097656,31.0,28791.81640625,-0.0,290.537109375,1.0,282.7922668457031,284.5563049316406,294.8229064941406,296.8161315917969,293.1499938964844,293.1499938964844,282.75,35015.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973210573196411,1.0,0.0,0.0,3.941412687301636,3.941439390182495,1.0365662319600233e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.24072265625,0.0,1874.2332763671875,1895.4371337890625,0.0,1589.6756591796875,0.9701072573661804,1.0,0.0,3.0,1.0,0.0
18170160,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1900939941406,0.89165860414505,0.1743459999561309,0.1571255475282669,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1898498535156,0.9302039742469788,0.1957693696022033,0.1857199221849441,297.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.18951416015625,0.9924641847610474,0.2767179310321808,0.1664557754993438,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1904296875,0.8555662035942078,0.1540312618017196,0.1463392674922943,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.190673828125,0.8354133367538452,0.1426956057548523,0.644172191619873,285.1895446777344,285.0081787109375,293.9682312011719,291.761474609375,293.96453857421875,297.32977294921875,285.1875915527344,1.0,0.2819059789180755,1.0,1.0,0.0,1.0,-1.559990167617798,1.559988260269165,1.8781563539960189e-06,1.088505506515503,1.0,1.0,0.0,28.62582015991211,34.0,28948.412109375,-0.0,292.50048828125,1.0,282.7543334960937,284.5057678222656,294.8318176269531,296.7948913574219,293.1499938964844,293.1499938964844,282.45001220703125,35238.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035893797874451,1.0,0.0,0.0,3.9539544582366943,3.953981399536133,1.0431737109684036e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.51513671875,0.0,1892.182373046875,1895.4371337890625,0.0,1639.1942138671875,0.9730909466743468,1.0,0.0,3.0,1.0,0.0
18170220,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.8827935457229614,0.1746298819780349,0.1574959754943847,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.9194130897521972,0.1959359943866729,0.1860053539276123,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.9950881600379944,0.2772528529167175,0.1735846102237701,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.847124457359314,0.1540446430444717,0.1464644074440002,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.826168954372406,0.141957014799118,0.6414583325386047,284.9790954589844,284.9769592285156,294.0707092285156,291.8170471191406,294.06707763671875,297.3104248046875,284.9777526855469,1.0,0.2840451598167419,1.0,1.0,0.0,1.0,-1.5662261247634888,1.566224217414856,1.8921837181551384e-06,1.0930460691452026,0.9923684000968932,0.9923684000968932,0.0,29.665206909179688,37.0,30109.759765625,-0.0,298.1835327148437,1.0,282.4573059082031,284.2717590332031,294.8797607421875,296.91973876953125,293.1499938964844,293.1499938964844,282.1499938964844,35563.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198435664176941,1.0,0.0,0.0,3.970944881439209,3.9709720611572266,1.0521580406930298e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.138671875,0.0,1916.8575439453125,1895.4371337890625,0.0,1770.7342529296875,0.9771276116371156,1.0,0.0,3.0,1.0,0.0
18170280,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.8827935457229614,0.1746298819780349,0.1574959754943847,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.9194130897521972,0.1959359943866729,0.1860053539276123,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.9950881600379944,0.2772528529167175,0.1735846102237701,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.847124457359314,0.1540446430444717,0.1464644074440002,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.826168954372406,0.141957014799118,0.6414583325386047,284.9790954589844,284.9769592285156,294.0707092285156,291.8170471191406,294.06707763671875,297.3104248046875,284.9777526855469,1.0,0.2840451598167419,1.0,1.0,0.0,1.0,-1.5662261247634888,1.566224217414856,1.8921837181551384e-06,1.0930460691452026,0.9923684000968932,0.9923684000968932,0.0,29.665206909179688,37.0,30109.759765625,-0.0,298.1835327148437,1.0,282.4573059082031,284.2717590332031,294.8797607421875,296.91973876953125,293.1499938964844,293.1499938964844,282.1499938964844,35563.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198435664176941,1.0,0.0,0.0,3.970944881439209,3.9709720611572266,1.0521580406930298e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.138671875,0.0,1916.8575439453125,1895.4371337890625,0.0,1770.7342529296875,0.9771276116371156,1.0,0.0,3.0,1.0,0.0
18170340,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221130371094,0.8699297904968262,0.1747597604990005,0.1576717495918274,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82257080078125,0.9043955206871032,0.1958850175142288,0.18604077398777,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82354736328125,0.9977513551712036,0.2757284939289093,0.1834655255079269,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82159423828125,0.8351678252220154,0.1538756638765335,0.14638452231884,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212280273437,0.81308913230896,0.1409613639116287,0.6374651789665222,284.8232116699219,284.95001220703125,294.1728515625,291.8719482421875,294.16925048828125,297.28277587890625,284.8314514160156,1.0,0.2868892252445221,1.0,1.0,0.0,1.0,-1.5734529495239258,1.573451042175293,1.908521426230436e-06,1.0983058214187622,0.846444308757782,0.846444308757782,0.0,31.21050453186035,25.0,30880.181640625,-0.0,305.73541259765625,1.0,282.1563720703125,284.1210327148437,294.9153747558594,297.0058898925781,293.1499938964844,293.1499938964844,282.45001220703125,43109.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732189953327179,1.0,0.0,0.0,3.7434334754943848,3.743459701538086,9.35047239636333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.32275390625,0.0,1694.1796875,1895.4371337890625,0.0,1873.4542236328125,0.9305219054222108,1.0,0.0,3.0,1.0,0.0
18170400,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221130371094,0.8699297904968262,0.1747597604990005,0.1576717495918274,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82257080078125,0.9043955206871032,0.1958850175142288,0.18604077398777,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82354736328125,0.9977513551712036,0.2757284939289093,0.1834655255079269,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82159423828125,0.8351678252220154,0.1538756638765335,0.14638452231884,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212280273437,0.81308913230896,0.1409613639116287,0.6374651789665222,284.8232116699219,284.95001220703125,294.1728515625,291.8719482421875,294.16925048828125,297.28277587890625,284.8314514160156,1.0,0.2868892252445221,1.0,1.0,0.0,1.0,-1.5734529495239258,1.573451042175293,1.908521426230436e-06,1.0983058214187622,0.846444308757782,0.846444308757782,0.0,31.21050453186035,25.0,30880.181640625,-0.0,305.73541259765625,1.0,282.1563720703125,284.1210327148437,294.9153747558594,297.0058898925781,293.1499938964844,293.1499938964844,282.45001220703125,43109.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732189953327179,1.0,0.0,0.0,3.7434334754943848,3.743459701538086,9.35047239636333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.32275390625,0.0,1694.1796875,1895.4371337890625,0.0,1873.4542236328125,0.9305219054222108,1.0,0.0,3.0,1.0,0.0
18170460,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.8781705498695374,0.1759265661239624,0.1583897173404693,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.9128322005271912,0.1965835243463516,0.1864273250102996,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.996497631072998,0.2758131921291351,0.1783006489276886,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.8416479229927063,0.1543076783418655,0.1465648263692855,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.8178725242614746,0.1404832154512405,0.634302020072937,285.0553283691406,284.95001220703125,294.2745056152344,291.9261474609375,294.2709045410156,297.2684326171875,285.05419921875,1.0,0.2841739058494568,1.0,1.0,0.0,1.0,-1.5650100708007812,1.5650081634521484,1.8894512550104992e-06,1.0921688079833984,1.0,1.0,0.0,30.307907104492188,25.0,30390.599609375,-0.0,299.3213806152344,1.0,282.4435729980469,284.33990478515625,294.8603210449219,296.8464050292969,293.1499938964844,293.1499938964844,282.1499938964844,33180.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131763100624084,1.0,0.0,0.0,3.832204341888428,3.832229614257813,9.799199460758246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.3583984375,0.0,1723.3321533203125,1895.4371337890625,0.0,1716.2491455078125,0.944504976272583,1.0,0.0,3.0,1.0,0.0
18170520,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.8781705498695374,0.1759265661239624,0.1583897173404693,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.9128322005271912,0.1965835243463516,0.1864273250102996,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.996497631072998,0.2758131921291351,0.1783006489276886,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.8416479229927063,0.1543076783418655,0.1465648263692855,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.8178725242614746,0.1404832154512405,0.634302020072937,285.0553283691406,284.95001220703125,294.2745056152344,291.9261474609375,294.2709045410156,297.2684326171875,285.05419921875,1.0,0.2841739058494568,1.0,1.0,0.0,1.0,-1.5650100708007812,1.5650081634521484,1.8894512550104992e-06,1.0921688079833984,1.0,1.0,0.0,30.307907104492188,25.0,30390.599609375,-0.0,299.3213806152344,1.0,282.4435729980469,284.33990478515625,294.8603210449219,296.8464050292969,293.1499938964844,293.1499938964844,282.1499938964844,33180.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131763100624084,1.0,0.0,0.0,3.832204341888428,3.832229614257813,9.799199460758246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.3583984375,0.0,1723.3321533203125,1895.4371337890625,0.0,1716.2491455078125,0.944504976272583,1.0,0.0,3.0,1.0,0.0
18170580,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.888373613357544,0.1767518222332,0.1592982709407806,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.9238763451576232,0.1970857679843902,0.1870200186967849,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.9945561289787292,0.2786146700382232,0.1719981133937835,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.8499273657798767,0.154619887471199,0.146940141916275,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.8242769837379456,0.1399765610694885,0.6322731971740723,284.860107421875,284.95001220703125,294.3755798339844,291.9794616699219,294.3719482421875,297.2679138183594,284.863525390625,1.0,0.2821082174777984,1.0,1.0,0.0,1.0,-1.5572572946548462,1.5572553873062134,1.871859922175645e-06,1.0863441228866575,0.8693960309028625,0.8693960309028625,0.0,29.30321311950684,28.0,31065.2421875,-0.0,293.0249328613281,1.0,282.1566772460937,284.1405944824219,295.0092468261719,297.0922241210937,293.1499938964844,293.1499938964844,282.45001220703125,39930.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7241738438606262,1.0,0.0,0.0,3.736003160476685,3.736028671264648,9.313388886766916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.09375,0.0,1661.074951171875,1895.4371337890625,0.0,1806.4990234375,0.926491916179657,1.0,0.0,3.0,1.0,0.0
18170640,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.888373613357544,0.1767518222332,0.1592982709407806,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.9238763451576232,0.1970857679843902,0.1870200186967849,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.9945561289787292,0.2786146700382232,0.1719981133937835,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.8499273657798767,0.154619887471199,0.146940141916275,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.8242769837379456,0.1399765610694885,0.6322731971740723,284.860107421875,284.95001220703125,294.3755798339844,291.9794616699219,294.3719482421875,297.2679138183594,284.863525390625,1.0,0.2821082174777984,1.0,1.0,0.0,1.0,-1.5572572946548462,1.5572553873062134,1.871859922175645e-06,1.0863441228866575,0.8693960309028625,0.8693960309028625,0.0,29.30321311950684,28.0,31065.2421875,-0.0,293.0249328613281,1.0,282.1566772460937,284.1405944824219,295.0092468261719,297.0922241210937,293.1499938964844,293.1499938964844,282.45001220703125,39930.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7241738438606262,1.0,0.0,0.0,3.736003160476685,3.736028671264648,9.313388886766916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.09375,0.0,1661.074951171875,1895.4371337890625,0.0,1806.4990234375,0.926491916179657,1.0,0.0,3.0,1.0,0.0
18170700,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8906016945838928,0.1772872060537338,0.1596329510211944,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9261314272880554,0.1974113434553146,0.1872169524431228,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9941431283950806,0.2803289592266083,0.1708231419324875,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8515741229057312,0.154837891459465,0.1470564007759094,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8251193761825562,0.1397993266582489,0.631058394908905,285.0166931152344,284.95001220703125,294.4258117675781,292.0057678222656,294.4222106933594,297.2694396972656,285.04083251953125,1.0,0.2816819250583648,1.0,1.0,0.0,1.0,-1.555163025856018,1.5551611185073853,1.867064383986872e-06,1.084708571434021,0.9648625254631042,0.9648625254631042,0.0,29.11048698425293,28.0,30429.46484375,-0.0,291.5427551269531,1.0,282.4036865234375,284.3329162597656,294.9520568847656,296.90435791015625,293.1499938964844,293.1499938964844,282.45001220703125,35473.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145301103591919,1.0,0.0,0.0,3.740040063858032,3.740064859390259,9.333526804766734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.2275390625,0.0,1631.630126953125,1895.4371337890625,0.0,1727.2542724609375,0.9277050495147704,1.0,0.0,3.0,1.0,0.0
18170760,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.8929165601730347,0.1780969649553299,0.1602634936571121,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07476806640625,0.9282654523849488,0.1979521512985229,0.1876449733972549,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.9938458800315856,0.2822418212890625,0.1700048297643661,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.8531434535980225,0.1552334278821945,0.1473601013422012,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.8259115219116211,0.1398009955883026,0.6307213306427002,285.07489013671875,284.95001220703125,294.47589111328125,292.0318298339844,294.4722900390625,297.2733154296875,285.0758972167969,1.0,0.2816367447376251,1.0,1.0,0.0,1.0,-1.5554090738296509,1.555407166481018,1.8675150386116e-06,1.084787130355835,1.0,1.0,0.0,29.003944396972656,31.0,30622.681640625,-0.0,291.37518310546875,1.0,282.443115234375,284.3514709472656,294.98193359375,296.9766540527344,293.1499938964844,293.1499938964844,282.1499938964844,33116.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092002630233765,1.0,0.0,0.0,3.833772897720337,3.8337981700897217,9.80722234089626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6158.64404296875,0.0,1724.7403564453125,1895.4371337890625,0.0,1684.1024169921875,0.944474458694458,1.0,0.0,3.0,1.0,0.0
18170820,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8928520083427429,0.1790317595005035,0.1613257378339767,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9272114634513856,0.1985391527414322,0.1883786022663116,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9943985342979432,0.2848794460296631,0.1715442836284637,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.852258563041687,0.1556500941514969,0.14789380133152,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8238247632980347,0.1394819170236587,0.6298902034759521,284.88067626953125,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.2731628417969,284.8829650878906,1.0,0.2825172245502472,1.0,1.0,0.0,1.0,-1.559054613113403,1.5590527057647705,1.8754964230538464e-06,1.0872585773468018,0.9013525247573853,0.9013525247573853,0.0,29.26230430603028,34.0,31580.033203125,-0.0,293.7541809082031,1.0,282.1556701660156,284.1415405273437,295.13232421875,297.2440185546875,293.1499938964844,293.1499938964844,281.8500061035156,38092.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7239750623703003,1.0,0.0,0.0,3.796450614929199,3.796476364135742,9.61720274972322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.4541015625,0.0,1718.5694580078125,1895.4371337890625,0.0,1804.850830078125,0.9388155341148376,1.0,0.0,3.0,1.0,0.0
18170880,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8928520083427429,0.1790317595005035,0.1613257378339767,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9272114634513856,0.1985391527414322,0.1883786022663116,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9943985342979432,0.2848794460296631,0.1715442836284637,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.852258563041687,0.1556500941514969,0.14789380133152,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8238247632980347,0.1394819170236587,0.6298902034759521,284.88067626953125,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.2731628417969,284.8829650878906,1.0,0.2825172245502472,1.0,1.0,0.0,1.0,-1.559054613113403,1.5590527057647705,1.8754964230538464e-06,1.0872585773468018,0.9013525247573853,0.9013525247573853,0.0,29.26230430603028,34.0,31580.033203125,-0.0,293.7541809082031,1.0,282.1556701660156,284.1415405273437,295.13232421875,297.2440185546875,293.1499938964844,293.1499938964844,281.8500061035156,38092.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7239750623703003,1.0,0.0,0.0,3.796450614929199,3.796476364135742,9.61720274972322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.4541015625,0.0,1718.5694580078125,1895.4371337890625,0.0,1804.850830078125,0.9388155341148376,1.0,0.0,3.0,1.0,0.0
18170940,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8210754394531,0.885606050491333,0.1795788556337356,0.1618544161319732,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221435546875,0.9180259704589844,0.1987507492303848,0.1886405944824218,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.9963074326515198,0.2855479419231415,0.1776111274957656,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194580078125,0.8451979756355286,0.1557689756155014,0.1480628848075866,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179931640625,0.8158248662948608,0.1388430595397949,0.6273573637008667,284.8236083984375,284.95001220703125,294.673828125,292.1331787109375,294.6703186035156,297.26226806640625,284.8424377441406,1.0,0.2844017148017883,1.0,1.0,0.0,1.0,-1.5644478797912598,1.564445972442627,1.8874078477892908e-06,1.0909788608551023,0.7719298005104065,0.7719298005104065,0.0,30.18280029296875,37.0,31873.259765625,-0.0,298.72589111328125,1.0,281.8578491210937,284.1172180175781,295.17633056640625,297.3270263671875,293.1499938964844,293.1499938964844,282.1499938964844,47436.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737105667591095,1.0,0.0,0.0,3.3514249324798584,3.3514480590820312,7.494666078855516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.34228515625,0.0,1304.2391357421875,1895.4371337890625,0.0,1914.975341796875,0.8500913381576538,1.0,0.0,3.0,1.0,0.0
18171000,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8210754394531,0.885606050491333,0.1795788556337356,0.1618544161319732,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221435546875,0.9180259704589844,0.1987507492303848,0.1886405944824218,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.9963074326515198,0.2855479419231415,0.1776111274957656,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194580078125,0.8451979756355286,0.1557689756155014,0.1480628848075866,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179931640625,0.8158248662948608,0.1388430595397949,0.6273573637008667,284.8236083984375,284.95001220703125,294.673828125,292.1331787109375,294.6703186035156,297.26226806640625,284.8424377441406,1.0,0.2844017148017883,1.0,1.0,0.0,1.0,-1.5644478797912598,1.564445972442627,1.8874078477892908e-06,1.0909788608551023,0.7719298005104065,0.7719298005104065,0.0,30.18280029296875,37.0,31873.259765625,-0.0,298.72589111328125,1.0,281.8578491210937,284.1172180175781,295.17633056640625,297.3270263671875,293.1499938964844,293.1499938964844,282.1499938964844,47436.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737105667591095,1.0,0.0,0.0,3.3514249324798584,3.3514480590820312,7.494666078855516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.34228515625,0.0,1304.2391357421875,1895.4371337890625,0.0,1914.975341796875,0.8500913381576538,1.0,0.0,3.0,1.0,0.0
18171060,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.8784077167510986,0.1811098754405975,0.1630217730998993,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.9086212515830994,0.1996785104274749,0.1893542557954788,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.997963547706604,0.2858373820781708,0.1844848394393921,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.8378711938858032,0.1564614474773407,0.1485936641693115,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.8070642352104187,0.1386787146329879,0.6261335611343384,285.0462341308594,284.95001220703125,294.7712097167969,292.1819152832031,294.7677917480469,297.2547302246094,285.0444030761719,1.0,0.287156194448471,1.0,1.0,0.0,1.0,-1.5741231441497805,1.5741212368011477,1.909124193844036e-06,1.0978792905807495,0.9361093044281006,0.9361093044281006,0.0,31.35822868347168,25.0,31923.109375,-0.0,306.451416015625,1.0,282.1406555175781,284.2968444824219,295.1288757324219,297.2003173828125,293.1499938964844,293.1499938964844,281.8500061035156,31828.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206858992576599,1.0,0.0,0.0,3.5416178703308105,3.541640043258667,8.369445367861772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.0595703125,0.0,1385.6141357421875,1895.4371337890625,0.0,1777.6685791015625,0.8781458735466003,1.0,0.0,3.0,1.0,0.0
18171120,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.8784077167510986,0.1811098754405975,0.1630217730998993,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.9086212515830994,0.1996785104274749,0.1893542557954788,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.997963547706604,0.2858373820781708,0.1844848394393921,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.8378711938858032,0.1564614474773407,0.1485936641693115,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.8070642352104187,0.1386787146329879,0.6261335611343384,285.0462341308594,284.95001220703125,294.7712097167969,292.1819152832031,294.7677917480469,297.2547302246094,285.0444030761719,1.0,0.287156194448471,1.0,1.0,0.0,1.0,-1.5741231441497805,1.5741212368011477,1.909124193844036e-06,1.0978792905807495,0.9361093044281006,0.9361093044281006,0.0,31.35822868347168,25.0,31923.109375,-0.0,306.451416015625,1.0,282.1406555175781,284.2968444824219,295.1288757324219,297.2003173828125,293.1499938964844,293.1499938964844,281.8500061035156,31828.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206858992576599,1.0,0.0,0.0,3.5416178703308105,3.541640043258667,8.369445367861772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.0595703125,0.0,1385.6141357421875,1895.4371337890625,0.0,1777.6685791015625,0.8781458735466003,1.0,0.0,3.0,1.0,0.0
18171180,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8889183402061462,0.1820330917835235,0.1640446186065673,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9196606278419496,0.2002061605453491,0.1899947077035904,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.9964637160301208,0.2865144610404968,0.1781763285398483,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8463248014450073,0.1568424552679062,0.1490603983402252,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8140079975128174,0.1382337212562561,0.6245777606964111,284.872314453125,284.95001220703125,294.86737060546875,292.229248046875,294.8639831542969,297.2471008300781,284.87896728515625,1.0,0.2844740450382232,1.0,1.0,0.0,1.0,-1.567254900932312,1.5672529935836792,1.8935933212560483e-06,1.0928820371627808,0.8083203434944153,0.8083203434944153,0.0,30.30567741394043,28.0,32447.455078125,-0.0,300.37353515625,1.0,281.85906982421875,284.12847900390625,295.2691650390625,297.4432983398437,293.1499938964844,293.1499938964844,282.1499938964844,40931.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338847517967224,1.0,0.0,0.0,3.408482551574707,3.4085052013397217,7.752030342089711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.43505859375,0.0,1315.158935546875,1895.4371337890625,0.0,1887.73095703125,0.8550294637680054,1.0,0.0,3.0,1.0,0.0
18171240,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8889183402061462,0.1820330917835235,0.1640446186065673,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9196606278419496,0.2002061605453491,0.1899947077035904,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.9964637160301208,0.2865144610404968,0.1781763285398483,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8463248014450073,0.1568424552679062,0.1490603983402252,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8140079975128174,0.1382337212562561,0.6245777606964111,284.872314453125,284.95001220703125,294.86737060546875,292.229248046875,294.8639831542969,297.2471008300781,284.87896728515625,1.0,0.2844740450382232,1.0,1.0,0.0,1.0,-1.567254900932312,1.5672529935836792,1.8935933212560483e-06,1.0928820371627808,0.8083203434944153,0.8083203434944153,0.0,30.30567741394043,28.0,32447.455078125,-0.0,300.37353515625,1.0,281.85906982421875,284.12847900390625,295.2691650390625,297.4432983398437,293.1499938964844,293.1499938964844,282.1499938964844,40931.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338847517967224,1.0,0.0,0.0,3.408482551574707,3.4085052013397217,7.752030342089711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.43505859375,0.0,1315.158935546875,1895.4371337890625,0.0,1887.73095703125,0.8550294637680054,1.0,0.0,3.0,1.0,0.0
18171300,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8925849795341492,0.1826244443655014,0.164424180984497,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9235087633132936,0.2005456238985061,0.1901998072862625,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.9958462119102478,0.2879871129989624,0.1760143488645553,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8492113351821899,0.1570896208286285,0.1492001116275787,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8160427808761597,0.1380680352449417,0.6234104037284851,285.0216064453125,284.95001220703125,294.9149780273437,292.2523498535156,294.9115600585937,297.248779296875,285.0422058105469,1.0,0.2838714718818664,1.0,1.0,0.0,1.0,-1.5641199350357056,1.5641180276870728,1.8864132016460644e-06,1.0904823541641235,0.9030117392539978,0.9030117392539978,0.0,29.945634841918945,28.0,31934.107421875,-0.0,297.9393005371094,1.0,282.0959167480469,284.29986572265625,295.2102966308594,297.2578125,293.1499938964844,293.1499938964844,282.1499938964844,34646.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254902720451355,1.0,0.0,0.0,3.442000150680542,3.44202208518982,7.905240408945247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.54345703125,0.0,1304.2847900390625,1895.4371337890625,0.0,1817.428466796875,0.8610184788703918,1.0,0.0,3.0,1.0,0.0
18171360,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.8955708742141724,0.1834325939416885,0.165075808763504,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.9263762831687928,0.2010575383901596,0.1906173825263977,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.99545156955719,0.2897450029850006,0.1747222244739532,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.8513632416725159,0.1574785262346267,0.1495112776756286,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.8173770904541016,0.1380451172590255,0.6230276823043823,285.0565795898437,284.95001220703125,294.9621887207031,292.2750244140625,294.9588317871094,297.25311279296875,285.0533752441406,1.0,0.283652126789093,1.0,1.0,0.0,1.0,-1.563764214515686,1.5637623071670532,1.8855766938941088e-06,1.0901870727539062,0.9600159525871276,0.9600159525871276,0.0,29.75898170471192,31.0,32190.1796875,-0.0,297.2758178710937,1.0,282.1410522460937,284.29150390625,295.2346496582031,297.3275451660156,293.1499938964844,293.1499938964844,281.8500061035156,31114.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7210294008255005,1.0,0.0,0.0,3.582460165023804,3.5824828147888184,8.563593496546673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.3310546875,0.0,1423.438232421875,1895.4371337890625,0.0,1780.4996337890625,0.8867787718772888,1.0,0.0,3.0,1.0,0.0
18171420,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.896202564239502,0.1843010187149047,0.1660777330398559,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.9261345863342284,0.2015432566404342,0.191253051161766,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.9957273006439208,0.2921590507030487,0.1756183356046676,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.851149320602417,0.1578413546085357,0.1499936133623123,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8158411979675293,0.1376457065343856,0.6218248605728149,284.8687744140625,284.95001220703125,295.0555419921875,292.3191833496094,295.05224609375,297.2538146972656,284.875732421875,1.0,0.2842147648334503,1.0,1.0,0.0,1.0,-1.5659399032592771,1.5659379959106443,1.89047216281324e-06,1.09176766872406,0.825701892375946,0.825701892375946,0.0,29.918346405029297,34.0,32890.5078125,-0.0,298.7229919433594,1.0,281.857666015625,284.1079406738281,295.3662414550781,297.56622314453125,293.1499938964844,293.1499938964844,282.1499938964844,40058.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735407829284668,1.0,0.0,0.0,3.4836173057556152,3.483640670776367,8.097560453279584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.22509765625,0.0,1384.7984619140625,1895.4371337890625,0.0,1900.5960693359373,0.8707292079925537,1.0,0.0,3.0,1.0,0.0
18171480,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.896202564239502,0.1843010187149047,0.1660777330398559,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.9261345863342284,0.2015432566404342,0.191253051161766,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.9957273006439208,0.2921590507030487,0.1756183356046676,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.851149320602417,0.1578413546085357,0.1499936133623123,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8158411979675293,0.1376457065343856,0.6218248605728149,284.8687744140625,284.95001220703125,295.0555419921875,292.3191833496094,295.05224609375,297.2538146972656,284.875732421875,1.0,0.2842147648334503,1.0,1.0,0.0,1.0,-1.5659399032592771,1.5659379959106443,1.89047216281324e-06,1.09176766872406,0.825701892375946,0.825701892375946,0.0,29.918346405029297,34.0,32890.5078125,-0.0,298.7229919433594,1.0,281.857666015625,284.1079406738281,295.3662414550781,297.56622314453125,293.1499938964844,293.1499938964844,282.1499938964844,40058.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735407829284668,1.0,0.0,0.0,3.4836173057556152,3.483640670776367,8.097560453279584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.22509765625,0.0,1384.7984619140625,1895.4371337890625,0.0,1900.5960693359373,0.8707292079925537,1.0,0.0,3.0,1.0,0.0
18171540,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691833496094,0.8925521969795227,0.1856955289840698,0.1671254783868789,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.9208080172538756,0.2023810744285583,0.1918920576572418,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.9968587160110474,0.293837308883667,0.1796677559614181,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.8470771908760071,0.1584828197956085,0.1504822522401809,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.8105289936065674,0.1374579071998596,0.6205342411994934,285.0689697265625,284.95001220703125,295.14727783203125,292.3615417480469,295.14404296875,297.25299072265625,285.0664367675781,1.0,0.2858845293521881,1.0,1.0,0.0,1.0,-1.5718603134155271,1.5718584060668943,1.9038042182728528e-06,1.096038818359375,0.9906432628631592,0.9906432628631592,0.0,30.591676712036133,37.0,32754.875,-0.0,303.3210144042969,1.0,282.1419677734375,284.28485107421875,295.3282165527344,297.4544372558594,293.1499938964844,293.1499938964844,281.8500061035156,30966.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238816022872925,1.0,0.0,0.0,3.657815933227539,3.657839059829712,8.927646604206529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.49072265625,0.0,1504.1361083984375,1895.4371337890625,0.0,1804.0758056640625,0.903597354888916,1.0,0.0,3.0,1.0,0.0
18171600,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691833496094,0.8925521969795227,0.1856955289840698,0.1671254783868789,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.9208080172538756,0.2023810744285583,0.1918920576572418,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.9968587160110474,0.293837308883667,0.1796677559614181,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.8470771908760071,0.1584828197956085,0.1504822522401809,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.8105289936065674,0.1374579071998596,0.6205342411994934,285.0689697265625,284.95001220703125,295.14727783203125,292.3615417480469,295.14404296875,297.25299072265625,285.0664367675781,1.0,0.2858845293521881,1.0,1.0,0.0,1.0,-1.5718603134155271,1.5718584060668943,1.9038042182728528e-06,1.096038818359375,0.9906432628631592,0.9906432628631592,0.0,30.591676712036133,37.0,32754.875,-0.0,303.3210144042969,1.0,282.1419677734375,284.28485107421875,295.3282165527344,297.4544372558594,293.1499938964844,293.1499938964844,281.8500061035156,30966.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238816022872925,1.0,0.0,0.0,3.657815933227539,3.657839059829712,8.927646604206529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.49072265625,0.0,1504.1361083984375,1895.4371337890625,0.0,1804.0758056640625,0.903597354888916,1.0,0.0,3.0,1.0,0.0
18171660,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.8854583501815796,0.1865625381469726,0.1681718677282333,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.9117120504379272,0.2028653174638748,0.1925678998231887,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.9982860088348388,0.2939109802246094,0.1861528903245926,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8401219844818115,0.158859521150589,0.1510179191827774,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8019685745239258,0.1370066404342651,0.6193423867225647,284.8721008300781,284.95001220703125,295.2373352050781,292.40203857421875,295.2341613769531,297.2440185546875,284.8770751953125,1.0,0.288489431142807,1.0,1.0,0.0,1.0,-1.5809248685836792,1.5809228420257568,1.9242750113335205e-06,1.1025211811065674,0.857638418674469,0.857638418674469,0.0,31.72252082824707,25.0,33674.18359375,-0.0,310.6920166015625,1.0,281.8568725585937,284.0824584960937,295.4579467773437,297.7045288085937,293.1499938964844,293.1499938964844,282.1499938964844,38714.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400161027908325,1.0,0.0,0.0,3.608919620513916,3.608943700790405,8.690558956914174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5855.373046875,0.0,1508.0272216796875,1895.4371337890625,0.0,1939.7176513671875,0.8973047137260437,1.0,0.0,3.0,1.0,0.0
18171720,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.8854583501815796,0.1865625381469726,0.1681718677282333,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.9117120504379272,0.2028653174638748,0.1925678998231887,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.9982860088348388,0.2939109802246094,0.1861528903245926,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8401219844818115,0.158859521150589,0.1510179191827774,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8019685745239258,0.1370066404342651,0.6193423867225647,284.8721008300781,284.95001220703125,295.2373352050781,292.40203857421875,295.2341613769531,297.2440185546875,284.8770751953125,1.0,0.288489431142807,1.0,1.0,0.0,1.0,-1.5809248685836792,1.5809228420257568,1.9242750113335205e-06,1.1025211811065674,0.857638418674469,0.857638418674469,0.0,31.72252082824707,25.0,33674.18359375,-0.0,310.6920166015625,1.0,281.8568725585937,284.0824584960937,295.4579467773437,297.7045288085937,293.1499938964844,293.1499938964844,282.1499938964844,38714.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400161027908325,1.0,0.0,0.0,3.608919620513916,3.608943700790405,8.690558956914174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5855.373046875,0.0,1508.0272216796875,1895.4371337890625,0.0,1939.7176513671875,0.8973047137260437,1.0,0.0,3.0,1.0,0.0
18171780,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.8960293531417847,0.1878964155912399,0.169113427400589,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.9228794574737548,0.2036501616239547,0.1931039541959762,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.9968873262405396,0.2949035465717315,0.1797796189785003,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.848633348941803,0.1594688147306442,0.1514228582382202,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.8089885711669922,0.1367031782865524,0.6172762513160706,285.06500244140625,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.2403869628906,285.0620422363281,1.0,0.2856280207633972,1.0,1.0,0.0,1.0,-1.5730663537979126,1.5730644464492798,1.9061551483900985e-06,1.0965371131896973,1.0,1.0,0.0,30.61906242370605,28.0,33226.6796875,0.0,303.9652404785156,1.0,282.1426696777344,284.26007080078125,295.4119567871094,297.5771789550781,293.1499938964844,293.1499938964844,281.8500061035156,31796.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295768857002258,1.0,0.0,0.0,3.754871845245361,3.7548961639404297,9.407701782038204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.1162109375,0.0,1620.6507568359375,1895.4371337890625,0.0,1851.5240478515625,0.9258445501327516,1.0,0.0,3.0,1.0,0.0
