time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18171840,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.8960293531417847,0.1878964155912399,0.169113427400589,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.9228794574737548,0.2036501616239547,0.1931039541959762,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.9968873262405396,0.2949035465717315,0.1797796189785003,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.848633348941803,0.1594688147306442,0.1514228582382202,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.8089885711669922,0.1367031782865524,0.6172762513160706,285.06500244140625,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.2403869628906,285.0620422363281,1.0,0.2856280207633972,1.0,1.0,0.0,1.0,-1.5730663537979126,1.5730644464492798,1.9061551483900985e-06,1.0965371131896973,1.0,1.0,0.0,30.61906242370605,28.0,33226.6796875,0.0,303.9652404785156,1.0,282.1426696777344,284.26007080078125,295.4119567871094,297.5771789550781,293.1499938964844,293.1499938964844,281.8500061035156,31796.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295768857002258,1.0,0.0,0.0,3.754871845245361,3.7548961639404297,9.407701782038204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.1162109375,0.0,1620.6507568359375,1895.4371337890625,0.0,1851.5240478515625,0.9258445501327516,1.0,0.0,3.0,1.0,0.0
18171900,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.9011232852935792,0.188444048166275,0.1697261482477188,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.9282525777816772,0.2039784789085388,0.1934957355260849,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9961097836494446,0.2964437305927276,0.1769143491983413,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.8527234792709351,0.1597319543361663,0.1517296135425567,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.812168538570404,0.1365346908569336,0.6167121529579163,284.91290283203125,284.95001220703125,295.3688659667969,292.45904541015625,295.3658142089844,297.2431335449219,284.8883361816406,1.0,0.2849884927272796,1.0,1.0,0.0,1.0,-1.5705173015594482,1.5705153942108154,1.9000945030711591e-06,1.0943892002105713,0.9287355542182922,0.9287355542182922,0.0,30.158519744873047,28.0,34059.07421875,0.0,301.52447509765625,1.0,281.8951721191406,284.0628662109375,295.5110168457031,297.8177490234375,293.1499938964844,293.1499938964844,281.8500061035156,34247.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389451861381531,1.0,0.0,0.0,3.787414073944092,3.7874391078948975,9.571474492986454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.25244140625,0.0,1677.88720703125,1895.4371337890625,0.0,1930.60009765625,0.9333333373069764,1.0,0.0,3.0,1.0,0.0
18171960,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.9026550054550172,0.1887159645557403,0.170057788491249,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.9296756982803344,0.2040930092334747,0.1936778873205185,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.9959149956703186,0.297694981098175,0.1762461215257644,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.8538198471069336,0.1598256081342697,0.1518765389919281,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.812458336353302,0.1362227350473404,0.6155475378036499,284.8567810058594,284.95001220703125,295.4117431640625,292.4769897460937,295.40869140625,297.24322509765625,284.8605651855469,1.0,0.2846964001655578,1.0,1.0,0.0,1.0,-1.569109559059143,1.5691076517105105,1.8966672996612035e-06,1.093117356300354,0.864755392074585,0.864755392074585,0.0,30.03609275817871,31.0,33893.42578125,0.0,300.5315246582031,1.0,281.8566589355469,284.0503845214844,295.524169921875,297.7927551269531,293.1499938964844,293.1499938964844,282.1499938964844,39286.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439181208610535,1.0,0.0,0.0,3.685648441314697,3.685673475265503,9.06402533473738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.71826171875,0.0,1598.0216064453125,1895.4371337890625,0.0,1973.0697021484373,0.9146031141281128,1.0,0.0,3.0,1.0,0.0
18172020,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.9033461213111876,0.1900762319564819,0.1710386723279953,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.9294703006744384,0.2048962116241455,0.1942526698112487,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.9961443543434144,0.3003550767898559,0.1770347952842712,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.853678822517395,0.1604664623737335,0.1523362696170807,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.8108178973197937,0.1359903812408447,0.6139008402824402,285.0658264160156,284.95001220703125,295.4958801269531,292.51123046875,295.492919921875,297.2474060058594,285.06524658203125,1.0,0.2851164042949676,1.0,1.0,0.0,1.0,-1.5704948902130127,1.57049298286438,1.8993309822690208e-06,1.0936589241027832,1.0,1.0,0.0,30.1595458984375,34.0,33496.7265625,0.0,301.5174255371094,1.0,282.1430969238281,284.2503356933594,295.4730529785156,297.6517639160156,293.1499938964844,293.1499938964844,281.8500061035156,32539.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312678098678589,1.0,0.0,0.0,3.8001675605773926,3.800192356109619,9.636044069338825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.46484375,0.0,1679.7891845703125,1895.4371337890625,0.0,1865.7039794921875,0.9364795684814452,1.0,0.0,3.0,1.0,0.0
18172080,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.9033461213111876,0.1900762319564819,0.1710386723279953,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.9294703006744384,0.2048962116241455,0.1942526698112487,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.9961443543434144,0.3003550767898559,0.1770347952842712,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.853678822517395,0.1604664623737335,0.1523362696170807,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.8108178973197937,0.1359903812408447,0.6139008402824402,285.0658264160156,284.95001220703125,295.4958801269531,292.51123046875,295.492919921875,297.2474060058594,285.06524658203125,1.0,0.2851164042949676,1.0,1.0,0.0,1.0,-1.5704948902130127,1.57049298286438,1.8993309822690208e-06,1.0936589241027832,1.0,1.0,0.0,30.1595458984375,34.0,33496.7265625,0.0,301.5174255371094,1.0,282.1430969238281,284.2503356933594,295.4730529785156,297.6517639160156,293.1499938964844,293.1499938964844,281.8500061035156,32539.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312678098678589,1.0,0.0,0.0,3.8001675605773926,3.800192356109619,9.636044069338825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.46484375,0.0,1679.7891845703125,1895.4371337890625,0.0,1865.7039794921875,0.9364795684814452,1.0,0.0,3.0,1.0,0.0
18172140,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.9000066518783569,0.1909687668085098,0.1720907241106033,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.9246190190315248,0.2054044753313064,0.1949286311864853,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.99713933467865,0.3017031848430633,0.1807898879051208,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.8500264286994934,0.1608886569738388,0.1528933495283126,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.8057311773300171,0.1355695873498916,0.612703800201416,284.86944580078125,284.95001220703125,295.57781982421875,292.54315185546875,295.574951171875,297.2445373535156,284.8729858398437,1.0,0.2867140173912048,1.0,1.0,0.0,1.0,-1.5763078927993774,1.5763059854507446,1.9121860077575548e-06,1.0975793600082395,0.8854689002037048,0.8854689002037048,0.0,30.79106712341309,37.0,34375.98828125,0.0,305.97381591796875,1.0,281.8559265136719,284.0440673828125,295.5911865234375,297.88458251953125,293.1499938964844,293.1499938964844,282.1499938964844,38583.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457150220870972,1.0,0.0,0.0,3.7489421367645264,3.74896764755249,9.378011895933014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.14697265625,0.0,1665.9083251953125,1895.4371337890625,0.0,1988.4964599609373,0.9284482598304749,1.0,0.0,3.0,1.0,0.0
18172200,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.9000066518783569,0.1909687668085098,0.1720907241106033,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.9246190190315248,0.2054044753313064,0.1949286311864853,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.99713933467865,0.3017031848430633,0.1807898879051208,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.8500264286994934,0.1608886569738388,0.1528933495283126,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.8057311773300171,0.1355695873498916,0.612703800201416,284.86944580078125,284.95001220703125,295.57781982421875,292.54315185546875,295.574951171875,297.2445373535156,284.8729858398437,1.0,0.2867140173912048,1.0,1.0,0.0,1.0,-1.5763078927993774,1.5763059854507446,1.9121860077575548e-06,1.0975793600082395,0.8854689002037048,0.8854689002037048,0.0,30.79106712341309,37.0,34375.98828125,0.0,305.97381591796875,1.0,281.8559265136719,284.0440673828125,295.5911865234375,297.88458251953125,293.1499938964844,293.1499938964844,282.1499938964844,38583.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457150220870972,1.0,0.0,0.0,3.7489421367645264,3.74896764755249,9.378011895933014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.14697265625,0.0,1665.9083251953125,1895.4371337890625,0.0,1988.4964599609373,0.9284482598304749,1.0,0.0,3.0,1.0,0.0
18172260,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.892994225025177,0.1923623085021972,0.1731363832950592,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.9155576825141908,0.2062481343746185,0.1955777108669281,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08697509765625,0.9984556436538696,0.3021531403064728,0.1871008723974228,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.8431763648986816,0.1615727841854095,0.1534302681684494,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.7971439361572266,0.1353170126676559,0.6112020611763,285.0868835449219,284.95001220703125,295.65740966796875,292.5726623535156,295.6546325683594,297.2400207519531,285.08843994140625,1.0,0.2892086207866668,1.0,1.0,0.0,1.0,-1.584757924079895,1.5847560167312622,1.931182168846135e-06,1.103487253189087,1.0,1.0,0.0,31.89502716064453,40.0,34019.54296875,0.0,313.0084533691406,1.0,282.1435852050781,284.2559509277344,295.5411071777344,297.75103759765625,293.1499938964844,293.1499938964844,281.8500061035156,33322.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345258593559265,1.0,0.0,0.0,3.84694242477417,3.846967935562134,9.874717079583206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.3896484375,0.0,1742.397705078125,1895.4371337890625,0.0,1893.1424560546875,0.947462558746338,1.0,0.0,3.0,1.0,0.0
18172320,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.892994225025177,0.1923623085021972,0.1731363832950592,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.9155576825141908,0.2062481343746185,0.1955777108669281,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08697509765625,0.9984556436538696,0.3021531403064728,0.1871008723974228,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.8431763648986816,0.1615727841854095,0.1534302681684494,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.7971439361572266,0.1353170126676559,0.6112020611763,285.0868835449219,284.95001220703125,295.65740966796875,292.5726623535156,295.6546325683594,297.2400207519531,285.08843994140625,1.0,0.2892086207866668,1.0,1.0,0.0,1.0,-1.584757924079895,1.5847560167312622,1.931182168846135e-06,1.103487253189087,1.0,1.0,0.0,31.89502716064453,40.0,34019.54296875,0.0,313.0084533691406,1.0,282.1435852050781,284.2559509277344,295.5411071777344,297.75103759765625,293.1499938964844,293.1499938964844,281.8500061035156,33322.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345258593559265,1.0,0.0,0.0,3.84694242477417,3.846967935562134,9.874717079583206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.3896484375,0.0,1742.397705078125,1895.4371337890625,0.0,1893.1424560546875,0.947462558746338,1.0,0.0,3.0,1.0,0.0
18172380,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8838064074516296,0.193291962146759,0.1742576956748962,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9045647382736206,0.2068057805299759,0.1963340789079666,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9990000128746032,0.3011223077774048,0.1949379444122314,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8346014022827148,0.162042960524559,0.1540662944316864,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7866450548171997,0.1348524093627929,0.6099841594696045,284.892333984375,284.95001220703125,295.73455810546875,292.5996398925781,295.7319030761719,297.2293395996094,284.8940734863281,1.0,0.2924618721008301,1.0,1.0,0.0,1.0,-1.5957213640213013,1.5957194566726685,1.956135065483977e-06,1.111278772354126,0.9201773405075072,0.9201773405075072,0.0,33.389835357666016,28.0,35073.265625,0.0,322.4100341796875,1.0,281.8553161621094,284.0411376953125,295.6546936035156,297.9899597167969,293.1499938964844,293.1499938964844,281.54998779296875,37301.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750273585319519,1.0,0.0,0.0,3.831927537918091,3.831953525543213,9.797784059628611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.31494140625,0.0,1755.3714599609375,1895.4371337890625,0.0,2027.8187255859373,0.9463584423065186,1.0,0.0,3.0,1.0,0.0
18172440,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8838064074516296,0.193291962146759,0.1742576956748962,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9045647382736206,0.2068057805299759,0.1963340789079666,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9990000128746032,0.3011223077774048,0.1949379444122314,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8346014022827148,0.162042960524559,0.1540662944316864,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7866450548171997,0.1348524093627929,0.6099841594696045,284.892333984375,284.95001220703125,295.73455810546875,292.5996398925781,295.7319030761719,297.2293395996094,284.8940734863281,1.0,0.2924618721008301,1.0,1.0,0.0,1.0,-1.5957213640213013,1.5957194566726685,1.956135065483977e-06,1.111278772354126,0.9201773405075072,0.9201773405075072,0.0,33.389835357666016,28.0,35073.265625,0.0,322.4100341796875,1.0,281.8553161621094,284.0411376953125,295.6546936035156,297.9899597167969,293.1499938964844,293.1499938964844,281.54998779296875,37301.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750273585319519,1.0,0.0,0.0,3.831927537918091,3.831953525543213,9.797784059628611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.31494140625,0.0,1755.3714599609375,1895.4371337890625,0.0,2027.8187255859373,0.9463584423065186,1.0,0.0,3.0,1.0,0.0
18172500,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7826538085937,0.8843820095062256,0.1935237348079681,0.1745196431875229,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818908691406,0.9049054980278016,0.2068893313407898,0.1964647620916366,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.9990000128746032,0.3001586198806762,0.194852665066719,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850036621094,0.8348994851112366,0.1621177792549133,0.1541803330183029,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7880249023437,0.7860621809959412,0.1344546675682068,0.6084197163581848,284.780517578125,284.95001220703125,295.77215576171875,292.6121520996094,295.76953125,297.2215576171875,284.765625,1.0,0.2918707430362701,1.0,1.0,0.0,1.0,-1.594360113143921,1.5943580865859983,1.952946831806912e-06,1.1102335453033447,0.812459409236908,0.812459409236908,0.0,33.35133743286133,28.0,35649.84375,0.0,321.6331481933594,1.0,281.59625244140625,283.8996887207031,295.6982421875,298.1433410644531,293.1499938964844,293.1499938964844,281.54998779296875,42548.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605577111244202,1.0,0.0,0.0,3.708917140960693,3.708942890167236,9.178835398415686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.68017578125,0.0,1649.4974365234375,1895.4371337890625,0.0,2117.46630859375,0.9196602702140808,1.0,0.0,3.0,1.0,0.0
18172560,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81494140625,0.8894239068031311,0.1937407106161117,0.1746599674224853,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.91011381149292,0.2069388777017593,0.1964751780033111,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81768798828125,0.9990000128746032,0.2998237907886505,0.1914974451065063,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81317138671875,0.8390602469444275,0.1621611565351486,0.1541899442672729,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110046386719,0.7894070148468018,0.1340180337429046,0.6063441038131714,284.8166198730469,284.95001220703125,295.8091125488281,292.6239929199219,295.8065185546875,297.2160339355469,284.8333435058594,1.0,0.2900701761245727,1.0,1.0,0.0,1.0,-1.588037371635437,1.5880353450775146,1.938264858836192e-06,1.105461597442627,0.7798759937286377,0.7798759937286377,0.0,32.6636848449707,25.0,35058.3671875,0.0,316.6741027832031,1.0,281.5578308105469,283.9994201660156,295.66363525390625,298.0273742675781,293.1499938964844,293.1499938964844,281.8500061035156,47126.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625966668128967,1.0,0.0,0.0,3.414045810699463,3.414069652557373,7.777356358928955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5991.82373046875,0.0,1364.0294189453125,1895.4371337890625,0.0,2135.386962890625,0.8630062341690063,1.0,0.0,3.0,1.0,0.0
18172620,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.902809739112854,0.1952311843633651,0.1756892651319503,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9243210554122924,0.2078265994787216,0.1970486491918563,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9977275729179382,0.3023122549057007,0.1833544373512268,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8499563336372375,0.1628801077604293,0.1546445786952972,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7985891103744507,0.1337164044380188,0.6039719581604004,285.01971435546875,284.95001220703125,295.8809814453125,292.6455993652344,295.87847900390625,297.2223205566406,285.015869140625,1.0,0.2870404422283172,1.0,1.0,0.0,1.0,-1.5778796672821045,1.5778777599334717,1.914650965773035e-06,1.0976216793060305,0.92089182138443,0.92089182138443,0.0,31.178380966186523,28.0,34627.31640625,0.0,307.76397705078125,1.0,281.8410339355469,284.1688842773437,295.5875244140625,297.8434753417969,293.1499938964844,293.1499938964844,281.54998779296875,32885.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452935576438904,1.0,0.0,0.0,3.5593063831329346,3.559329032897949,8.453257009932713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6562.47119140625,0.0,1411.8682861328125,1895.4371337890625,0.0,1984.8743896484373,0.8827590942382812,1.0,0.0,3.0,1.0,0.0
18172680,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.902809739112854,0.1952311843633651,0.1756892651319503,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9243210554122924,0.2078265994787216,0.1970486491918563,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9977275729179382,0.3023122549057007,0.1833544373512268,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8499563336372375,0.1628801077604293,0.1546445786952972,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7985891103744507,0.1337164044380188,0.6039719581604004,285.01971435546875,284.95001220703125,295.8809814453125,292.6455993652344,295.87847900390625,297.2223205566406,285.015869140625,1.0,0.2870404422283172,1.0,1.0,0.0,1.0,-1.5778796672821045,1.5778777599334717,1.914650965773035e-06,1.0976216793060305,0.92089182138443,0.92089182138443,0.0,31.178380966186523,28.0,34627.31640625,0.0,307.76397705078125,1.0,281.8410339355469,284.1688842773437,295.5875244140625,297.8434753417969,293.1499938964844,293.1499938964844,281.54998779296875,32885.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452935576438904,1.0,0.0,0.0,3.5593063831329346,3.559329032897949,8.453257009932713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6562.47119140625,0.0,1411.8682861328125,1895.4371337890625,0.0,1984.8743896484373,0.8827590942382812,1.0,0.0,3.0,1.0,0.0
18172740,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.9105703234672546,0.1961378455162048,0.1766914427280426,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.9320708513259888,0.2083686590194702,0.1976918131113052,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.9967747926712036,0.3056074380874634,0.1793427616357803,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.8559444546699524,0.1633463948965072,0.155181884765625,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.8028358221054077,0.1332852691411972,0.6023406386375427,284.86767578125,284.95001220703125,295.95001220703125,292.66436767578125,295.9476013183594,297.2291564941406,284.87939453125,1.0,0.2858665883541107,1.0,1.0,0.0,1.0,-1.573722243309021,1.5737203359603882,1.9049880393140484e-06,1.0943617820739746,0.7920554280281067,0.7920554280281067,0.0,30.50722885131836,31.0,34864.6484375,0.0,303.97900390625,1.0,281.5583801269531,284.04168701171875,295.685302734375,298.0173034667969,293.1499938964844,293.1499938964844,281.8500061035156,42586.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543593645095825,1.0,0.0,0.0,3.3427484035491943,3.34277081489563,7.455910235876217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5992.787109375,0.0,1262.577880859375,1895.4371337890625,0.0,2063.283203125,0.8427698612213135,1.0,0.0,3.0,1.0,0.0
18172800,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.9105703234672546,0.1961378455162048,0.1766914427280426,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.9320708513259888,0.2083686590194702,0.1976918131113052,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.9967747926712036,0.3056074380874634,0.1793427616357803,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.8559444546699524,0.1633463948965072,0.155181884765625,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.8028358221054077,0.1332852691411972,0.6023406386375427,284.86767578125,284.95001220703125,295.95001220703125,292.66436767578125,295.9476013183594,297.2291564941406,284.87939453125,1.0,0.2858665883541107,1.0,1.0,0.0,1.0,-1.573722243309021,1.5737203359603882,1.9049880393140484e-06,1.0943617820739746,0.7920554280281067,0.7920554280281067,0.0,30.50722885131836,31.0,34864.6484375,0.0,303.97900390625,1.0,281.5583801269531,284.04168701171875,295.685302734375,298.0173034667969,293.1499938964844,293.1499938964844,281.8500061035156,42586.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543593645095825,1.0,0.0,0.0,3.3427484035491943,3.34277081489563,7.455910235876217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5992.787109375,0.0,1262.577880859375,1895.4371337890625,0.0,2063.283203125,0.8427698612213135,1.0,0.0,3.0,1.0,0.0
18172860,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.9144612550735474,0.197965458035469,0.1779991090297699,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.935204267501831,0.2096656709909439,0.1986174583435058,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.9965403079986572,0.309156984090805,0.1784581243991851,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.858521044254303,0.1644854843616485,0.1559903770685196,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.8038086891174316,0.1334945261478424,0.6020734310150146,285.0488586425781,284.95001220703125,296.0150451660156,292.67926025390625,296.0128173828125,297.24090576171875,285.04473876953125,1.0,0.2861571907997131,1.0,1.0,0.0,1.0,-1.575985550880432,1.575983643531799,1.909973207148141e-06,1.095865249633789,0.9418812394142152,0.9418812394142152,0.0,30.41197967529297,34.0,34689.35546875,0.0,304.802978515625,1.0,281.8405456542969,284.1893005371094,295.63580322265625,297.8877868652344,293.1499938964844,293.1499938964844,281.54998779296875,31216.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407957315444946,1.0,0.0,0.0,3.5352675914764404,3.535289764404297,8.339459327544319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.80322265625,0.0,1374.562255859375,1895.4371337890625,0.0,1946.3651123046875,0.8760993480682373,1.0,0.0,3.0,1.0,0.0
18172920,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.9144612550735474,0.197965458035469,0.1779991090297699,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.935204267501831,0.2096656709909439,0.1986174583435058,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.9965403079986572,0.309156984090805,0.1784581243991851,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.858521044254303,0.1644854843616485,0.1559903770685196,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.8038086891174316,0.1334945261478424,0.6020734310150146,285.0488586425781,284.95001220703125,296.0150451660156,292.67926025390625,296.0128173828125,297.24090576171875,285.04473876953125,1.0,0.2861571907997131,1.0,1.0,0.0,1.0,-1.575985550880432,1.575983643531799,1.909973207148141e-06,1.095865249633789,0.9418812394142152,0.9418812394142152,0.0,30.41197967529297,34.0,34689.35546875,0.0,304.802978515625,1.0,281.8405456542969,284.1893005371094,295.63580322265625,297.8877868652344,293.1499938964844,293.1499938964844,281.54998779296875,31216.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407957315444946,1.0,0.0,0.0,3.5352675914764404,3.535289764404297,8.339459327544319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.80322265625,0.0,1374.562255859375,1895.4371337890625,0.0,1946.3651123046875,0.8760993480682373,1.0,0.0,3.0,1.0,0.0
18172980,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.9160118103027344,0.1995827257633209,0.179605633020401,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.9360471367836,0.2110280692577362,0.1999857425689697,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.9968066811561584,0.312098741531372,0.179465502500534,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8595561385154724,0.1657999008893966,0.1572747081518173,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.8035659193992615,0.1339682340621948,0.6042762398719788,284.8741149902344,284.95001220703125,296.07525634765625,292.6894836425781,296.0732116699219,297.2495422363281,284.88330078125,1.0,0.2877936661243438,1.0,1.0,0.0,1.0,-1.58495032787323,1.5849483013153076,1.930344524225802e-06,1.1023600101470947,0.812492847442627,0.812492847442627,0.0,30.70197296142578,37.0,35289.1484375,0.0,309.8830261230469,1.0,281.5581970214844,284.0258178710937,295.7336120605469,298.0902709960937,293.1499938964844,293.1499938964844,281.8500061035156,40556.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546405792236328,1.0,0.0,0.0,3.407280921936035,3.4073033332824707,7.746564847366244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6026.63427734375,0.0,1311.3521728515625,1895.4371337890625,0.0,2065.73193359375,0.8546844720840454,1.0,0.0,3.0,1.0,0.0
18173040,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.9160118103027344,0.1995827257633209,0.179605633020401,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.9360471367836,0.2110280692577362,0.1999857425689697,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.9968066811561584,0.312098741531372,0.179465502500534,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8595561385154724,0.1657999008893966,0.1572747081518173,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.8035659193992615,0.1339682340621948,0.6042762398719788,284.8741149902344,284.95001220703125,296.07525634765625,292.6894836425781,296.0732116699219,297.2495422363281,284.88330078125,1.0,0.2877936661243438,1.0,1.0,0.0,1.0,-1.58495032787323,1.5849483013153076,1.930344524225802e-06,1.1023600101470947,0.812492847442627,0.812492847442627,0.0,30.70197296142578,37.0,35289.1484375,0.0,309.8830261230469,1.0,281.5581970214844,284.0258178710937,295.7336120605469,298.0902709960937,293.1499938964844,293.1499938964844,281.8500061035156,40556.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546405792236328,1.0,0.0,0.0,3.407280921936035,3.4073033332824707,7.746564847366244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6026.63427734375,0.0,1311.3521728515625,1895.4371337890625,0.0,2065.73193359375,0.8546844720840454,1.0,0.0,3.0,1.0,0.0
18173100,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.9151994585990906,0.2006662935018539,0.1803981214761734,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.9348997473716736,0.211932972073555,0.200698435306549,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.997179627418518,0.3134939670562744,0.1809554100036621,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.858898937702179,0.1666592955589294,0.1579688787460327,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8023485541343689,0.1343834847211837,0.605668306350708,285.0312194824219,284.95001220703125,296.1036376953125,292.69293212890625,296.1016845703125,297.254150390625,285.05078125,1.0,0.2890311777591705,1.0,1.0,0.0,1.0,-1.5910483598709106,1.5910463333129885,1.9442995835561305e-06,1.1067973375320437,0.9149571657180786,0.9149571657180786,0.0,31.02025032043457,37.0,34914.38671875,0.0,313.6965026855469,1.0,281.7959899902344,284.1956787109375,295.66094970703125,297.89501953125,293.1499938964844,293.1499938964844,281.8500061035156,33955.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747484564781189,1.0,0.0,0.0,3.4594662189483643,3.4594881534576416,7.985672709764913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.06689453125,0.0,1316.8447265625,1895.4371337890625,0.0,2003.7288818359373,0.8642536401748657,1.0,0.0,3.0,1.0,0.0
18173160,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.9153093099594116,0.202018529176712,0.1815315335988998,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.9345406889915466,0.2130734324455261,0.2016955465078354,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.997487246990204,0.3150229156017303,0.1822671294212341,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.8588865399360657,0.1677238494157791,0.1589042991399765,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.8017947673797607,0.1349845230579376,0.6080546975135803,285.0627136230469,284.95001220703125,296.1309509277344,292.6953125,296.1290588378906,297.2607727050781,285.0596008300781,1.0,0.2905541658401489,1.0,1.0,0.0,1.0,-1.5991665124893188,1.599164605140686,1.962998794624582e-06,1.1127257347106934,0.9720972180366516,0.9720972180366516,0.0,31.34938621520996,40.0,35250.453125,0.0,318.5574951171875,1.0,281.8411865234375,284.1835021972656,295.67010498046875,297.95709228515625,293.1499938964844,293.1499938964844,281.54998779296875,30817.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448379993438721,1.0,0.0,0.0,3.601449489593506,3.6014721393585205,8.654619136905239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.58642578125,0.0,1441.559814453125,1895.4371337890625,0.0,1980.9620361328125,0.8907870054244995,1.0,0.0,3.0,1.0,0.0
18173220,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.9117246270179749,0.203994870185852,0.183539941906929,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9302090406417848,0.2149240374565124,0.2036079466342926,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9984281659126282,0.3169648945331573,0.1869424730539322,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8561328053474426,0.1695512384176254,0.1607576757669448,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.7981234192848206,0.1359626948833465,0.612945020198822,284.8759460449219,284.95001220703125,296.182373046875,292.69708251953125,296.1806640625,297.2658386230469,284.8827819824219,1.0,0.2942987978458404,1.0,1.0,0.0,1.0,-1.6175810098648071,1.6175789833068848,2.005883288802579e-06,1.126220464706421,0.842612087726593,0.842612087726593,0.0,32.3808479309082,43.0,36129.125,0.0,330.5354309082031,1.0,281.5573425292969,283.9952697753906,295.7553405761719,298.16363525390625,293.1499938964844,293.1499938964844,281.8500061035156,39109.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76139235496521,1.0,0.0,0.0,3.533437967300415,3.533461332321167,8.330829359692871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.8916015625,0.0,1429.83447265625,1895.4371337890625,0.0,2124.796142578125,0.8810474276542664,1.0,0.0,3.0,1.0,0.0
18173280,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.9117246270179749,0.203994870185852,0.183539941906929,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9302090406417848,0.2149240374565124,0.2036079466342926,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9984281659126282,0.3169648945331573,0.1869424730539322,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8561328053474426,0.1695512384176254,0.1607576757669448,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.7981234192848206,0.1359626948833465,0.612945020198822,284.8759460449219,284.95001220703125,296.182373046875,292.69708251953125,296.1806640625,297.2658386230469,284.8827819824219,1.0,0.2942987978458404,1.0,1.0,0.0,1.0,-1.6175810098648071,1.6175789833068848,2.005883288802579e-06,1.126220464706421,0.842612087726593,0.842612087726593,0.0,32.3808479309082,43.0,36129.125,0.0,330.5354309082031,1.0,281.5573425292969,283.9952697753906,295.7553405761719,298.16363525390625,293.1499938964844,293.1499938964844,281.8500061035156,39109.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76139235496521,1.0,0.0,0.0,3.533437967300415,3.533461332321167,8.330829359692871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.8916015625,0.0,1429.83447265625,1895.4371337890625,0.0,2124.796142578125,0.8810474276542664,1.0,0.0,3.0,1.0,0.0
18173340,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.90618896484375,0.2066692262887954,0.18570476770401,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.9236297011375428,0.2173137813806533,0.205680564045906,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.9990000128746032,0.3186115026473999,0.1930264979600906,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.8517194390296936,0.1718373447656631,0.1627714186906814,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.7928143739700317,0.1373056918382644,0.6184268593788147,285.0760192871094,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.2721252441406,285.0740966796875,1.0,0.2988098561763763,1.0,1.0,0.0,1.0,-1.6389682292938232,1.6389662027359009,2.0563961697916966e-06,1.141863465309143,1.0,1.0,0.0,33.75138092041016,46.0,36092.6171875,0.0,345.2463684082031,1.0,281.8424072265625,284.1706237792969,295.6788024902344,298.01873779296875,293.1499938964844,293.1499938964844,281.54998779296875,31079.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533963918685913,1.0,0.0,0.0,3.708330154418945,3.708353996276856,9.17593013127771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.830078125,0.0,1561.6337890625,1895.4371337890625,0.0,2054.906005859375,0.9150300621986388,1.0,0.0,3.0,1.0,0.0
18173400,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.90618896484375,0.2066692262887954,0.18570476770401,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.9236297011375428,0.2173137813806533,0.205680564045906,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.9990000128746032,0.3186115026473999,0.1930264979600906,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.8517194390296936,0.1718373447656631,0.1627714186906814,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.7928143739700317,0.1373056918382644,0.6184268593788147,285.0760192871094,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.2721252441406,285.0740966796875,1.0,0.2988098561763763,1.0,1.0,0.0,1.0,-1.6389682292938232,1.6389662027359009,2.0563961697916966e-06,1.141863465309143,1.0,1.0,0.0,33.75138092041016,46.0,36092.6171875,0.0,345.2463684082031,1.0,281.8424072265625,284.1706237792969,295.6788024902344,298.01873779296875,293.1499938964844,293.1499938964844,281.54998779296875,31079.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533963918685913,1.0,0.0,0.0,3.708330154418945,3.708353996276856,9.17593013127771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.830078125,0.0,1561.6337890625,1895.4371337890625,0.0,2054.906005859375,0.9150300621986388,1.0,0.0,3.0,1.0,0.0
18173460,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8993415832519531,0.2088509649038314,0.18793785572052,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.9154714941978456,0.2194621860980987,0.2079146057367324,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.9990000128746032,0.3191757202148437,0.2001274973154068,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8461318612098694,0.1739681214094162,0.1649529933929443,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.7863790392875671,0.1385406553745269,0.6246652007102966,284.8839111328125,284.95001220703125,296.2738647460937,292.6896057128906,296.2724304199219,297.272705078125,284.8876953125,1.0,0.3039864897727966,1.0,1.0,0.0,1.0,-1.662963628768921,1.662961483001709,2.1140167518751696e-06,1.1594195365905762,0.8841872215270996,0.8841872215270996,0.0,35.44453430175781,49.0,37180.89453125,0.0,362.6163635253906,1.0,281.5572814941406,283.96514892578125,295.753173828125,298.22509765625,293.1499938964844,293.1499938964844,281.8500061035156,37667.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710390090942383,1.0,0.0,0.0,3.6861014366149902,3.686126232147217,9.066253596756724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.4267578125,0.0,1586.3016357421875,1895.4371337890625,0.0,2210.0703125,0.9139469265937804,1.0,0.0,3.0,1.0,0.0
18173520,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8993415832519531,0.2088509649038314,0.18793785572052,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.9154714941978456,0.2194621860980987,0.2079146057367324,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.9990000128746032,0.3191757202148437,0.2001274973154068,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8461318612098694,0.1739681214094162,0.1649529933929443,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.7863790392875671,0.1385406553745269,0.6246652007102966,284.8839111328125,284.95001220703125,296.2738647460937,292.6896057128906,296.2724304199219,297.272705078125,284.8876953125,1.0,0.3039864897727966,1.0,1.0,0.0,1.0,-1.662963628768921,1.662961483001709,2.1140167518751696e-06,1.1594195365905762,0.8841872215270996,0.8841872215270996,0.0,35.44453430175781,49.0,37180.89453125,0.0,362.6163635253906,1.0,281.5572814941406,283.96514892578125,295.753173828125,298.22509765625,293.1499938964844,293.1499938964844,281.8500061035156,37667.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710390090942383,1.0,0.0,0.0,3.6861014366149902,3.686126232147217,9.066253596756724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.4267578125,0.0,1586.3016357421875,1895.4371337890625,0.0,2210.0703125,0.9139469265937804,1.0,0.0,3.0,1.0,0.0
18173580,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09161376953125,0.8915915489196777,0.2116893976926803,0.1902654320001602,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916748046875,0.906553030014038,0.2221012860536575,0.2102443575859069,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0918884277344,0.9990000128746032,0.3194570541381836,0.2079145610332489,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914306640625,0.8397733569145203,0.1765077114105224,0.1672295928001403,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.091064453125,0.7791284322738647,0.1400899738073349,0.6311896443367004,285.0917663574219,284.95001220703125,296.3144836425781,292.680908203125,296.3132019042969,297.2762756347656,285.0933837890625,1.0,0.3096317648887634,1.0,1.0,0.0,1.0,-1.6884667873382568,1.688464641571045,2.1762757569376845e-06,1.1780095100402832,1.0,1.0,0.0,37.4157600402832,37.0,37007.328125,0.0,382.08392333984375,1.0,281.8431091308594,284.16229248046875,295.6690368652344,298.0673522949219,293.1499938964844,293.1499938964844,281.54998779296875,32736.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639787197113037,1.0,0.0,0.0,3.811969995498657,3.811995029449463,9.69599113886943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6782.99267578125,0.0,1695.445068359375,1895.4371337890625,0.0,2147.56005859375,0.9392110109329224,1.0,0.0,3.0,1.0,0.0
18173640,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09161376953125,0.8915915489196777,0.2116893976926803,0.1902654320001602,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916748046875,0.906553030014038,0.2221012860536575,0.2102443575859069,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0918884277344,0.9990000128746032,0.3194570541381836,0.2079145610332489,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914306640625,0.8397733569145203,0.1765077114105224,0.1672295928001403,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.091064453125,0.7791284322738647,0.1400899738073349,0.6311896443367004,285.0917663574219,284.95001220703125,296.3144836425781,292.680908203125,296.3132019042969,297.2762756347656,285.0933837890625,1.0,0.3096317648887634,1.0,1.0,0.0,1.0,-1.6884667873382568,1.688464641571045,2.1762757569376845e-06,1.1780095100402832,1.0,1.0,0.0,37.4157600402832,37.0,37007.328125,0.0,382.08392333984375,1.0,281.8431091308594,284.16229248046875,295.6690368652344,298.0673522949219,293.1499938964844,293.1499938964844,281.54998779296875,32736.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639787197113037,1.0,0.0,0.0,3.811969995498657,3.811995029449463,9.69599113886943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6782.99267578125,0.0,1695.445068359375,1895.4371337890625,0.0,2147.56005859375,0.9392110109329224,1.0,0.0,3.0,1.0,0.0
