time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18173700,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.8952857851982117,0.2130316644906997,0.191595196723938,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.9103069305419922,0.2234148979187011,0.2115612626075744,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.9990000128746032,0.3196958005428314,0.2068581134080886,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.8431243896484375,0.1777854561805725,0.1684931367635727,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.7820591330528259,0.1408857703208923,0.6349451541900635,284.9569702148437,284.95001220703125,296.33367919921875,292.67547607421875,296.3324279785156,297.27886962890625,284.9345397949219,1.0,0.3102650642395019,1.0,1.0,0.0,1.0,-1.6964117288589478,1.6964094638824463,2.195999968535034e-06,1.1838914155960083,0.9740618467330932,0.9740618467330932,0.0,37.34323501586914,37.0,38043.9609375,0.0,386.2750854492188,1.0,281.5933532714844,283.97467041015625,295.74188232421875,298.2989196777344,293.1499938964844,293.1499938964844,281.54998779296875,33761.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746748328208923,1.0,0.0,0.0,3.850052118301392,3.850077867507935,9.89068780654634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.0234375,0.0,1749.666015625,1895.4371337890625,0.0,2242.462890625,0.9482106566429138,1.0,0.0,3.0,1.0,0.0
18173760,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9027103185653688,0.2140584886074066,0.1925960779190063,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9185949563980104,0.2245064824819564,0.2126434892416,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9990000128746032,0.3204216361045837,0.2029532939195633,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8499383330345154,0.1788880676031112,0.1695694476366043,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7884055972099304,0.1415435522794723,0.6379938721656799,284.8897705078125,284.95001220703125,296.3521423339844,292.6693420410156,296.3509521484375,297.280517578125,284.8901672363281,1.0,0.3097010552883148,1.0,1.0,0.0,1.0,-1.6991819143295288,1.699179768562317,2.202908490289701e-06,1.185947060585022,0.9162064790725708,0.9162064790725708,0.0,36.61852645874024,25.0,37969.14453125,0.0,385.7212219238281,1.0,281.5559997558594,283.9377746582031,295.73211669921875,298.25982666015625,293.1499938964844,293.1499938964844,281.25,37080.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7812491059303284,1.0,0.0,0.0,3.808693647384644,3.8087193965911865,9.679331469669703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.98828125,0.0,1725.4298095703125,1895.4371337890625,0.0,2301.3623046875,0.940863847732544,1.0,0.0,3.0,1.0,0.0
18173820,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.823486328125,0.9316390752792358,0.2160359770059585,0.1942469030618667,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82391357421875,0.948684811592102,0.2266018539667129,0.2145081162452697,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82525634765625,0.998454213142395,0.3248867988586426,0.187089204788208,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217468261719,0.874517560005188,0.181024432182312,0.1714745759963989,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189392089844,0.8110573291778564,0.1428263187408447,0.6431692838668823,284.8247985839844,284.95001220703125,296.3870849609375,292.6551818847656,296.385986328125,297.2899475097656,284.8407287597656,1.0,0.3053886592388153,1.0,1.0,0.0,1.0,-1.692866563796997,1.6928644180297852,2.1873111109016463e-06,1.181382417678833,0.78154057264328,0.78154057264328,0.0,33.6945915222168,28.0,37751.265625,0.0,373.7887878417969,1.0,281.2576904296875,283.9078369140625,295.6917724609375,298.2308654785156,293.1499938964844,293.1499938964844,281.54998779296875,46626.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926927208900452,1.0,0.0,0.0,3.3896372318267822,3.389660596847534,7.666545798201696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.67041015625,0.0,1336.172607421875,1895.4371337890625,0.0,2404.81298828125,0.8576774597167969,1.0,0.0,3.0,1.0,0.0
18173880,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.823486328125,0.9316390752792358,0.2160359770059585,0.1942469030618667,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82391357421875,0.948684811592102,0.2266018539667129,0.2145081162452697,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82525634765625,0.998454213142395,0.3248867988586426,0.187089204788208,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217468261719,0.874517560005188,0.181024432182312,0.1714745759963989,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189392089844,0.8110573291778564,0.1428263187408447,0.6431692838668823,284.8247985839844,284.95001220703125,296.3870849609375,292.6551818847656,296.385986328125,297.2899475097656,284.8407287597656,1.0,0.3053886592388153,1.0,1.0,0.0,1.0,-1.692866563796997,1.6928644180297852,2.1873111109016463e-06,1.181382417678833,0.78154057264328,0.78154057264328,0.0,33.6945915222168,28.0,37751.265625,0.0,373.7887878417969,1.0,281.2576904296875,283.9078369140625,295.6917724609375,298.2308654785156,293.1499938964844,293.1499938964844,281.54998779296875,46626.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926927208900452,1.0,0.0,0.0,3.3896372318267822,3.389660596847534,7.666545798201696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.67041015625,0.0,1336.172607421875,1895.4371337890625,0.0,2404.81298828125,0.8576774597167969,1.0,0.0,3.0,1.0,0.0
18173940,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9587483406066896,0.2192716747522354,0.1967753916978836,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9737185835838318,0.2296515256166458,0.2170519083738327,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9948895573616028,0.3341332674026489,0.1729784905910492,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8981662392616272,0.1839535534381866,0.173946738243103,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8306319713592529,0.1448639035224914,0.6509209871292114,285.0136108398437,284.95001220703125,296.4197082519531,292.6387023925781,296.41864013671875,297.3230895996094,285.010498046875,1.0,0.3036624491214752,1.0,1.0,0.0,1.0,-1.6942766904830933,1.6942745447158811,2.190649411204504e-06,1.1822746992111206,0.9135254621505736,0.9135254621505736,0.0,31.63616943359375,48.0,37353.0234375,0.0,368.6282043457031,1.0,281.5408630371094,284.0652770996094,295.5852966308594,298.0123291015625,293.1499938964844,293.1499938964844,281.25,33008.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764075398445129,1.0,0.0,0.0,3.539570569992065,3.539592981338501,8.35977175484004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6773.42529296875,0.0,1392.0399169921875,1895.4371337890625,0.0,2257.946533203125,0.8783355951309204,1.0,0.0,3.0,1.0,0.0
18174000,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9587483406066896,0.2192716747522354,0.1967753916978836,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9737185835838318,0.2296515256166458,0.2170519083738327,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9948895573616028,0.3341332674026489,0.1729784905910492,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8981662392616272,0.1839535534381866,0.173946738243103,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8306319713592529,0.1448639035224914,0.6509209871292114,285.0136108398437,284.95001220703125,296.4197082519531,292.6387023925781,296.41864013671875,297.3230895996094,285.010498046875,1.0,0.3036624491214752,1.0,1.0,0.0,1.0,-1.6942766904830933,1.6942745447158811,2.190649411204504e-06,1.1822746992111206,0.9135254621505736,0.9135254621505736,0.0,31.63616943359375,48.0,37353.0234375,0.0,368.6282043457031,1.0,281.5408630371094,284.0652770996094,295.5852966308594,298.0123291015625,293.1499938964844,293.1499938964844,281.25,33008.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764075398445129,1.0,0.0,0.0,3.539570569992065,3.539592981338501,8.35977175484004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6773.42529296875,0.0,1392.0399169921875,1895.4371337890625,0.0,2257.946533203125,0.8783355951309204,1.0,0.0,3.0,1.0,0.0
18174060,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9493130445480348,0.2219885438680648,0.1994433403015136,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9648820161819458,0.2324748635292053,0.2198827564716339,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9974458813667296,0.34139284491539,0.182081863284111,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8904691338539124,0.1867394745349884,0.176716148853302,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8239325881004333,0.1469179838895797,0.6606231331825256,284.8972473144531,284.95001220703125,296.4502258300781,292.62017822265625,296.44927978515625,297.34814453125,284.9090881347656,1.0,0.3109162151813507,1.0,1.0,0.0,1.0,-1.7267571687698364,1.726754903793335,2.271672201459296e-06,1.2057503461837769,0.8132644295692444,0.8132644295692444,0.0,33.50932693481445,68.0,38139.34765625,0.0,392.1623840332031,1.0,281.2585144042969,283.9584655761719,295.6485290527344,298.1719970703125,293.1499938964844,293.1499938964844,281.54998779296875,40645.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865932583808899,1.0,0.0,0.0,3.3664824962615967,3.366504669189453,7.562162522845028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.5966796875,0.0,1272.0858154296875,1895.4371337890625,0.0,2349.5341796875,0.8469280004501343,1.0,0.0,3.0,1.0,0.0
18174120,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9493130445480348,0.2219885438680648,0.1994433403015136,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9648820161819458,0.2324748635292053,0.2198827564716339,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9974458813667296,0.34139284491539,0.182081863284111,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8904691338539124,0.1867394745349884,0.176716148853302,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8239325881004333,0.1469179838895797,0.6606231331825256,284.8972473144531,284.95001220703125,296.4502258300781,292.62017822265625,296.44927978515625,297.34814453125,284.9090881347656,1.0,0.3109162151813507,1.0,1.0,0.0,1.0,-1.7267571687698364,1.726754903793335,2.271672201459296e-06,1.2057503461837769,0.8132644295692444,0.8132644295692444,0.0,33.50932693481445,68.0,38139.34765625,0.0,392.1623840332031,1.0,281.2585144042969,283.9584655761719,295.6485290527344,298.1719970703125,293.1499938964844,293.1499938964844,281.54998779296875,40645.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865932583808899,1.0,0.0,0.0,3.3664824962615967,3.366504669189453,7.562162522845028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.5966796875,0.0,1272.0858154296875,1895.4371337890625,0.0,2349.5341796875,0.8469280004501343,1.0,0.0,3.0,1.0,0.0
18174180,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938415527344,0.9102256298065186,0.2254755645990371,0.2024988383054733,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.9261097311973572,0.2358991801738739,0.2230923771858215,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937194824219,0.9990000128746032,0.3425651788711548,0.2085554003715515,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.8587759137153625,0.1900257319211959,0.1798333376646042,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09405517578125,0.7950554490089417,0.149308905005455,0.6716768741607666,285.09375,284.95001220703125,296.47900390625,292.59991455078125,296.4781494140625,297.3485412597656,285.0928649902344,1.0,0.3250884115695953,1.0,1.0,0.0,1.0,-1.7830651998519895,1.7830628156661987,2.4166295133909443e-06,1.2466254234313965,0.9963372945785522,0.9963372945785522,0.0,39.24665069580078,88.0,38773.92578125,0.0,442.4943542480469,1.0,281.5413818359375,284.1107482910156,295.5855712890625,298.07208251953125,293.1499938964844,293.1499938964844,281.25,30013.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7791075706481934,1.0,0.0,0.0,3.609738349914551,3.6097607612609854,8.694502184880548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.5400390625,0.0,1444.536865234375,1895.4371337890625,0.0,2282.13134765625,0.8920690417289734,1.0,0.0,3.0,1.0,0.0
18174240,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938415527344,0.9102256298065186,0.2254755645990371,0.2024988383054733,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.9261097311973572,0.2358991801738739,0.2230923771858215,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937194824219,0.9990000128746032,0.3425651788711548,0.2085554003715515,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.8587759137153625,0.1900257319211959,0.1798333376646042,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09405517578125,0.7950554490089417,0.149308905005455,0.6716768741607666,285.09375,284.95001220703125,296.47900390625,292.59991455078125,296.4781494140625,297.3485412597656,285.0928649902344,1.0,0.3250884115695953,1.0,1.0,0.0,1.0,-1.7830651998519895,1.7830628156661987,2.4166295133909443e-06,1.2466254234313965,0.9963372945785522,0.9963372945785522,0.0,39.24665069580078,88.0,38773.92578125,0.0,442.4943542480469,1.0,281.5413818359375,284.1107482910156,295.5855712890625,298.07208251953125,293.1499938964844,293.1499938964844,281.25,30013.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7791075706481934,1.0,0.0,0.0,3.609738349914551,3.6097607612609854,8.694502184880548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.5400390625,0.0,1444.536865234375,1895.4371337890625,0.0,2282.13134765625,0.8920690417289734,1.0,0.0,3.0,1.0,0.0
18174300,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.8881662487983704,0.2270156741142273,0.2041835188865661,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.9019449949264526,0.2375186532735824,0.2248740047216415,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.9990000128746032,0.3405375182628631,0.2256440967321396,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.8398675918579102,0.1916023194789886,0.1815531849861145,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.7762882709503174,0.1504059731960296,0.6776888370513916,284.95867919921875,284.95001220703125,296.49285888671875,292.5892333984375,296.49200439453125,297.3384094238281,284.9417724609375,1.0,0.3342179358005523,1.0,1.0,0.0,1.0,-1.817021489143372,1.817018985748291,2.506655164324912e-06,1.2712589502334597,0.9360636472702026,0.9360636472702026,0.0,43.5187873840332,88.0,40220.09765625,0.0,476.826416015625,1.0,281.2975158691406,283.9270935058594,295.6654357910156,298.3342590332031,293.1499938964844,293.1499938964844,281.25,32295.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914174795150757,1.0,0.0,0.0,3.679743766784668,3.679767370223999,9.035006200974748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.7646484375,0.0,1538.565673828125,1895.4371337890625,0.0,2393.230712890625,0.9079654216766356,1.0,0.0,3.0,1.0,0.0
18174360,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.8596040606498718,0.2282391637563705,0.2056028991937637,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.8726232051849365,0.2389091551303863,0.226497545838356,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.9863486289978028,0.3367186486721039,0.2372321635484695,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.8152605891227722,0.1929875165224075,0.1831610053777694,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.7520043253898621,0.1513025164604187,0.6831731796264648,284.9271850585937,284.95001220703125,296.50634765625,292.5782165527344,296.50555419921875,297.3247375488281,284.9301452636719,1.0,0.3440812528133392,1.0,1.0,0.0,1.0,-1.843760848045349,1.8437583446502688,2.5793817712838063e-06,1.2910282611846924,0.9087193012237548,0.9087193012237548,0.0,49.80274963378906,106.0,40612.50390625,0.0,513.69775390625,1.0,281.2572326660156,283.9104309082031,295.6620483398437,298.3307189941406,293.1499938964844,293.1499938964844,280.95001220703125,35411.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800666332244873,1.0,0.0,0.0,3.6585519313812256,3.658576011657715,8.931239676712721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.07861328125,0.0,1538.28857421875,1895.4371337890625,0.0,2477.518798828125,0.906484603881836,1.0,0.0,3.0,1.0,0.0
18174420,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.8049339056015015,0.2304271608591079,0.2082346677780151,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.817162036895752,0.2414526343345642,0.2296067327260971,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.9080789685249328,0.3322457075119018,0.2337689697742462,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.7615321278572083,0.1955332905054092,0.1862751245498657,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.7046377658843994,0.1528730392456054,0.6935682892799377,284.86334228515625,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.31256103515625,284.8758850097656,1.0,0.3631269037723541,1.0,1.0,0.0,1.0,-1.8620885610580444,1.8620859384536743,2.6294799226889154e-06,1.3042021989822388,0.8009142279624939,0.8009142279624939,0.0,66.99678039550781,94.0,40975.92578125,0.0,580.7196655273438,1.0,280.95855712890625,283.85369873046875,295.621826171875,298.3477478027344,293.1499938964844,293.1499938964844,281.25,43037.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182249069213867,1.0,0.0,0.0,3.373055934906006,3.3730785846710205,7.591723374389403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.45556640625,0.0,1294.992919921875,1895.4371337890625,0.0,2639.1318359375,0.8510392308235168,1.0,0.0,3.0,1.0,0.0
18174480,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.8049339056015015,0.2304271608591079,0.2082346677780151,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.817162036895752,0.2414526343345642,0.2296067327260971,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.9080789685249328,0.3322457075119018,0.2337689697742462,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.7615321278572083,0.1955332905054092,0.1862751245498657,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.7046377658843994,0.1528730392456054,0.6935682892799377,284.86334228515625,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.31256103515625,284.8758850097656,1.0,0.3631269037723541,1.0,1.0,0.0,1.0,-1.8620885610580444,1.8620859384536743,2.6294799226889154e-06,1.3042021989822388,0.8009142279624939,0.8009142279624939,0.0,66.99678039550781,94.0,40975.92578125,0.0,580.7196655273438,1.0,280.95855712890625,283.85369873046875,295.621826171875,298.3477478027344,293.1499938964844,293.1499938964844,281.25,43037.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182249069213867,1.0,0.0,0.0,3.373055934906006,3.3730785846710205,7.591723374389403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.45556640625,0.0,1294.992919921875,1895.4371337890625,0.0,2639.1318359375,0.8510392308235168,1.0,0.0,3.0,1.0,0.0
18174540,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7897933125495911,0.2337374836206436,0.2111883908510208,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8023220896720886,0.2448183447122573,0.2328314185142517,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8859078288078308,0.3322307169437408,0.2332977652549743,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.7485844492912292,0.1987516433000564,0.1894005984067917,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.6910405158996582,0.1550219804048538,0.7037276029586792,285.0326843261719,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.322265625,285.0300598144531,1.0,0.3722026348114013,1.0,1.0,0.0,1.0,-1.8848886489868164,1.8848859071731567,2.692680936888792e-06,1.3206628561019895,0.9373707175254822,0.9373707175254822,0.0,74.5296630859375,82.0,40946.765625,0.0,621.2094116210938,1.0,281.24102783203125,283.9909362792969,295.51007080078125,298.15069580078125,293.1499938964844,293.1499938964844,280.95001220703125,31894.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087250590324402,1.0,0.0,0.0,3.5623252391815186,3.562347650527954,8.467602015116427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.21826171875,0.0,1407.8192138671875,1895.4371337890625,0.0,2551.457275390625,0.8825643658638,1.0,0.0,3.0,1.0,0.0
18174600,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7897933125495911,0.2337374836206436,0.2111883908510208,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8023220896720886,0.2448183447122573,0.2328314185142517,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8859078288078308,0.3322307169437408,0.2332977652549743,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.7485844492912292,0.1987516433000564,0.1894005984067917,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.6910405158996582,0.1550219804048538,0.7037276029586792,285.0326843261719,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.322265625,285.0300598144531,1.0,0.3722026348114013,1.0,1.0,0.0,1.0,-1.8848886489868164,1.8848859071731567,2.692680936888792e-06,1.3206628561019895,0.9373707175254822,0.9373707175254822,0.0,74.5296630859375,82.0,40946.765625,0.0,621.2094116210938,1.0,281.24102783203125,283.9909362792969,295.51007080078125,298.15069580078125,293.1499938964844,293.1499938964844,280.95001220703125,31894.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087250590324402,1.0,0.0,0.0,3.5623252391815186,3.562347650527954,8.467602015116427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.21826171875,0.0,1407.8192138671875,1895.4371337890625,0.0,2551.457275390625,0.8825643658638,1.0,0.0,3.0,1.0,0.0
18174660,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7925229668617249,0.2364607602357864,0.2138432562351226,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8052060008049011,0.2478699833154678,0.2358602285385131,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8857848048210144,0.3328950107097626,0.2337725013494491,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.7517068982124329,0.2017432898283004,0.1923456490039825,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.6937581896781921,0.1570570468902588,0.7132635116577148,284.892578125,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.32421875,284.9001770019531,1.0,0.3753113448619842,1.0,1.0,0.0,1.0,-1.9072721004486084,1.9072693586349487,2.7556366148928646e-06,1.3368710279464722,0.8279544711112976,0.8279544711112976,0.0,75.24498748779297,70.0,41683.4609375,0.0,640.1613159179688,1.0,280.9581298828125,283.8494567871094,295.5519714355469,298.30194091796875,293.1499938964844,293.1499938964844,281.25,39703.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222215175628662,1.0,0.0,0.0,3.439070224761963,3.439092874526977,7.891787845437648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.322265625,0.0,1337.0279541015625,1895.4371337890625,0.0,2676.162353515625,0.8615503311157227,1.0,0.0,3.0,1.0,0.0
18174720,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7925229668617249,0.2364607602357864,0.2138432562351226,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8052060008049011,0.2478699833154678,0.2358602285385131,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8857848048210144,0.3328950107097626,0.2337725013494491,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.7517068982124329,0.2017432898283004,0.1923456490039825,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.6937581896781921,0.1570570468902588,0.7132635116577148,284.892578125,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.32421875,284.9001770019531,1.0,0.3753113448619842,1.0,1.0,0.0,1.0,-1.9072721004486084,1.9072693586349487,2.7556366148928646e-06,1.3368710279464722,0.8279544711112976,0.8279544711112976,0.0,75.24498748779297,70.0,41683.4609375,0.0,640.1613159179688,1.0,280.9581298828125,283.8494567871094,295.5519714355469,298.30194091796875,293.1499938964844,293.1499938964844,281.25,39703.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222215175628662,1.0,0.0,0.0,3.439070224761963,3.439092874526977,7.891787845437648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.322265625,0.0,1337.0279541015625,1895.4371337890625,0.0,2676.162353515625,0.8615503311157227,1.0,0.0,3.0,1.0,0.0
18174780,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.8072986006736755,0.2400014102458953,0.2165855020284652,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.8195053339004517,0.2515289783477783,0.2389228492975235,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.8996977210044861,0.3349006175994873,0.2347575575113296,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.7657470107078552,0.2052525728940963,0.1953020095825195,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.7072795033454895,0.1595436781644821,0.7228284478187561,285.0519714355469,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.33428955078125,285.0488586425781,1.0,0.3744669556617737,1.0,1.0,0.0,1.0,-1.930454969406128,1.9304521083831787,2.821603857228183e-06,1.3535641431808472,0.9718965291976928,0.9718965291976928,0.0,71.3707275390625,58.0,41615.92578125,0.0,645.025634765625,1.0,281.2417907714844,283.9842834472656,295.4650573730469,298.14178466796875,293.1499938964844,293.1499938964844,280.95001220703125,31215.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142978549003601,1.0,0.0,0.0,3.631290435791016,3.63131332397461,8.798634212325851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.28173828125,0.0,1476.835205078125,1895.4371337890625,0.0,2602.8271484375,0.8975859880447388,1.0,0.0,3.0,1.0,0.0
18174840,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.8072986006736755,0.2400014102458953,0.2165855020284652,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.8195053339004517,0.2515289783477783,0.2389228492975235,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.8996977210044861,0.3349006175994873,0.2347575575113296,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.7657470107078552,0.2052525728940963,0.1953020095825195,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.7072795033454895,0.1595436781644821,0.7228284478187561,285.0519714355469,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.33428955078125,285.0488586425781,1.0,0.3744669556617737,1.0,1.0,0.0,1.0,-1.930454969406128,1.9304521083831787,2.821603857228183e-06,1.3535641431808472,0.9718965291976928,0.9718965291976928,0.0,71.3707275390625,58.0,41615.92578125,0.0,645.025634765625,1.0,281.2417907714844,283.9842834472656,295.4650573730469,298.14178466796875,293.1499938964844,293.1499938964844,280.95001220703125,31215.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142978549003601,1.0,0.0,0.0,3.631290435791016,3.63131332397461,8.798634212325851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.28173828125,0.0,1476.835205078125,1895.4371337890625,0.0,2602.8271484375,0.8975859880447388,1.0,0.0,3.0,1.0,0.0
18174900,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8182575702667236,0.2415791302919387,0.2180404067039489,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8302106261253357,0.2532669901847839,0.2405406832695007,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9118291735649108,0.3357713222503662,0.2353913933038711,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7768741250038147,0.2069458216428756,0.1968554556369781,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7173192501068115,0.1607666760683059,0.7279722690582275,284.90203857421875,284.95001220703125,296.6198425292969,292.4700927734375,296.619140625,297.3376159667969,284.8862609863281,1.0,0.3730823397636413,1.0,1.0,0.0,1.0,-1.9429489374160769,1.942946076393128,2.8575693704624427e-06,1.3625950813293457,0.8849470615386963,0.8849470615386963,0.0,68.21662139892578,58.0,42618.25390625,0.0,644.138916015625,1.0,280.9974060058594,283.7997741699219,295.5278625488281,298.3646545410156,293.1499938964844,293.1499938964844,280.95001220703125,34717.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239991664886475,1.0,0.0,0.0,3.654605388641357,3.654629230499268,8.911981694836868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.3095703125,0.0,1528.693115234375,1895.4371337890625,0.0,2692.658203125,0.903313398361206,1.0,0.0,3.0,1.0,0.0
18174960,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8301223516464233,0.2429149895906448,0.2191593199968338,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8424586653709412,0.2548295557498932,0.2419167011976242,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.92690908908844,0.3363996744155884,0.2357656508684158,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.7897000312805176,0.2084950804710388,0.1982119232416153,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.7279742956161499,0.1618764251470565,0.7324050664901733,284.8861389160156,284.95001220703125,296.6322631835937,292.4577331542969,296.63153076171875,297.3378601074219,284.89208984375,1.0,0.3711301684379577,1.0,1.0,0.0,1.0,-1.953347086906433,1.953344225883484,2.8876934266008902e-06,1.3701070547103882,0.8510395884513855,0.8510395884513855,0.0,64.71519470214844,46.0,42492.26171875,0.0,640.4625854492188,1.0,280.95758056640625,283.8119812011719,295.5099182128906,298.3089294433594,293.1499938964844,293.1499938964844,281.25,38878.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294059634208679,1.0,0.0,0.0,3.551987409591675,3.552011013031006,8.418526817877137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.8896484375,0.0,1447.79638671875,1895.4371337890625,0.0,2742.91650390625,0.8853855729103088,1.0,0.0,3.0,1.0,0.0
18175020,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.8658187389373779,0.2466602474451065,0.2218783348798751,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.879774272441864,0.2587319016456604,0.2450020313262939,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.969901204109192,0.3388322293758392,0.236939862370491,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.8254179954528809,0.2122448980808258,0.2011922746896743,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.7590035200119019,0.1646310538053512,0.7422440052032471,285.0563659667969,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.34844970703125,285.053955078125,1.0,0.3661457002162933,1.0,1.0,0.0,1.0,-1.97711443901062,1.977111458778381,2.957086053356761e-06,1.387178659439087,1.0,1.0,0.0,56.01662063598633,34.0,42333.54296875,0.0,629.527587890625,1.0,281.2426452636719,283.96319580078125,295.4186706542969,298.1396484375,293.1499938964844,293.1499938964844,280.95001220703125,31494.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220758438110352,1.0,0.0,0.0,3.722890615463257,3.722914695739746,9.248128662875388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7175.4892578125,0.0,1581.4012451171875,1895.4371337890625,0.0,2674.811279296875,0.9184626340866088,1.0,0.0,3.0,1.0,0.0
18175080,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.8658187389373779,0.2466602474451065,0.2218783348798751,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.879774272441864,0.2587319016456604,0.2450020313262939,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.969901204109192,0.3388322293758392,0.236939862370491,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.8254179954528809,0.2122448980808258,0.2011922746896743,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.7590035200119019,0.1646310538053512,0.7422440052032471,285.0563659667969,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.34844970703125,285.053955078125,1.0,0.3661457002162933,1.0,1.0,0.0,1.0,-1.97711443901062,1.977111458778381,2.957086053356761e-06,1.387178659439087,1.0,1.0,0.0,56.01662063598633,34.0,42333.54296875,0.0,629.527587890625,1.0,281.2426452636719,283.96319580078125,295.4186706542969,298.1396484375,293.1499938964844,293.1499938964844,280.95001220703125,31494.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220758438110352,1.0,0.0,0.0,3.722890615463257,3.722914695739746,9.248128662875388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7175.4892578125,0.0,1581.4012451171875,1895.4371337890625,0.0,2674.811279296875,0.9184626340866088,1.0,0.0,3.0,1.0,0.0
18175140,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9126257300376892,0.2497541904449463,0.2246044129133224,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.9297372102737428,0.2622490525245666,0.2481831759214401,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9990000128746032,0.3413333594799042,0.2296960055828094,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8676218390464783,0.2156940102577209,0.2042795121669769,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.7998146414756775,0.1671893894672393,0.7527400255203247,284.87554931640625,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.3531494140625,284.87725830078125,1.0,0.35966956615448,1.0,1.0,0.0,1.0,-1.9864892959594729,1.9864863157272337,2.98533586828853e-06,1.394383192062378,0.870925784111023,0.870925784111023,0.0,47.83844757080078,25.0,43128.109375,0.0,610.700439453125,1.0,280.9565124511719,283.7694702148437,295.46221923828125,298.3075866699219,293.1499938964844,293.1499938964844,281.25,38504.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372830152511597,1.0,0.0,0.0,3.663228988647461,3.663253784179688,8.954090162660577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.82861328125,0.0,1566.7464599609375,1895.4371337890625,0.0,2816.34130859375,0.909592866897583,1.0,0.0,3.0,1.0,0.0
18175200,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9126257300376892,0.2497541904449463,0.2246044129133224,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.9297372102737428,0.2622490525245666,0.2481831759214401,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9990000128746032,0.3413333594799042,0.2296960055828094,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8676218390464783,0.2156940102577209,0.2042795121669769,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.7998146414756775,0.1671893894672393,0.7527400255203247,284.87554931640625,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.3531494140625,284.87725830078125,1.0,0.35966956615448,1.0,1.0,0.0,1.0,-1.9864892959594729,1.9864863157272337,2.98533586828853e-06,1.394383192062378,0.870925784111023,0.870925784111023,0.0,47.83844757080078,25.0,43128.109375,0.0,610.700439453125,1.0,280.9565124511719,283.7694702148437,295.46221923828125,298.3075866699219,293.1499938964844,293.1499938964844,281.25,38504.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372830152511597,1.0,0.0,0.0,3.663228988647461,3.663253784179688,8.954090162660577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.82861328125,0.0,1566.7464599609375,1895.4371337890625,0.0,2816.34130859375,0.909592866897583,1.0,0.0,3.0,1.0,0.0
18175260,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9692364931106568,0.253519207239151,0.2274592667818069,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.9838148355484008,0.2662343680858612,0.2514678239822387,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.9990000128746032,0.3515581786632538,0.197547361254692,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.9190443754196168,0.2195255160331726,0.2074562758207321,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.842932939529419,0.1700755208730697,0.7637037634849548,285.02294921875,284.95001220703125,296.71026611328125,292.3858947753906,296.70947265625,297.3710021972656,285.019775390625,1.0,0.3519431054592132,1.0,1.0,0.0,1.0,-1.9775978326797483,1.977594852447509,2.958768618555041e-06,1.3877239227294922,0.990887463092804,0.990887463092804,0.0,40.96588897705078,45.0,42273.06640625,0.0,579.2036743164062,1.0,281.24249267578125,283.9172668457031,295.3614501953125,298.0933532714844,293.1499938964844,293.1499938964844,280.95001220703125,32752.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279739618301392,1.0,0.0,0.0,3.78104567527771,3.781070470809937,9.539314760331763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7163.19189453125,0.0,1658.74072265625,1895.4371337890625,0.0,2729.593505859375,0.932451069355011,1.0,0.0,3.0,1.0,0.0
18175320,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9692364931106568,0.253519207239151,0.2274592667818069,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.9838148355484008,0.2662343680858612,0.2514678239822387,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.9990000128746032,0.3515581786632538,0.197547361254692,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.9190443754196168,0.2195255160331726,0.2074562758207321,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.842932939529419,0.1700755208730697,0.7637037634849548,285.02294921875,284.95001220703125,296.71026611328125,292.3858947753906,296.70947265625,297.3710021972656,285.019775390625,1.0,0.3519431054592132,1.0,1.0,0.0,1.0,-1.9775978326797483,1.977594852447509,2.958768618555041e-06,1.3877239227294922,0.990887463092804,0.990887463092804,0.0,40.96588897705078,45.0,42273.06640625,0.0,579.2036743164062,1.0,281.24249267578125,283.9172668457031,295.3614501953125,298.0933532714844,293.1499938964844,293.1499938964844,280.95001220703125,32752.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279739618301392,1.0,0.0,0.0,3.78104567527771,3.781070470809937,9.539314760331763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7163.19189453125,0.0,1658.74072265625,1895.4371337890625,0.0,2729.593505859375,0.932451069355011,1.0,0.0,3.0,1.0,0.0
18175380,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.9833510518074036,0.2566747367382049,0.2304608672857284,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.9963949918746948,0.2698663771152496,0.2549979388713836,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.998976469039917,0.3650169670581817,0.1903689056634903,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.9371755719184875,0.2230785936117172,0.2108881473541259,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8566119074821472,0.1728036403656005,0.776102602481842,284.8687438964844,284.95001220703125,296.738525390625,292.3636779785156,296.7377319335937,297.4131164550781,284.87677001953125,1.0,0.35459765791893,1.0,1.0,0.0,1.0,-1.9957971572875977,1.9957941770553589,3.0121532290650066e-06,1.4005041122436523,0.8588263988494873,0.8588263988494873,0.0,40.083831787109375,65.0,42957.11328125,0.0,589.7935791015625,1.0,280.9564208984375,283.76446533203125,295.39630126953125,298.22076416015625,293.1499938964844,293.1499938964844,281.25,40204.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388170003890991,1.0,0.0,0.0,3.647471427917481,3.647496223449707,8.877222512637672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.7841796875,0.0,1561.79443359375,1895.4371337890625,0.0,2830.66455078125,0.9077259302139282,1.0,0.0,3.0,1.0,0.0
18175440,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.9833510518074036,0.2566747367382049,0.2304608672857284,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.9963949918746948,0.2698663771152496,0.2549979388713836,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.998976469039917,0.3650169670581817,0.1903689056634903,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.9371755719184875,0.2230785936117172,0.2108881473541259,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8566119074821472,0.1728036403656005,0.776102602481842,284.8687438964844,284.95001220703125,296.738525390625,292.3636779785156,296.7377319335937,297.4131164550781,284.87677001953125,1.0,0.35459765791893,1.0,1.0,0.0,1.0,-1.9957971572875977,1.9957941770553589,3.0121532290650066e-06,1.4005041122436523,0.8588263988494873,0.8588263988494873,0.0,40.083831787109375,65.0,42957.11328125,0.0,589.7935791015625,1.0,280.9564208984375,283.76446533203125,295.39630126953125,298.22076416015625,293.1499938964844,293.1499938964844,281.25,40204.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388170003890991,1.0,0.0,0.0,3.647471427917481,3.647496223449707,8.877222512637672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.7841796875,0.0,1561.79443359375,1895.4371337890625,0.0,2830.66455078125,0.9077259302139282,1.0,0.0,3.0,1.0,0.0
18175500,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.977833092212677,0.258596807718277,0.2319823950529098,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.991719365119934,0.2719202637672424,0.2567958235740661,297.48931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.9990000128746032,0.369889885187149,0.1958071142435073,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.9308988451957704,0.2250484675168991,0.2126391679048538,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.8518134355545044,0.1743440330028534,0.7826026678085327,285.0390625,284.95001220703125,296.7532653808594,292.35302734375,296.75244140625,297.42889404296875,285.05352783203125,1.0,0.3589734733104706,1.0,1.0,0.0,1.0,-2.0162081718444824,2.016205072402954,3.0729875106771942e-06,1.4150859117507937,0.971186637878418,0.971186637878418,0.0,41.457027435302734,65.0,42578.94921875,0.0,609.9803466796875,1.0,281.2020568847656,283.9425048828125,295.31695556640625,298.0086975097656,293.1499938964844,293.1499938964844,281.25,34158.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315343260765076,1.0,0.0,0.0,3.696536064147949,3.6965603828430176,9.117655963564176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.2490234375,0.0,1571.6044921875,1895.4371337890625,0.0,2762.7333984375,0.9169471263885498,1.0,0.0,3.0,1.0,0.0
