time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18175560,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.96709007024765,0.260824590921402,0.2339481562376022,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0781555175781,0.9822426438331604,0.2742215096950531,0.2589461505413055,297.5016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.9990000128746032,0.3732578158378601,0.2047953903675079,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.91884046792984,0.2272291332483291,0.2146897614002227,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.8427751064300537,0.1760625392198562,0.7903202772140503,285.0782470703125,284.95001220703125,296.7684631347656,292.3427734375,296.7676086425781,297.43927001953125,285.0801696777344,1.0,0.3651230633258819,1.0,1.0,0.0,1.0,-2.0436644554138184,2.04366135597229,3.155919330311008e-06,1.4347363710403442,1.0,1.0,0.0,43.74627685546875,85.0,43074.328125,0.0,639.278076171875,1.0,281.2427062988281,283.9532165527344,295.32000732421875,298.0722045898437,293.1499938964844,293.1499938964844,280.95001220703125,32474.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294909000396729,1.0,0.0,0.0,3.796020984649658,3.796046018600464,9.615026783649228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7218.17333984375,0.0,1674.3370361328125,1895.4371337890625,0.0,2743.706787109375,0.9355006814002992,1.0,0.0,3.0,1.0,0.0
18175620,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337158203125,0.9264328479766846,0.2643807530403137,0.2376182377338409,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.9446075558662416,0.2782337665557861,0.263156920671463,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.9990000128746032,0.3739804029464721,0.233709841966629,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.8827328681945801,0.2310940474271774,0.2187399119138717,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.8134883642196655,0.1790466904640197,0.8055793642997742,284.9340515136719,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.42889404296875,284.93853759765625,1.0,0.3816648125648498,1.0,1.0,0.0,1.0,-2.111025333404541,2.1110219955444336,3.3645358143985504e-06,1.482973575592041,0.946477711200714,0.946477711200714,0.0,51.444602966308594,105.0,45018.5859375,0.0,721.8063354492188,1.0,280.9558410644531,283.77215576171875,295.3876342773437,298.3141784667969,293.1499938964844,293.1499938964844,280.6499938964844,35805.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846636950969696,1.0,0.0,0.0,3.817080497741699,3.817106246948242,9.722007234813643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.63037109375,0.0,1725.5943603515625,1895.4371337890625,0.0,2903.782470703125,0.9425555467605592,1.0,0.0,3.0,1.0,0.0
18175680,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337158203125,0.9264328479766846,0.2643807530403137,0.2376182377338409,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.9446075558662416,0.2782337665557861,0.263156920671463,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.9990000128746032,0.3739804029464721,0.233709841966629,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.8827328681945801,0.2310940474271774,0.2187399119138717,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.8134883642196655,0.1790466904640197,0.8055793642997742,284.9340515136719,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.42889404296875,284.93853759765625,1.0,0.3816648125648498,1.0,1.0,0.0,1.0,-2.111025333404541,2.1110219955444336,3.3645358143985504e-06,1.482973575592041,0.946477711200714,0.946477711200714,0.0,51.444602966308594,105.0,45018.5859375,0.0,721.8063354492188,1.0,280.9558410644531,283.77215576171875,295.3876342773437,298.3141784667969,293.1499938964844,293.1499938964844,280.6499938964844,35805.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846636950969696,1.0,0.0,0.0,3.817080497741699,3.817106246948242,9.722007234813643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.63037109375,0.0,1725.5943603515625,1895.4371337890625,0.0,2903.782470703125,0.9425555467605592,1.0,0.0,3.0,1.0,0.0
18175740,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8708648085594177,0.2675746381282806,0.2409399002790451,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8861962556838989,0.2818710803985595,0.2671043276786804,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.9769971966743468,0.3675459921360016,0.258770227432251,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8346834778785706,0.2345830351114273,0.2225637435913086,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.7676283717155457,0.1815931946039199,0.8196080923080444,284.88531494140625,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.3871459960937,284.8909912109375,1.0,0.4016189575195312,1.0,1.0,0.0,1.0,-2.170970678329468,2.170967102050781,3.556503088475438e-06,1.5260305404663086,0.8646221160888672,0.8646221160888672,0.0,65.06249237060547,123.0,46432.76171875,0.0,824.6467895507812,1.0,280.6568908691406,283.6915588378906,295.3747253417969,298.41241455078125,293.1499938964844,293.1499938964844,280.95001220703125,40073.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639245629310608,1.0,0.0,0.0,3.652515411376953,3.65254020690918,8.901791375137691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6769.9931640625,0.0,1566.4710693359375,1895.4371337890625,0.0,3065.817138671875,0.909527063369751,1.0,0.0,3.0,1.0,0.0
18175800,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8708648085594177,0.2675746381282806,0.2409399002790451,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8861962556838989,0.2818710803985595,0.2671043276786804,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.9769971966743468,0.3675459921360016,0.258770227432251,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8346834778785706,0.2345830351114273,0.2225637435913086,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.7676283717155457,0.1815931946039199,0.8196080923080444,284.88531494140625,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.3871459960937,284.8909912109375,1.0,0.4016189575195312,1.0,1.0,0.0,1.0,-2.170970678329468,2.170967102050781,3.556503088475438e-06,1.5260305404663086,0.8646221160888672,0.8646221160888672,0.0,65.06249237060547,123.0,46432.76171875,0.0,824.6467895507812,1.0,280.6568908691406,283.6915588378906,295.3747253417969,298.41241455078125,293.1499938964844,293.1499938964844,280.95001220703125,40073.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639245629310608,1.0,0.0,0.0,3.652515411376953,3.65254020690918,8.901791375137691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6769.9931640625,0.0,1566.4710693359375,1895.4371337890625,0.0,3065.817138671875,0.909527063369751,1.0,0.0,3.0,1.0,0.0
18175860,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.8252812623977661,0.2718773484230041,0.2451569885015487,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.8385317921638489,0.2862626314163208,0.2717020511627197,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.9105284810066224,0.3652561902999878,0.2565406858921051,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.7908600568771362,0.2386571168899536,0.2269077003002166,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.7281427383422852,0.1845677942037582,0.8354847431182861,285.0649719238281,284.95001220703125,296.8711853027344,292.2906188964844,296.8702087402344,297.3917541503906,285.0646057128906,1.0,0.4209601283073425,1.0,1.0,0.0,1.0,-2.203505516052246,2.2035017013549805,3.6629946862376528e-06,1.5493202209472656,1.0,1.0,0.0,83.26551818847656,111.0,46309.671875,0.0,923.1357421875,1.0,280.9433898925781,283.8564758300781,295.283203125,298.24200439453125,293.1499938964844,293.1499938964844,280.6499938964844,32517.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578975200653076,1.0,0.0,0.0,3.800292253494263,3.800317049026489,9.636676168156557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.3447265625,0.0,1679.763916015625,1895.4371337890625,0.0,3009.2880859375,0.9364922046661376,1.0,0.0,3.0,1.0,0.0
18175920,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.8252812623977661,0.2718773484230041,0.2451569885015487,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.8385317921638489,0.2862626314163208,0.2717020511627197,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.9105284810066224,0.3652561902999878,0.2565406858921051,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.7908600568771362,0.2386571168899536,0.2269077003002166,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.7281427383422852,0.1845677942037582,0.8354847431182861,285.0649719238281,284.95001220703125,296.8711853027344,292.2906188964844,296.8702087402344,297.3917541503906,285.0646057128906,1.0,0.4209601283073425,1.0,1.0,0.0,1.0,-2.203505516052246,2.2035017013549805,3.6629946862376528e-06,1.5493202209472656,1.0,1.0,0.0,83.26551818847656,111.0,46309.671875,0.0,923.1357421875,1.0,280.9433898925781,283.8564758300781,295.283203125,298.24200439453125,293.1499938964844,293.1499938964844,280.6499938964844,32517.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578975200653076,1.0,0.0,0.0,3.800292253494263,3.800317049026489,9.636676168156557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.3447265625,0.0,1679.763916015625,1895.4371337890625,0.0,3009.2880859375,0.9364922046661376,1.0,0.0,3.0,1.0,0.0
18175980,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8140864372253418,0.2754047214984894,0.2488537281751632,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8273186683654785,0.290177047252655,0.2758681178092956,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8922833204269409,0.3654532134532928,0.2566740214824676,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7797581553459167,0.2423275858163833,0.2308180183172226,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7186957001686096,0.187237799167633,0.8494036197662354,284.9052124023437,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.3906555175781,284.9080810546875,1.0,0.4303242266178131,1.0,1.0,0.0,1.0,-2.2345283031463623,2.2345244884490967,3.766080226341728e-06,1.5715008974075315,0.9116885662078856,0.9116885662078856,0.0,91.0009765625,99.0,47616.29296875,0.0,983.175537109375,1.0,280.6570129394531,283.6725158691406,295.3302307128906,298.4317321777344,293.1499938964844,293.1499938964844,280.3500061035156,37288.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727564811706543,1.0,0.0,0.0,3.7719147205352783,3.771939992904663,9.49329546529043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.5869140625,0.0,1683.047607421875,1895.4371337890625,0.0,3148.66650390625,0.9332283735275269,1.0,0.0,3.0,1.0,0.0
18176040,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8140864372253418,0.2754047214984894,0.2488537281751632,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8273186683654785,0.290177047252655,0.2758681178092956,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8922833204269409,0.3654532134532928,0.2566740214824676,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7797581553459167,0.2423275858163833,0.2308180183172226,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7186957001686096,0.187237799167633,0.8494036197662354,284.9052124023437,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.3906555175781,284.9080810546875,1.0,0.4303242266178131,1.0,1.0,0.0,1.0,-2.2345283031463623,2.2345244884490967,3.766080226341728e-06,1.5715008974075315,0.9116885662078856,0.9116885662078856,0.0,91.0009765625,99.0,47616.29296875,0.0,983.175537109375,1.0,280.6570129394531,283.6725158691406,295.3302307128906,298.4317321777344,293.1499938964844,293.1499938964844,280.3500061035156,37288.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727564811706543,1.0,0.0,0.0,3.7719147205352783,3.771939992904663,9.49329546529043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.5869140625,0.0,1683.047607421875,1895.4371337890625,0.0,3148.66650390625,0.9332283735275269,1.0,0.0,3.0,1.0,0.0
18176100,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8082275390625,0.8143040537834167,0.2770093977451324,0.250354528427124,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080444335937,0.8276408314704895,0.2920003235340118,0.2776485085487366,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.807373046875,0.8910117149353027,0.3658854365348816,0.2569369375705719,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8088073730469,0.780305802822113,0.2440433800220489,0.2324950098991394,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81036376953125,0.7190627455711365,0.188473492860794,0.8551881313323975,284.8076171875,284.95001220703125,296.9317626953125,292.2720947265625,296.9306945800781,297.3894958496094,284.8051452636719,1.0,0.4326158165931701,1.0,1.0,0.0,1.0,-2.247746706008911,2.247742891311645,3.8104187751741847e-06,1.580916404724121,0.8179095387458801,0.8179095387458801,0.0,91.98131561279295,99.0,48336.1328125,0.0,1000.3652954101562,1.0,280.3978271484375,283.5531921386719,295.34722900390625,298.5670166015625,293.1499938964844,293.1499938964844,280.3500061035156,41981.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815048933029175,1.0,0.0,0.0,3.6612915992736816,3.6613166332244873,8.944620617512555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.9931640625,0.0,1590.6591796875,1895.4371337890625,0.0,3230.682373046875,0.9092134833335876,1.0,0.0,3.0,1.0,0.0
18176160,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8172632455825806,0.2787301242351532,0.2517598867416382,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8306881189346313,0.2938922941684723,0.2793278396129608,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8931791186332703,0.3665815889835357,0.257265567779541,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.7836621999740601,0.2458130270242691,0.2340743094682693,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.7217961549758911,0.189750388264656,0.8605448603630066,284.8807678222656,284.95001220703125,296.9535827636719,292.26727294921875,296.9524841308594,297.38922119140625,284.8883361816406,1.0,0.433721661567688,1.0,1.0,0.0,1.0,-2.260175466537476,2.26017165184021,3.852330792142311e-06,1.589748501777649,0.8290421962738037,0.8290421962738037,0.0,91.5445327758789,87.0,48154.578125,0.0,1011.46142578125,1.0,280.35797119140625,283.6354675292969,295.3046264648437,298.4532775878906,293.1499938964844,293.1499938964844,280.6499938964844,41858.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835533857345581,1.0,0.0,0.0,3.506263017654419,3.506286859512329,8.203181209864852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.61376953125,0.0,1421.1629638671875,1895.4371337890625,0.0,3249.871826171875,0.8793621063232422,1.0,0.0,3.0,1.0,0.0
18176220,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.832982063293457,0.283454030752182,0.2554713189601898,297.4461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.8466945290565491,0.2986507415771484,0.283331036567688,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.9097133874893188,0.3694905042648315,0.2588360011577606,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.8005180954933167,0.2501899600028991,0.2377555966377258,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.7355495095252991,0.1930194646120071,0.8731917142868042,285.0414428710937,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.4006042480469,285.0399780273437,1.0,0.4336901009082794,1.0,1.0,0.0,1.0,-2.2909305095672607,2.290926694869995,3.957014996558428e-06,1.611547827720642,0.9671699404716492,0.9671699404716492,0.0,86.67987823486328,75.0,48168.50390625,0.0,1024.591064453125,1.0,280.6423034667969,283.7764892578125,295.2342529296875,298.2995300292969,293.1499938964844,293.1499938964844,280.3500061035156,32237.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737466931343079,1.0,0.0,0.0,3.6757330894470215,3.675756692886353,9.015321325023252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.23681640625,0.0,1533.6361083984375,1895.4371337890625,0.0,3157.953369140625,0.9083274006843568,1.0,0.0,3.0,1.0,0.0
18176280,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.832982063293457,0.283454030752182,0.2554713189601898,297.4461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.8466945290565491,0.2986507415771484,0.283331036567688,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.9097133874893188,0.3694905042648315,0.2588360011577606,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.8005180954933167,0.2501899600028991,0.2377555966377258,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.7355495095252991,0.1930194646120071,0.8731917142868042,285.0414428710937,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.4006042480469,285.0399780273437,1.0,0.4336901009082794,1.0,1.0,0.0,1.0,-2.2909305095672607,2.290926694869995,3.957014996558428e-06,1.611547827720642,0.9671699404716492,0.9671699404716492,0.0,86.67987823486328,75.0,48168.50390625,0.0,1024.591064453125,1.0,280.6423034667969,283.7764892578125,295.2342529296875,298.2995300292969,293.1499938964844,293.1499938964844,280.3500061035156,32237.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737466931343079,1.0,0.0,0.0,3.6757330894470215,3.675756692886353,9.015321325023252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.23681640625,0.0,1533.6361083984375,1895.4371337890625,0.0,3157.953369140625,0.9083274006843568,1.0,0.0,3.0,1.0,0.0
18176340,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.857506513595581,0.2874062657356262,0.2589494884014129,297.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8724732995033264,0.3029697239398956,0.2872490286827087,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.939366340637207,0.371762067079544,0.260353147983551,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8250070810317993,0.254216730594635,0.241374209523201,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7573212385177612,0.1960852891206741,0.8858882188796997,284.9095153808594,284.95001220703125,297.04998779296875,292.2555236816406,297.0487365722656,297.40484619140625,284.91412353515625,1.0,0.4316196739673614,1.0,1.0,0.0,1.0,-2.321235418319702,2.3212313652038574,4.061772870045388e-06,1.6331098079681396,0.8716164231300354,0.8716164231300354,0.0,79.1503677368164,63.0,49341.23046875,0.0,1026.9320068359375,1.0,280.357177734375,283.6249694824219,295.2970275878906,298.4994812011719,293.1499938964844,293.1499938964844,280.6499938964844,38085.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863787055015564,1.0,0.0,0.0,3.605357170104981,3.6053812503814697,8.673410434312245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7014.9921875,0.0,1499.4765625,1895.4371337890625,0.0,3276.32568359375,0.8970950245857239,1.0,0.0,3.0,1.0,0.0
18176400,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.857506513595581,0.2874062657356262,0.2589494884014129,297.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8724732995033264,0.3029697239398956,0.2872490286827087,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.939366340637207,0.371762067079544,0.260353147983551,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8250070810317993,0.254216730594635,0.241374209523201,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7573212385177612,0.1960852891206741,0.8858882188796997,284.9095153808594,284.95001220703125,297.04998779296875,292.2555236816406,297.0487365722656,297.40484619140625,284.91412353515625,1.0,0.4316196739673614,1.0,1.0,0.0,1.0,-2.321235418319702,2.3212313652038574,4.061772870045388e-06,1.6331098079681396,0.8716164231300354,0.8716164231300354,0.0,79.1503677368164,63.0,49341.23046875,0.0,1026.9320068359375,1.0,280.357177734375,283.6249694824219,295.2970275878906,298.4994812011719,293.1499938964844,293.1499938964844,280.6499938964844,38085.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863787055015564,1.0,0.0,0.0,3.605357170104981,3.6053812503814697,8.673410434312245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7014.9921875,0.0,1499.4765625,1895.4371337890625,0.0,3276.32568359375,0.8970950245857239,1.0,0.0,3.0,1.0,0.0
18176460,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.895065426826477,0.2919276356697082,0.2624386548995971,297.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.9116033911705016,0.3076024949550628,0.2911064028739929,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.9790819883346558,0.3746318519115448,0.261909931898117,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.8592295050621033,0.2584519982337951,0.2448965907096862,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.7904873490333557,0.1992536932229995,0.8980168104171753,285.066650390625,284.95001220703125,297.1021423339844,292.2542724609375,297.1009216308594,297.412841796875,285.0657958984375,1.0,0.4282011091709137,1.0,1.0,0.0,1.0,-2.3507237434387207,2.350719690322876,4.164950041740667e-06,1.6539881229400637,1.0,1.0,0.0,69.84886169433594,51.0,49307.18359375,0.0,1021.2589111328124,1.0,280.642822265625,283.7685852050781,295.2431030273437,298.3769226074219,293.1499938964844,293.1499938964844,280.3500061035156,32044.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800712823867798,1.0,0.0,0.0,3.771620512008667,3.771644830703736,9.491814125794916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.89501953125,0.0,1642.154541015625,1895.4371337890625,0.0,3217.248779296875,0.9295987486839294,1.0,0.0,3.0,1.0,0.0
18176520,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.895065426826477,0.2919276356697082,0.2624386548995971,297.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.9116033911705016,0.3076024949550628,0.2911064028739929,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.9790819883346558,0.3746318519115448,0.261909931898117,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.8592295050621033,0.2584519982337951,0.2448965907096862,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.7904873490333557,0.1992536932229995,0.8980168104171753,285.066650390625,284.95001220703125,297.1021423339844,292.2542724609375,297.1009216308594,297.412841796875,285.0657958984375,1.0,0.4282011091709137,1.0,1.0,0.0,1.0,-2.3507237434387207,2.350719690322876,4.164950041740667e-06,1.6539881229400637,1.0,1.0,0.0,69.84886169433594,51.0,49307.18359375,0.0,1021.2589111328124,1.0,280.642822265625,283.7685852050781,295.2431030273437,298.3769226074219,293.1499938964844,293.1499938964844,280.3500061035156,32044.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800712823867798,1.0,0.0,0.0,3.771620512008667,3.771644830703736,9.491814125794916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.89501953125,0.0,1642.154541015625,1895.4371337890625,0.0,3217.248779296875,0.9295987486839294,1.0,0.0,3.0,1.0,0.0
18176580,297.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9359649419784546,0.2951916754245758,0.2654555737972259,297.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9545006155967712,0.3112265765666961,0.2945438027381897,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9990000128746032,0.3771955966949463,0.2543032467365265,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8952533006668091,0.261748343706131,0.2480022758245468,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8226656913757324,0.2015762031078338,0.9082582592964172,284.896484375,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.4098205566406,284.8971862792969,1.0,0.4230474829673767,1.0,1.0,0.0,1.0,-2.358001232147217,2.357997179031372,4.192785581835778e-06,1.6604593992233276,0.9038304090499878,0.9038304090499878,0.0,62.374778747558594,54.0,50405.09765625,0.0,1002.1382446289062,1.0,280.3568725585937,283.5736083984375,295.3043212890625,298.58331298828125,293.1499938964844,293.1499938964844,280.04998779296875,37229.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941260576248169,1.0,0.0,0.0,3.74729585647583,3.747321128845215,9.369776989842648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.26171875,0.0,1653.5748291015625,1895.4371337890625,0.0,3348.77197265625,0.9276902079582214,1.0,0.0,3.0,1.0,0.0
18176640,297.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9359649419784546,0.2951916754245758,0.2654555737972259,297.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9545006155967712,0.3112265765666961,0.2945438027381897,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9990000128746032,0.3771955966949463,0.2543032467365265,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8952533006668091,0.261748343706131,0.2480022758245468,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8226656913757324,0.2015762031078338,0.9082582592964172,284.896484375,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.4098205566406,284.8971862792969,1.0,0.4230474829673767,1.0,1.0,0.0,1.0,-2.358001232147217,2.357997179031372,4.192785581835778e-06,1.6604593992233276,0.9038304090499878,0.9038304090499878,0.0,62.374778747558594,54.0,50405.09765625,0.0,1002.1382446289062,1.0,280.3568725585937,283.5736083984375,295.3043212890625,298.58331298828125,293.1499938964844,293.1499938964844,280.04998779296875,37229.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941260576248169,1.0,0.0,0.0,3.74729585647583,3.747321128845215,9.369776989842648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.26171875,0.0,1653.5748291015625,1895.4371337890625,0.0,3348.77197265625,0.9276902079582214,1.0,0.0,3.0,1.0,0.0
18176700,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938232421875,0.9529730677604676,0.2965212762355804,0.2666228115558624,297.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7937316894531,0.9704226851463318,0.3127497136592865,0.2959517538547516,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7935485839844,0.9990000128746032,0.3801993429660797,0.2434835284948349,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.79412841796875,0.9106463193893432,0.263117253780365,0.2492636889219284,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.795166015625,0.8349689841270447,0.2024779170751571,0.9121201634407043,284.79351806640625,284.95001220703125,297.1805114746094,292.25750732421875,297.1792907714844,297.40826416015625,284.7938842773437,1.0,0.4218683540821075,1.0,1.0,0.0,1.0,-2.361645221710205,2.361640930175781,4.203648131806403e-06,1.6618030071258545,0.8011142015457153,0.8011142015457153,0.0,59.78486633300781,54.0,50830.1796875,0.0,992.4534912109376,1.0,280.09918212890625,283.4627380371094,295.3226623535156,298.703857421875,293.1499938964844,293.1499938964844,280.04998779296875,43233.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016295075416564,1.0,0.0,0.0,3.607642889022827,3.6076676845550537,8.684410772730189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.86962890625,0.0,1540.04638671875,1895.4371337890625,0.0,3418.76904296875,0.897853434085846,1.0,0.0,3.0,1.0,0.0
18176760,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9626167416572572,0.2979747653007507,0.2677567303180694,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.979186236858368,0.3143184781074524,0.2973078489303589,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.9990000128746032,0.3839107751846313,0.2376540005207061,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.920776069164276,0.2645044028759002,0.2504695653915405,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8423991799354553,0.2033701539039611,0.9157352447509766,284.8778076171875,284.95001220703125,297.2066955566406,292.2598571777344,297.2054748535156,297.4066772460937,284.8834533691406,1.0,0.4211385548114776,1.0,1.0,0.0,1.0,-2.3634212017059326,2.363416910171509,4.209789040032774e-06,1.6629701852798462,0.8181847333908081,0.8181847333908081,0.0,58.45307540893555,74.0,50515.9609375,0.0,988.97314453125,1.0,280.0584411621094,283.5516052246094,295.2834167480469,298.57977294921875,293.1499938964844,293.1499938964844,280.3500061035156,42061.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020481705665588,1.0,0.0,0.0,3.45310926437378,3.4531326293945312,7.956351169013942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7147.8154296875,0.0,1367.8599853515625,1895.4371337890625,0.0,3422.6689453125,0.8679878115653992,1.0,0.0,3.0,1.0,0.0
18176820,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.9586547017097472,0.3020120859146118,0.2711719870567322,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.9754381775856018,0.3182764947414398,0.300889253616333,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.9990000128746032,0.3913572430610657,0.2435574382543563,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.9165045619010924,0.2679547667503357,0.2536112368106842,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.838735818862915,0.2056425660848617,0.9256033301353456,285.028564453125,284.95001220703125,297.2591552734375,292.2663879394531,297.2579345703125,297.416015625,285.02813720703125,1.0,0.4278775453567505,1.0,1.0,0.0,1.0,-2.3945088386535645,2.3945045471191406,4.320133939472726e-06,1.6846493482589722,0.9430956244468688,0.9430956244468688,0.0,60.63541793823242,94.0,50586.2265625,0.0,1031.1673583984375,1.0,280.3414306640625,283.6885681152344,295.23272705078125,298.43853759765625,293.1499938964844,293.1499938964844,280.04998779296875,32508.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890556812286377,1.0,0.0,0.0,3.613182783126831,3.613205671310425,8.711102736924659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.66943359375,0.0,1466.73095703125,1895.4371337890625,0.0,3315.414306640625,0.8944888710975647,1.0,0.0,3.0,1.0,0.0
18176880,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.9586547017097472,0.3020120859146118,0.2711719870567322,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.9754381775856018,0.3182764947414398,0.300889253616333,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.9990000128746032,0.3913572430610657,0.2435574382543563,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.9165045619010924,0.2679547667503357,0.2536112368106842,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.838735818862915,0.2056425660848617,0.9256033301353456,285.028564453125,284.95001220703125,297.2591552734375,292.2663879394531,297.2579345703125,297.416015625,285.02813720703125,1.0,0.4278775453567505,1.0,1.0,0.0,1.0,-2.3945088386535645,2.3945045471191406,4.320133939472726e-06,1.6846493482589722,0.9430956244468688,0.9430956244468688,0.0,60.63541793823242,94.0,50586.2265625,0.0,1031.1673583984375,1.0,280.3414306640625,283.6885681152344,295.23272705078125,298.43853759765625,293.1499938964844,293.1499938964844,280.04998779296875,32508.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890556812286377,1.0,0.0,0.0,3.613182783126831,3.613205671310425,8.711102736924659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.66943359375,0.0,1466.73095703125,1895.4371337890625,0.0,3315.414306640625,0.8944888710975647,1.0,0.0,3.0,1.0,0.0
18176940,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.9306876063346864,0.3050960600376129,0.2744167447090149,297.4457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.949394166469574,0.3215982019901275,0.3044512271881103,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.9990000128746032,0.3921928703784942,0.2667474448680877,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.8912241458892822,0.2708384096622467,0.2567431032657623,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.8179678320884705,0.2074277549982071,0.9354523420333862,284.931396484375,284.95001220703125,297.311767578125,292.2752685546875,297.310546875,297.4062805175781,284.93634033203125,1.0,0.4408603310585022,1.0,1.0,0.0,1.0,-2.446118354797364,2.4461138248443604,4.507415269472404e-06,1.7210755348205566,0.8729020953178406,0.8729020953178406,0.0,67.78846740722656,112.0,52173.78125,0.0,1118.18994140625,1.0,280.05767822265625,283.5625,295.3135681152344,298.67486572265625,293.1499938964844,293.1499938964844,280.3500061035156,37291.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023070335388184,1.0,0.0,0.0,3.555325508117676,3.555348873138428,8.434358846898249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.1259765625,0.0,1439.78271484375,1895.4371337890625,0.0,3425.079833984375,0.8857499957084656,1.0,0.0,3.0,1.0,0.0
18177000,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.9306876063346864,0.3050960600376129,0.2744167447090149,297.4457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.949394166469574,0.3215982019901275,0.3044512271881103,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.9990000128746032,0.3921928703784942,0.2667474448680877,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.8912241458892822,0.2708384096622467,0.2567431032657623,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.8179678320884705,0.2074277549982071,0.9354523420333862,284.931396484375,284.95001220703125,297.311767578125,292.2752685546875,297.310546875,297.4062805175781,284.93634033203125,1.0,0.4408603310585022,1.0,1.0,0.0,1.0,-2.446118354797364,2.4461138248443604,4.507415269472404e-06,1.7210755348205566,0.8729020953178406,0.8729020953178406,0.0,67.78846740722656,112.0,52173.78125,0.0,1118.18994140625,1.0,280.05767822265625,283.5625,295.3135681152344,298.67486572265625,293.1499938964844,293.1499938964844,280.3500061035156,37291.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023070335388184,1.0,0.0,0.0,3.555325508117676,3.555348873138428,8.434358846898249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.1259765625,0.0,1439.78271484375,1895.4371337890625,0.0,3425.079833984375,0.8857499957084656,1.0,0.0,3.0,1.0,0.0
18177060,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.8835450410842896,0.3087968826293945,0.2780197560787201,297.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.8993511199951172,0.3252986967563629,0.3083033263683319,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.9623985290527344,0.3893080651760101,0.2731913328170776,297.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.8494464159011841,0.2739892303943634,0.260112315416336,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.7788551449775696,0.2093355506658554,0.94607812166214,285.0702819824219,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.4005432128906,285.0691833496094,1.0,0.4559468924999237,1.0,1.0,0.0,1.0,-2.480802059173584,2.480797529220581,4.635788627638249e-06,1.745639681816101,1.0,1.0,0.0,81.5409927368164,130.0,52404.828125,0.0,1215.8780517578125,1.0,280.34228515625,283.6855773925781,295.2846984863281,298.603515625,293.1499938964844,293.1499938964844,280.04998779296875,31658.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982541561126709,1.0,0.0,0.0,3.74765944480896,3.747683525085449,9.371595410812006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.17822265625,0.0,1611.20703125,1895.4371337890625,0.0,3387.304931640625,0.9237698912620544,1.0,0.0,3.0,1.0,0.0
18177120,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.8835450410842896,0.3087968826293945,0.2780197560787201,297.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.8993511199951172,0.3252986967563629,0.3083033263683319,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.9623985290527344,0.3893080651760101,0.2731913328170776,297.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.8494464159011841,0.2739892303943634,0.260112315416336,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.7788551449775696,0.2093355506658554,0.94607812166214,285.0702819824219,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.4005432128906,285.0691833496094,1.0,0.4559468924999237,1.0,1.0,0.0,1.0,-2.480802059173584,2.480797529220581,4.635788627638249e-06,1.745639681816101,1.0,1.0,0.0,81.5409927368164,130.0,52404.828125,0.0,1215.8780517578125,1.0,280.34228515625,283.6855773925781,295.2846984863281,298.603515625,293.1499938964844,293.1499938964844,280.04998779296875,31658.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982541561126709,1.0,0.0,0.0,3.74765944480896,3.747683525085449,9.371595410812006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.17822265625,0.0,1611.20703125,1895.4371337890625,0.0,3387.304931640625,0.9237698912620544,1.0,0.0,3.0,1.0,0.0
18177180,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8604106903076172,0.3103391230106354,0.2800174951553345,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8753702640533447,0.3270034790039062,0.310473620891571,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.9317627549171448,0.3885862231254577,0.2728545665740967,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8286252617835999,0.2754268944263458,0.2620063126087188,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.7583272457122803,0.210122525691986,0.95201575756073,284.9118957519531,284.95001220703125,297.3940734863281,292.2934265136719,297.39288330078125,297.3940734863281,284.9045715332031,1.0,0.4645104110240936,1.0,1.0,0.0,1.0,-2.493664026260376,2.493659496307373,4.684074610850075e-06,1.75486159324646,0.9275302290916444,0.9275302290916444,0.0,90.85002899169922,130.0,53730.48046875,0.0,1271.4434814453125,1.0,280.0860595703125,283.4971008300781,295.3564453125,298.8564453125,293.1499938964844,293.1499938964844,280.04998779296875,34623.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085959196090698,1.0,0.0,0.0,3.776315927505493,3.776340961456299,9.51546269334358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7928.79248046875,0.0,1667.6400146484375,1895.4371337890625,0.0,3483.56884765625,0.9311635494232178,1.0,0.0,3.0,1.0,0.0
18177240,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8444052338600159,0.3112868666648865,0.2812145054340362,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8586792945861816,0.3281276822090149,0.3118958473205566,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.909554958343506,0.3882018327713012,0.2727090418338775,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8138040900230408,0.2763576507568359,0.2632452845573425,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.744223952293396,0.2105556279420852,0.9556700587272644,284.90594482421875,284.95001220703125,297.41754150390625,292.2994689941406,297.4163513183594,297.3871154785156,284.9086608886719,1.0,0.4713140726089477,1.0,1.0,0.0,1.0,-2.5025155544281006,2.5025107860565186,4.717248884844594e-06,1.7610892057418823,0.9094886779785156,0.9094886779785156,0.0,98.59899139404295,133.0,53813.3359375,0.0,1315.341064453125,1.0,280.0567626953125,283.4975280761719,295.3514709472656,298.82916259765625,293.1499938964844,293.1499938964844,279.75,36790.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127726554870604,1.0,0.0,0.0,3.735917091369629,3.7359421253204346,9.312960287388704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.79296875,0.0,1636.9287109375,1895.4371337890625,0.0,3522.3173828125,0.924863576889038,1.0,0.0,3.0,1.0,0.0
18177300,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8129272460937,0.8327836990356445,0.3123106062412262,0.2824305891990661,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81280517578125,0.8465859293937683,0.3293282389640808,0.3133440911769867,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.8942832946777344,0.3879818320274353,0.272692322731018,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.813232421875,0.8020131587982178,0.2773336172103882,0.264482706785202,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.7338784337043762,0.2109629660844802,0.9589913487434388,284.8125915527344,284.95001220703125,297.444091796875,292.3067626953125,297.44293212890625,297.3797607421875,284.8125305175781,1.0,0.4770090281963348,1.0,1.0,0.0,1.0,-2.5111751556396484,2.5111703872680664,4.749806976178661e-06,1.7671726942062378,0.8187234401702881,0.8187234401702881,0.0,105.35501861572266,133.0,54515.203125,0.0,1355.0484619140625,1.0,279.7986755371094,283.3848571777344,295.375732421875,298.9740600585937,293.1499938964844,293.1499938964844,279.75,41557.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920625627040863,1.0,0.0,0.0,3.6313416957855225,3.631366491317749,8.798882049632084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.66650390625,0.0,1553.8758544921875,1895.4371337890625,0.0,3594.93115234375,0.9024001955986024,1.0,0.0,3.0,1.0,0.0
18177360,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.8237611651420593,0.3134686946868896,0.2835692465305328,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.837317168712616,0.3305752873420715,0.3146847486495971,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8824710249900818,0.3880177438259125,0.2727598845958709,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.7924842238426208,0.2783225178718567,0.2656037807464599,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.7257323265075684,0.2113613486289978,0.9617549180984496,284.8705749511719,284.95001220703125,297.4707336425781,292.31451416015625,297.4584045410156,297.3737487792969,284.8658447265625,1.0,0.4818044006824493,0.8942294716835022,0.8942294716835022,0.2000000029802322,1.0,-2.5188770294189453,2.2069308757781982,0.311946302652359,1.4623665809631348,0.8220850825309753,0.8220850825309753,0.0,111.1513671875,121.0,53329.2265625,0.0,1388.3492431640625,1.0,279.758056640625,283.4163818359375,295.3449401855469,298.8589782714844,293.1499938964844,293.1499938964844,280.04998779296875,41245.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219514727592468,1.0,0.0,0.0,3.4990346431732178,3.4990580081939697,8.16939234482561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.966796875,0.0,1409.2305908203125,1895.4371337890625,0.0,3607.15673828125,0.8766152858734131,1.0,0.0,3.0,1.0,0.0
