time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18177420,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8217413425445557,0.3164500594139099,0.2862141728401184,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8351305723190308,0.3335147500038147,0.3174666166305542,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8779436945915222,0.3888914585113525,0.2733182609081268,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7900829315185547,0.2806345820426941,0.2678216695785522,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.723042905330658,0.2124327272176742,0.9667666554450988,284.8816223144531,284.95001220703125,297.5242004394531,292.33135986328125,297.44854736328125,297.369140625,284.88201904296875,1.0,0.484855055809021,0.6826884746551514,0.6826884746551514,0.6000000238418579,1.0,-2.534765243530273,1.2934777736663818,1.241287350654602,0.5469900965690613,0.7931433916091919,0.7931433916091919,0.0,113.96910858154295,109.0,47617.1640625,0.0,1418.015380859375,1.0,280.0403747558594,283.4244384765625,295.2317810058594,298.3743591308594,293.1499938964844,293.1499938964844,280.3500061035156,40989.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990973830223083,1.0,0.0,0.0,3.358370542526245,3.3583927154541016,7.52576283957751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.55517578125,0.0,1266.6221923828125,1895.4371337890625,0.0,3395.1689453125,0.8434266448020935,1.0,0.0,3.0,1.0,0.0
18177480,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8217413425445557,0.3164500594139099,0.2862141728401184,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8351305723190308,0.3335147500038147,0.3174666166305542,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8779436945915222,0.3888914585113525,0.2733182609081268,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7900829315185547,0.2806345820426941,0.2678216695785522,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.723042905330658,0.2124327272176742,0.9667666554450988,284.8816223144531,284.95001220703125,297.5242004394531,292.33135986328125,297.44854736328125,297.369140625,284.88201904296875,1.0,0.484855055809021,0.6826884746551514,0.6826884746551514,0.6000000238418579,1.0,-2.534765243530273,1.2934777736663818,1.241287350654602,0.5469900965690613,0.7931433916091919,0.7931433916091919,0.0,113.96910858154295,109.0,47617.1640625,0.0,1418.015380859375,1.0,280.0403747558594,283.4244384765625,295.2317810058594,298.3743591308594,293.1499938964844,293.1499938964844,280.3500061035156,40989.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990973830223083,1.0,0.0,0.0,3.358370542526245,3.3583927154541016,7.52576283957751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.55517578125,0.0,1266.6221923828125,1895.4371337890625,0.0,3395.1689453125,0.8434266448020935,1.0,0.0,3.0,1.0,0.0
18177540,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.8314130306243896,0.3199221789836883,0.2890430092811584,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.8448729515075684,0.3368589282035827,0.3203412592411041,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.8871790766716003,0.3903618454933166,0.274109274148941,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.7999290227890015,0.2832739055156708,0.2700532078742981,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.7304410338401794,0.2138076722621917,0.97174072265625,284.9630432128906,284.95001220703125,297.57794189453125,292.3498229980469,297.4438171386719,297.3697204589844,284.9608459472656,1.0,0.4841164350509643,0.4711474478244781,0.4711474478244781,1.0,1.0,-2.5512168407440186,0.902540922164917,1.648675799369812,0.1516829133033752,0.8528242707252502,0.8528242707252502,0.0,110.08029174804688,97.0,45094.8984375,0.0,1422.9578857421875,1.0,280.3389587402344,283.5039367675781,295.2084655761719,298.1131896972656,293.1499938964844,293.1499938964844,280.6499938964844,35241.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660904765129089,1.0,0.0,0.0,3.407978773117065,3.408000230789185,7.749738415441243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.93603515625,0.0,1274.91015625,1895.4371337890625,0.0,3086.13525390625,0.8503362536430359,1.0,0.0,3.0,1.0,0.0
18177600,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.8314130306243896,0.3199221789836883,0.2890430092811584,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.8448729515075684,0.3368589282035827,0.3203412592411041,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.8871790766716003,0.3903618454933166,0.274109274148941,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.7999290227890015,0.2832739055156708,0.2700532078742981,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.7304410338401794,0.2138076722621917,0.97174072265625,284.9630432128906,284.95001220703125,297.57794189453125,292.3498229980469,297.4438171386719,297.3697204589844,284.9608459472656,1.0,0.4841164350509643,0.4711474478244781,0.4711474478244781,1.0,1.0,-2.5512168407440186,0.902540922164917,1.648675799369812,0.1516829133033752,0.8528242707252502,0.8528242707252502,0.0,110.08029174804688,97.0,45094.8984375,0.0,1422.9578857421875,1.0,280.3389587402344,283.5039367675781,295.2084655761719,298.1131896972656,293.1499938964844,293.1499938964844,280.6499938964844,35241.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660904765129089,1.0,0.0,0.0,3.407978773117065,3.408000230789185,7.749738415441243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.93603515625,0.0,1274.91015625,1895.4371337890625,0.0,3086.13525390625,0.8503362536430359,1.0,0.0,3.0,1.0,0.0
18177660,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.8486752510070801,0.323710948228836,0.2920500040054321,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.8626977205276489,0.3405115902423858,0.3233847320079803,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.90518456697464,0.3922183811664581,0.2750920057296753,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.8169705271720886,0.2861737608909607,0.2724043726921081,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.7442951202392578,0.2154360115528106,0.9772453308105468,285.0677185058594,284.95001220703125,297.6319885253906,292.3697814941406,297.4692077636719,297.37371826171875,285.0658874511719,1.0,0.4811614155769348,0.5035878419876099,0.5035878419876099,1.0,1.0,-2.5691018104553223,0.9537822008132936,1.6153196096420288,0.1974542438983917,0.983010470867157,0.983010470867157,0.0,102.80609893798828,85.0,44972.71484375,0.0,1414.31982421875,1.0,280.64013671875,283.6181945800781,295.27410888671875,298.1082458496094,293.1499938964844,293.1499938964844,280.3500061035156,30442.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843173623085022,1.0,0.0,0.0,3.6125566959381104,3.612579345703125,8.70808435138315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7391.2138671875,0.0,1450.752197265625,1895.4371337890625,0.0,2871.380126953125,0.8929592370986938,1.0,0.0,3.0,1.0,0.0
18177720,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.8486752510070801,0.323710948228836,0.2920500040054321,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.8626977205276489,0.3405115902423858,0.3233847320079803,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.90518456697464,0.3922183811664581,0.2750920057296753,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.8169705271720886,0.2861737608909607,0.2724043726921081,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.7442951202392578,0.2154360115528106,0.9772453308105468,285.0677185058594,284.95001220703125,297.6319885253906,292.3697814941406,297.4692077636719,297.37371826171875,285.0658874511719,1.0,0.4811614155769348,0.5035878419876099,0.5035878419876099,1.0,1.0,-2.5691018104553223,0.9537822008132936,1.6153196096420288,0.1974542438983917,0.983010470867157,0.983010470867157,0.0,102.80609893798828,85.0,44972.71484375,0.0,1414.31982421875,1.0,280.64013671875,283.6181945800781,295.27410888671875,298.1082458496094,293.1499938964844,293.1499938964844,280.3500061035156,30442.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843173623085022,1.0,0.0,0.0,3.6125566959381104,3.612579345703125,8.70808435138315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7391.2138671875,0.0,1450.752197265625,1895.4371337890625,0.0,2871.380126953125,0.8929592370986938,1.0,0.0,3.0,1.0,0.0
18177780,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8611567616462708,0.3253292739391327,0.2935807704925537,297.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8756808638572693,0.3422250151634216,0.3249987363815307,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9192286729812622,0.3928103446960449,0.2755535840988159,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8283094167709351,0.2875141203403473,0.2736404538154602,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.7544811964035034,0.2161461561918258,0.9801010489463806,284.907958984375,284.95001220703125,297.66229248046875,292.3815002441406,297.482421875,297.3715209960937,284.901611328125,1.0,0.4788762629032135,0.5216891765594482,0.5216891765594482,1.0,1.0,-2.578354835510254,0.9877190589904784,1.5906357765197754,0.2286070436239242,0.8923982381820679,0.8923982381820679,0.0,97.96219635009766,85.0,46309.34765625,0.0,1405.0084228515625,1.0,280.3882141113281,283.4349365234375,295.4014892578125,298.4193725585937,293.1499938964844,293.1499938964844,280.3500061035156,34541.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510536551475525,1.0,0.0,0.0,3.644322156906128,3.644345760345459,8.861899232215364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7223.79296875,0.0,1515.9630126953125,1895.4371337890625,0.0,2945.140380859375,0.9010934829711914,1.0,0.0,3.0,1.0,0.0
18177840,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8716070055961609,0.3263770639896393,0.2944170534610748,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8865907788276672,0.3433873653411865,0.3259869217872619,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9313302040100098,0.393042504787445,0.2756406962871551,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.837648332118988,0.288398265838623,0.274366170167923,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7631047964096069,0.2165568172931671,0.9814143776893616,284.9051208496094,284.95001220703125,297.6863708496094,292.3910522460937,297.4917297363281,297.3671264648437,284.90777587890625,1.0,0.4767144024372101,0.536028265953064,0.536028265953064,1.0,1.0,-2.58310341835022,1.0118330717086792,1.571270227432251,0.2512504458427429,0.8760122656822205,0.8760122656822205,0.0,94.10295104980467,73.0,46393.90625,0.0,1394.126953125,1.0,280.3571472167969,283.4398193359375,295.42486572265625,298.4302978515625,293.1499938964844,293.1499938964844,280.6499938964844,37050.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551111817359924,1.0,0.0,0.0,3.594402551651001,3.594426393508911,8.620783660262532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6795.21337890625,0.0,1479.9268798828125,1895.4371337890625,0.0,2983.164306640625,0.893392026424408,1.0,0.0,3.0,1.0,0.0
18177900,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8859115839004517,0.3280089795589447,0.2954541742801666,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.9013028740882874,0.3449984490871429,0.3271395862102508,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.947482407093048,0.3937150835990906,0.275793582201004,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.850376546382904,0.2896395623683929,0.2752022743225097,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.7749378681182861,0.2171951234340667,0.9828653335571288,285.0403137207031,284.95001220703125,297.71368408203125,292.40216064453125,297.5052490234375,297.3664855957031,285.0470886230469,1.0,0.4740315079689026,0.552248477935791,0.552248477935791,1.0,1.0,-2.588661193847656,1.0373929738998413,1.5512683391571045,0.2750288546085357,0.9720198512077332,0.9720198512077332,0.0,89.33198547363281,73.0,45876.28515625,0.0,1380.2303466796875,1.0,280.60107421875,283.5887756347656,295.3803100585937,298.26275634765625,293.1499938964844,293.1499938964844,280.6499938964844,32941.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500534296035767,1.0,0.0,0.0,3.657484531402588,3.657508134841919,8.926028840505751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7028.98876953125,0.0,1518.578369140625,1895.4371337890625,0.0,2935.77099609375,0.9066385626792908,1.0,0.0,3.0,1.0,0.0
18177960,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.9044902324676514,0.3298977017402649,0.2968690693378448,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.9214783906936646,0.3468175530433655,0.3285690546035766,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.9668616652488708,0.394650399684906,0.2762249410152435,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.8671495318412781,0.2910586595535278,0.2762652337551117,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.7904104590415955,0.2179805785417556,0.9851132035255432,285.046875,284.95001220703125,297.7410888671875,292.4135437011719,297.5177917480469,297.36895751953125,285.0450744628906,1.0,0.4712719023227691,0.5506027936935425,0.5506027936935425,1.0,1.0,-2.5965709686279297,1.0402215719223022,1.556349277496338,0.2754376530647278,1.0,1.0,0.0,83.96833038330078,61.0,46183.26171875,0.0,1366.784423828125,1.0,280.64288330078125,283.5826110839844,295.4010314941406,298.3424987792969,293.1499938964844,293.1499938964844,280.3500061035156,31815.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489481806755066,1.0,0.0,0.0,3.7577271461486816,3.75775146484375,9.422014954907354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7548.806640625,0.0,1624.122314453125,1895.4371337890625,0.0,2925.419921875,0.9264707565307616,1.0,0.0,3.0,1.0,0.0
18178020,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9515631794929504,0.3324635028839111,0.2990838587284088,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9682198762893676,0.3496123850345611,0.33102548122406,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.9990000128746032,0.395468533039093,0.2742377817630768,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.9074242115020752,0.2931675612926483,0.2780494689941406,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8250146508216858,0.218991219997406,0.988471746444702,284.8847961425781,284.95001220703125,297.79620361328125,292.43707275390625,297.5351257324219,297.3622131347656,284.88653564453125,1.0,0.4651956856250763,0.5473114252090454,0.5473114252090454,1.0,1.0,-2.606691837310791,1.040128469467163,1.5665634870529177,0.2724189758300781,0.8860479593276978,0.8860479593276978,0.0,73.66887664794922,79.0,47223.6953125,0.0,1333.8265380859375,1.0,280.3573913574219,283.4037170410156,295.4845886230469,298.562255859375,293.1499938964844,293.1499938964844,280.6499938964844,38007.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630475401878357,1.0,0.0,0.0,3.703153133392334,3.703177928924561,9.150326718554424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.140625,0.0,1608.34814453125,1895.4371337890625,0.0,3057.58984375,0.9182292222976683,1.0,0.0,3.0,1.0,0.0
18178080,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9515631794929504,0.3324635028839111,0.2990838587284088,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9682198762893676,0.3496123850345611,0.33102548122406,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.9990000128746032,0.395468533039093,0.2742377817630768,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.9074242115020752,0.2931675612926483,0.2780494689941406,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8250146508216858,0.218991219997406,0.988471746444702,284.8847961425781,284.95001220703125,297.79620361328125,292.43707275390625,297.5351257324219,297.3622131347656,284.88653564453125,1.0,0.4651956856250763,0.5473114252090454,0.5473114252090454,1.0,1.0,-2.606691837310791,1.040128469467163,1.5665634870529177,0.2724189758300781,0.8860479593276978,0.8860479593276978,0.0,73.66887664794922,79.0,47223.6953125,0.0,1333.8265380859375,1.0,280.3573913574219,283.4037170410156,295.4845886230469,298.562255859375,293.1499938964844,293.1499938964844,280.6499938964844,38007.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630475401878357,1.0,0.0,0.0,3.703153133392334,3.703177928924561,9.150326718554424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.140625,0.0,1608.34814453125,1895.4371337890625,0.0,3057.58984375,0.9182292222976683,1.0,0.0,3.0,1.0,0.0
18178140,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.9322410821914672,0.3358144760131836,0.3020094037055969,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.9499617218971252,0.3529658913612366,0.3341708481311798,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.9884940981864928,0.3997980654239654,0.2791886925697326,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.890240490436554,0.295664519071579,0.2804452776908874,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.8100526332855225,0.2202596962451934,0.9945531487464904,285.0376281738281,284.95001220703125,297.8517150878906,292.46148681640625,297.5594482421875,297.36724853515625,285.0356140136719,1.0,0.466540664434433,0.5440201163291931,0.5440201163291931,1.0,1.0,-2.5884037017822266,1.0268161296844482,1.5615875720977783,0.2700026929378509,1.0,1.0,0.0,78.39201354980469,97.0,46409.9765625,0.0,1352.7506103515625,1.0,280.6430969238281,283.56011962890625,295.4368896484375,298.4091796875,293.1499938964844,293.1499938964844,280.3500061035156,32939.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539194464683533,1.0,0.0,0.0,3.81760311126709,3.817628145217896,9.724668643684709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.41796875,0.0,1703.7991943359375,1895.4371337890625,0.0,2971.993896484375,0.940877377986908,1.0,0.0,3.0,1.0,0.0
18178200,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.9322410821914672,0.3358144760131836,0.3020094037055969,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.9499617218971252,0.3529658913612366,0.3341708481311798,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.9884940981864928,0.3997980654239654,0.2791886925697326,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.890240490436554,0.295664519071579,0.2804452776908874,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.8100526332855225,0.2202596962451934,0.9945531487464904,285.0376281738281,284.95001220703125,297.8517150878906,292.46148681640625,297.5594482421875,297.36724853515625,285.0356140136719,1.0,0.466540664434433,0.5440201163291931,0.5440201163291931,1.0,1.0,-2.5884037017822266,1.0268161296844482,1.5615875720977783,0.2700026929378509,1.0,1.0,0.0,78.39201354980469,97.0,46409.9765625,0.0,1352.7506103515625,1.0,280.6430969238281,283.56011962890625,295.4368896484375,298.4091796875,293.1499938964844,293.1499938964844,280.3500061035156,32939.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539194464683533,1.0,0.0,0.0,3.81760311126709,3.817628145217896,9.724668643684709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.41796875,0.0,1703.7991943359375,1895.4371337890625,0.0,2971.993896484375,0.940877377986908,1.0,0.0,3.0,1.0,0.0
18178260,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9328768253326416,0.3383631706237793,0.3045876324176788,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.950602889060974,0.3557689487934112,0.3370499014854431,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9874264001846312,0.3995220959186554,0.2799684107303619,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8905285596847534,0.2977528870105743,0.2826099991798401,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8096276521682739,0.2212358117103576,0.9996920824050904,284.8970031738281,284.95001220703125,297.9076538085937,292.48663330078125,297.5768127441406,297.3591003417969,284.898681640625,1.0,0.4762827455997467,0.5430876016616821,0.5430876016616821,1.0,1.0,-2.644941806793213,1.0508999824523926,1.5940418243408203,0.2714222371578216,0.904941976070404,0.904941976070404,0.0,80.3165512084961,115.0,47949.82421875,0.0,1414.4425048828125,1.0,280.35699462890625,283.3983764648437,295.5263977050781,298.6408996582031,293.1499938964844,293.1499938964844,280.04998779296875,37767.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660504221916199,1.0,0.0,0.0,3.7667582035064697,3.7667837142944336,9.467357813264244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.705078125,0.0,1680.6373291015625,1895.4371337890625,0.0,3085.759521484375,0.9324653744697572,1.0,0.0,3.0,1.0,0.0
18178320,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9328768253326416,0.3383631706237793,0.3045876324176788,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.950602889060974,0.3557689487934112,0.3370499014854431,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9874264001846312,0.3995220959186554,0.2799684107303619,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8905285596847534,0.2977528870105743,0.2826099991798401,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8096276521682739,0.2212358117103576,0.9996920824050904,284.8970031738281,284.95001220703125,297.9076538085937,292.48663330078125,297.5768127441406,297.3591003417969,284.898681640625,1.0,0.4762827455997467,0.5430876016616821,0.5430876016616821,1.0,1.0,-2.644941806793213,1.0508999824523926,1.5940418243408203,0.2714222371578216,0.904941976070404,0.904941976070404,0.0,80.3165512084961,115.0,47949.82421875,0.0,1414.4425048828125,1.0,280.35699462890625,283.3983764648437,295.5263977050781,298.6408996582031,293.1499938964844,293.1499938964844,280.04998779296875,37767.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660504221916199,1.0,0.0,0.0,3.7667582035064697,3.7667837142944336,9.467357813264244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.705078125,0.0,1680.6373291015625,1895.4371337890625,0.0,3085.759521484375,0.9324653744697572,1.0,0.0,3.0,1.0,0.0
18178380,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80499267578125,0.9095837473869324,0.3394680619239807,0.3059043884277344,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050231933594,0.9271143078804016,0.3570651412010193,0.3385988175868988,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051452636719,0.9663683772087096,0.3990634381771087,0.2798024713993072,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.80487060546875,0.8707760572433472,0.2986514866352081,0.2837837338447571,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8047790527344,0.791252076625824,0.2215213775634765,1.0025031566619873,284.8051452636719,284.95001220703125,297.9391784667969,292.5009765625,297.584716796875,297.3515319824219,284.8098449707031,1.0,0.4821910858154297,0.5425654053688049,0.5425654053688049,1.0,1.0,-2.65369725227356,1.0539907217025757,1.599706530570984,0.2718970477581024,0.8056631088256836,0.8056631088256836,0.0,86.95024108886719,115.0,48479.55859375,0.0,1455.7666015625,1.0,280.08856201171875,283.29547119140625,295.56329345703125,298.78106689453125,293.1499938964844,293.1499938964844,280.04998779296875,43770.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874397873878479,1.0,0.0,0.0,3.603979825973511,3.604004859924317,8.66678476540983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7446.51220703125,0.0,1539.9732666015625,1895.4371337890625,0.0,3164.06005859375,0.8982971906661987,1.0,0.0,3.0,1.0,0.0
18178440,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8929474949836731,0.3404621481895447,0.3068945407867431,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.9086436629295348,0.3581548631191253,0.3397742211818695,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.947296679019928,0.3990137577056885,0.2797901332378387,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8555991053581238,0.2994020581245422,0.284660279750824,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.7767375707626343,0.2217574715614318,1.0044797658920288,284.8777770996094,284.95001220703125,297.96405029296875,292.5123291015625,297.592041015625,297.3473205566406,284.88214111328125,1.0,0.4872025549411773,0.5421550869941711,0.5421550869941711,1.0,1.0,-2.6597096920013428,1.0560413599014282,1.6036683320999146,0.2720833122730255,0.8225225806236267,0.8225225806236267,0.0,92.91929626464844,133.0,48307.47265625,0.0,1490.976806640625,1.0,280.0580139160156,283.3634948730469,295.5393981933594,298.6953430175781,293.1499938964844,293.1499938964844,280.3500061035156,41974.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748995065689087,1.0,0.0,0.0,3.489088535308838,3.489112138748169,8.123015504679643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7001.48583984375,0.0,1404.138427734375,1895.4371337890625,0.0,3168.764404296875,0.8753890991210938,1.0,0.0,3.0,1.0,0.0
18178500,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8766831159591675,0.3420653939247131,0.308346152305603,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8917776942253113,0.3597427904605865,0.3413509130477905,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9266672134399414,0.399534672498703,0.2801283001899719,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8408079147338867,0.3005440533161163,0.2858500480651855,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.7623633742332458,0.2222407162189483,1.007365584373474,285.0165100097656,284.95001220703125,297.9924011230469,292.5253601074219,297.60357666015625,297.3477783203125,285.02178955078125,1.0,0.4933100640773773,0.541688859462738,0.541688859462738,1.0,1.0,-2.668644666671753,1.0592923164367676,1.6093523502349854,0.2725710272789001,0.9131742715835572,0.9131742715835572,0.0,99.95474243164062,133.0,47740.21484375,0.0,1535.242431640625,1.0,280.2977905273437,283.5101013183594,295.4805908203125,298.4901428222656,293.1499938964844,293.1499938964844,280.3500061035156,34882.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665249347686768,1.0,0.0,0.0,3.5422704219818115,3.5422933101654053,8.372530260203348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7226.79931640625,0.0,1408.4716796875,1895.4371337890625,0.0,3090.211181640625,0.8828627467155457,1.0,0.0,3.0,1.0,0.0
18178560,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8628065586090088,0.3437842428684234,0.3101384937763214,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8773006796836853,0.3614605367183685,0.3432143330574035,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.9088031053543092,0.4002811312675476,0.2808049619197845,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8281983733177185,0.3017988204956054,0.2872817516326904,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.7501431107521057,0.2228236943483352,1.0111536979675293,285.02081298828125,284.95001220703125,298.0209045410156,292.5384826660156,297.6161499023437,297.35015869140625,285.0198974609375,1.0,0.4998278617858886,0.5408308506011963,0.5408308506011963,1.0,1.0,-2.6801180839538574,1.0631036758422852,1.6170145273208618,0.2729123830795288,0.9403233528137208,0.9403233528137208,0.0,107.1986846923828,151.0,48045.90625,0.0,1584.326904296875,1.0,280.3417663574219,283.5051574707031,295.5012512207031,298.5576171875,293.1499938964844,293.1499938964844,280.04998779296875,32935.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628153800964355,1.0,0.0,0.0,3.631392002105713,3.631415367126465,8.799126476333186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7749.1640625,0.0,1489.7491455078125,1895.4371337890625,0.0,3055.412109375,0.8989148736000061,1.0,0.0,3.0,1.0,0.0
18178620,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.836918294429779,0.3459735214710235,0.3129921555519104,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8503079414367676,0.3640351295471191,0.3464908003807068,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8779162168502808,0.4007743895053863,0.2818013727664947,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8032296299934387,0.3035613000392914,0.2897700667381286,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7276550531387329,0.2234158962965011,1.0175378322601318,284.9100952148437,284.95001220703125,298.0782775878906,292.5648803710937,297.634033203125,297.3428955078125,284.9131774902344,1.0,0.513340175151825,0.5391148328781128,0.5391148328781128,1.0,1.0,-2.699345827102661,1.0689724683761597,1.6303733587265017,0.2730239033699035,0.8514941930770874,0.8514941930770874,0.0,123.51378631591795,154.0,48996.6875,0.0,1686.705078125,1.0,280.0577087402344,283.3760986328125,295.5939636230469,298.7749938964844,293.1499938964844,293.1499938964844,280.3500061035156,38658.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729103803634644,1.0,0.0,0.0,3.526456832885742,3.526480197906494,8.297943168145139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.43359375,0.0,1419.233642578125,1895.4371337890625,0.0,3150.10986328125,0.8802046179771423,1.0,0.0,3.0,1.0,0.0
18178680,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.836918294429779,0.3459735214710235,0.3129921555519104,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8503079414367676,0.3640351295471191,0.3464908003807068,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8779162168502808,0.4007743895053863,0.2818013727664947,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8032296299934387,0.3035613000392914,0.2897700667381286,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7276550531387329,0.2234158962965011,1.0175378322601318,284.9100952148437,284.95001220703125,298.0782775878906,292.5648803710937,297.634033203125,297.3428955078125,284.9131774902344,1.0,0.513340175151825,0.5391148328781128,0.5391148328781128,1.0,1.0,-2.699345827102661,1.0689724683761597,1.6303733587265017,0.2730239033699035,0.8514941930770874,0.8514941930770874,0.0,123.51378631591795,154.0,48996.6875,0.0,1686.705078125,1.0,280.0577087402344,283.3760986328125,295.5939636230469,298.7749938964844,293.1499938964844,293.1499938964844,280.3500061035156,38658.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729103803634644,1.0,0.0,0.0,3.526456832885742,3.526480197906494,8.297943168145139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.43359375,0.0,1419.233642578125,1895.4371337890625,0.0,3150.10986328125,0.8802046179771423,1.0,0.0,3.0,1.0,0.0
18178740,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8239379525184631,0.3489527702331543,0.3158114850521087,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8368827700614929,0.3671459853649139,0.3496437668800354,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.8616867065429688,0.4020390510559082,0.2828021645545959,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.7892356514930725,0.3057405650615692,0.2920820415019989,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.7154076099395752,0.2242898195981979,1.0228561162948608,285.0355834960937,284.95001220703125,298.1361999511719,292.5913391113281,297.6571350097656,297.3439636230469,285.03448486328125,1.0,0.5225622057914734,0.5373988151550293,0.5373988151550293,1.0,1.0,-2.7168869972229004,1.074062705039978,1.6428242921829224,0.2727507650852203,0.9729007482528688,0.9729007482528688,0.0,134.58447265625,142.0,48757.19140625,0.0,1763.683837890625,1.0,280.3416442871094,283.5025634765625,295.5690612792969,298.66925048828125,293.1499938964844,293.1499938964844,280.04998779296875,32144.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643640279769897,1.0,0.0,0.0,3.6885836124420166,3.688607215881348,9.078467542167346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.7080078125,0.0,1547.363525390625,1895.4371337890625,0.0,3069.939453125,0.9113076329231262,1.0,0.0,3.0,1.0,0.0
18178800,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8239379525184631,0.3489527702331543,0.3158114850521087,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8368827700614929,0.3671459853649139,0.3496437668800354,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.8616867065429688,0.4020390510559082,0.2828021645545959,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.7892356514930725,0.3057405650615692,0.2920820415019989,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.7154076099395752,0.2242898195981979,1.0228561162948608,285.0355834960937,284.95001220703125,298.1361999511719,292.5913391113281,297.6571350097656,297.3439636230469,285.03448486328125,1.0,0.5225622057914734,0.5373988151550293,0.5373988151550293,1.0,1.0,-2.7168869972229004,1.074062705039978,1.6428242921829224,0.2727507650852203,0.9729007482528688,0.9729007482528688,0.0,134.58447265625,142.0,48757.19140625,0.0,1763.683837890625,1.0,280.3416442871094,283.5025634765625,295.5690612792969,298.66925048828125,293.1499938964844,293.1499938964844,280.04998779296875,32144.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643640279769897,1.0,0.0,0.0,3.6885836124420166,3.688607215881348,9.078467542167346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.7080078125,0.0,1547.363525390625,1895.4371337890625,0.0,3069.939453125,0.9113076329231262,1.0,0.0,3.0,1.0,0.0
18178860,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8233354687690735,0.3508895635604858,0.3178988397121429,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.836449921131134,0.3695487082004547,0.3522001206874847,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8596687316894531,0.4024118781089782,0.283320277929306,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.78843092918396,0.3073104619979858,0.2938287556171417,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.713994026184082,0.224714308977127,1.025821566581726,284.8970947265625,284.95001220703125,298.1946716308594,292.6177673339844,297.67449951171875,297.33544921875,284.9000549316406,1.0,0.5249003171920776,0.5358731150627136,0.5358731150627136,1.0,1.0,-2.7287609577178955,1.0769048929214478,1.6518561840057373,0.2720094919204712,0.8666976094245911,0.8666976094245911,0.0,136.63743591308594,130.0,49728.89453125,0.0,1791.0146484375,1.0,280.0569152832031,283.3473815917969,295.6553649902344,298.8866271972656,293.1499938964844,293.1499938964844,280.3500061035156,38445.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761561512947083,1.0,0.0,0.0,3.609120130538941,3.6091442108154297,8.691524726600619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.4296875,0.0,1506.2569580078125,1895.4371337890625,0.0,3180.5478515625,0.8979316353797913,1.0,0.0,3.0,1.0,0.0
18178920,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8233354687690735,0.3508895635604858,0.3178988397121429,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.836449921131134,0.3695487082004547,0.3522001206874847,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8596687316894531,0.4024118781089782,0.283320277929306,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.78843092918396,0.3073104619979858,0.2938287556171417,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.713994026184082,0.224714308977127,1.025821566581726,284.8970947265625,284.95001220703125,298.1946716308594,292.6177673339844,297.67449951171875,297.33544921875,284.9000549316406,1.0,0.5249003171920776,0.5358731150627136,0.5358731150627136,1.0,1.0,-2.7287609577178955,1.0769048929214478,1.6518561840057373,0.2720094919204712,0.8666976094245911,0.8666976094245911,0.0,136.63743591308594,130.0,49728.89453125,0.0,1791.0146484375,1.0,280.0569152832031,283.3473815917969,295.6553649902344,298.8866271972656,293.1499938964844,293.1499938964844,280.3500061035156,38445.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761561512947083,1.0,0.0,0.0,3.609120130538941,3.6091442108154297,8.691524726600619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.4296875,0.0,1506.2569580078125,1895.4371337890625,0.0,3180.5478515625,0.8979316353797913,1.0,0.0,3.0,1.0,0.0
18178980,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8310723304748535,0.3538376688957214,0.3200575411319732,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.8445026874542236,0.3726467192173004,0.3546930253505707,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.86687833070755,0.4036833047866821,0.2838469445705414,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.7962748408317566,0.3094431757926941,0.2954550385475158,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.7198595404624939,0.2255514711141586,1.0279651880264282,285.0319519042969,284.95001220703125,298.2536926269531,292.6439514160156,297.69842529296875,297.3373413085937,285.0302429199219,1.0,0.5234320163726807,0.5343474745750427,0.5343474745750427,1.0,1.0,-2.7395055294036865,1.0792466402053833,1.6602588891983032,0.2709394693374634,0.9888526797294616,0.9888526797294616,0.0,132.55252075195312,118.0,49311.44140625,0.0,1788.1875,1.0,280.3430480957031,283.4855041503906,295.62109375,298.7601013183594,293.1499938964844,293.1499938964844,280.04998779296875,32417.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675158619880676,1.0,0.0,0.0,3.753142356872559,3.753166675567627,9.39903657126706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.697265625,0.0,1623.41455078125,1895.4371337890625,0.0,3099.50732421875,0.9258292317390442,1.0,0.0,3.0,1.0,0.0
18179040,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8310723304748535,0.3538376688957214,0.3200575411319732,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.8445026874542236,0.3726467192173004,0.3546930253505707,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.86687833070755,0.4036833047866821,0.2838469445705414,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.7962748408317566,0.3094431757926941,0.2954550385475158,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.7198595404624939,0.2255514711141586,1.0279651880264282,285.0319519042969,284.95001220703125,298.2536926269531,292.6439514160156,297.69842529296875,297.3373413085937,285.0302429199219,1.0,0.5234320163726807,0.5343474745750427,0.5343474745750427,1.0,1.0,-2.7395055294036865,1.0792466402053833,1.6602588891983032,0.2709394693374634,0.9888526797294616,0.9888526797294616,0.0,132.55252075195312,118.0,49311.44140625,0.0,1788.1875,1.0,280.3430480957031,283.4855041503906,295.62109375,298.7601013183594,293.1499938964844,293.1499938964844,280.04998779296875,32417.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675158619880676,1.0,0.0,0.0,3.753142356872559,3.753166675567627,9.39903657126706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.697265625,0.0,1623.41455078125,1895.4371337890625,0.0,3099.50732421875,0.9258292317390442,1.0,0.0,3.0,1.0,0.0
18179100,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8371714949607849,0.3549552857875824,0.3211729526519775,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8509138226509094,0.3739860355854034,0.3559892475605011,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8730248212814331,0.4040375649929046,0.2841574251651764,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8025341629981995,0.3103386163711548,0.296306312084198,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7246376276016235,0.225864365696907,1.0292021036148071,284.8868713378906,284.95001220703125,298.283447265625,292.6568908691406,297.70849609375,297.33526611328125,284.8795471191406,1.0,0.5218620896339417,0.5335845947265625,0.5335845947265625,1.0,1.0,-2.7452895641326904,1.080575704574585,1.664713740348816,0.2705197632312774,0.897506594657898,0.897506594657898,0.0,129.12379455566406,118.0,50406.4140625,0.0,1780.8873291015625,1.0,280.0950622558594,283.3165283203125,295.69952392578125,299.0049743652344,293.1499938964844,293.1499938964844,280.04998779296875,35913.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752367496490479,1.0,0.0,0.0,3.753227710723877,3.7532527446746826,9.399464602211084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.87841796875,0.0,1650.41259765625,1895.4371337890625,0.0,3171.927001953125,0.92641019821167,1.0,0.0,3.0,1.0,0.0
18179160,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8435235023498535,0.3558187484741211,0.3218524754047394,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8577445149421692,0.375120460987091,0.3569568395614624,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8795198798179626,0.4041423201560974,0.2841630280017853,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8090307712554932,0.3110497891902923,0.2968749105930328,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.729595959186554,0.2260274291038513,1.0294257402420044,284.8890686035156,284.95001220703125,298.3133544921875,292.6697082519531,297.7168884277344,297.3302307128906,284.8921813964844,1.0,0.5197575688362122,0.5328842401504517,0.5328842401504517,1.0,1.0,-2.748230218887329,1.080755352973938,1.6674747467041016,0.2697657644748688,0.8755336999893188,0.8755336999893188,0.0,125.42781829833984,106.0,50243.984375,0.0,1768.0137939453125,1.0,280.05670166015625,283.3277282714844,295.7043762207031,298.9693603515625,293.1499938964844,293.1499938964844,280.3500061035156,38642.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786668181419373,1.0,0.0,0.0,3.667578220367432,3.667603015899658,8.975364380603423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7183.40234375,0.0,1572.6790771484375,1895.4371337890625,0.0,3204.0849609375,0.9110419750213624,1.0,0.0,3.0,1.0,0.0
18179220,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8619862794876099,0.3588297069072723,0.323860615491867,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.8772143721580505,0.3783199787139892,0.3593267500400543,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.8984330296516418,0.4055152535438537,0.284600555896759,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.8260431885719299,0.3132430016994476,0.2983423173427582,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.7437728643417358,0.2269348800182342,1.0308732986450195,285.0320739746094,284.95001220703125,298.3736267089844,292.6949157714844,297.7420654296875,297.3335876464844,285.0306396484375,1.0,0.5147469639778137,0.53148353099823,0.53148353099823,1.0,1.0,-2.7575104236602783,1.0825947523117063,1.674915790557861,0.2686317265033722,1.0,1.0,0.0,116.04031372070312,94.0,49745.05078125,0.0,1737.9044189453125,1.0,280.3434143066406,283.4749755859375,295.6695861816406,298.8365173339844,293.1499938964844,293.1499938964844,280.04998779296875,32696.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695038557052612,1.0,0.0,0.0,3.798887014389038,3.7989118099212646,9.629550277168164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.46875,0.0,1679.480712890625,1895.4371337890625,0.0,3118.156494140625,0.9363780617713928,1.0,0.0,3.0,1.0,0.0
