time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18179280,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8619862794876099,0.3588297069072723,0.323860615491867,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.8772143721580505,0.3783199787139892,0.3593267500400543,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.8984330296516418,0.4055152535438537,0.284600555896759,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.8260431885719299,0.3132430016994476,0.2983423173427582,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.7437728643417358,0.2269348800182342,1.0308732986450195,285.0320739746094,284.95001220703125,298.3736267089844,292.6949157714844,297.7420654296875,297.3335876464844,285.0306396484375,1.0,0.5147469639778137,0.53148353099823,0.53148353099823,1.0,1.0,-2.7575104236602783,1.0825947523117063,1.674915790557861,0.2686317265033722,1.0,1.0,0.0,116.04031372070312,94.0,49745.05078125,0.0,1737.9044189453125,1.0,280.3434143066406,283.4749755859375,295.6695861816406,298.8365173339844,293.1499938964844,293.1499938964844,280.04998779296875,32696.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695038557052612,1.0,0.0,0.0,3.798887014389038,3.7989118099212646,9.629550277168164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.46875,0.0,1679.480712890625,1895.4371337890625,0.0,3118.156494140625,0.9363780617713928,1.0,0.0,3.0,1.0,0.0
18179340,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8856557607650757,0.3608279824256897,0.3255673944950104,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9019574522972108,0.3808706700801849,0.3615498840808868,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.9239246249198914,0.406049519777298,0.2848857343196869,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8469234108924866,0.3148893117904663,0.2996857464313507,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.7622989416122437,0.2274664938449859,1.0320357084274292,284.88897705078125,284.95001220703125,298.4345703125,292.7193603515625,297.76141357421875,297.32733154296875,284.8913269042969,1.0,0.5090008974075317,0.5300828218460083,0.5300828218460083,1.0,1.0,-2.7655932903289795,1.083871603012085,1.681721568107605,0.2674433290958404,0.8864312171936035,0.8864312171936035,0.0,105.82979583740234,82.0,50702.62109375,0.0,1701.9036865234375,1.0,280.0572204589844,283.3155212402344,295.75152587890625,299.0446472167969,293.1499938964844,293.1499938964844,280.3500061035156,38483.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802807927131653,1.0,0.0,0.0,3.716602087020874,3.71662712097168,9.216911962539598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.361328125,0.0,1627.4609375,1895.4371337890625,0.0,3219.212158203125,0.9219940900802612,1.0,0.0,3.0,1.0,0.0
18179400,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8856557607650757,0.3608279824256897,0.3255673944950104,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9019574522972108,0.3808706700801849,0.3615498840808868,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.9239246249198914,0.406049519777298,0.2848857343196869,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8469234108924866,0.3148893117904663,0.2996857464313507,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.7622989416122437,0.2274664938449859,1.0320357084274292,284.88897705078125,284.95001220703125,298.4345703125,292.7193603515625,297.76141357421875,297.32733154296875,284.8913269042969,1.0,0.5090008974075317,0.5300828218460083,0.5300828218460083,1.0,1.0,-2.7655932903289795,1.083871603012085,1.681721568107605,0.2674433290958404,0.8864312171936035,0.8864312171936035,0.0,105.82979583740234,82.0,50702.62109375,0.0,1701.9036865234375,1.0,280.0572204589844,283.3155212402344,295.75152587890625,299.0446472167969,293.1499938964844,293.1499938964844,280.3500061035156,38483.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802807927131653,1.0,0.0,0.0,3.716602087020874,3.71662712097168,9.216911962539598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.361328125,0.0,1627.4609375,1895.4371337890625,0.0,3219.212158203125,0.9219940900802612,1.0,0.0,3.0,1.0,0.0
18179460,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.9188899397850036,0.3638527989387512,0.3275197446346283,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.9382386803627014,0.3841448426246643,0.3639175295829773,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.959156572818756,0.407486230134964,0.2853157818317413,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.8760529160499573,0.3171142339706421,0.3011121749877929,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.7882523536682129,0.2284139096736908,1.0333375930786133,285.0360717773437,284.95001220703125,298.4961853027344,292.7428894042969,297.78741455078125,297.3314819335937,285.03515625,1.0,0.5027600526809692,0.5287335515022278,0.5287335515022278,1.0,1.0,-2.7745702266693115,1.0856013298034668,1.6889688968658447,0.2663245499134063,1.0,1.0,0.0,94.63817596435548,70.0,50121.80078125,0.0,1662.37255859375,1.0,280.3436889648437,283.468994140625,295.71685791015625,298.9088134765625,293.1499938964844,293.1499938964844,280.04998779296875,33109.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710421323776245,1.0,0.0,0.0,3.834338426589966,3.834363698959351,9.810115670916275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.6279296875,0.0,1725.368896484375,1895.4371337890625,0.0,3132.5859375,0.9445538520812988,1.0,0.0,3.0,1.0,0.0
18179520,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.9188899397850036,0.3638527989387512,0.3275197446346283,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.9382386803627014,0.3841448426246643,0.3639175295829773,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.959156572818756,0.407486230134964,0.2853157818317413,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.8760529160499573,0.3171142339706421,0.3011121749877929,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.7882523536682129,0.2284139096736908,1.0333375930786133,285.0360717773437,284.95001220703125,298.4961853027344,292.7428894042969,297.78741455078125,297.3314819335937,285.03515625,1.0,0.5027600526809692,0.5287335515022278,0.5287335515022278,1.0,1.0,-2.7745702266693115,1.0856013298034668,1.6889688968658447,0.2663245499134063,1.0,1.0,0.0,94.63817596435548,70.0,50121.80078125,0.0,1662.37255859375,1.0,280.3436889648437,283.468994140625,295.71685791015625,298.9088134765625,293.1499938964844,293.1499938964844,280.04998779296875,33109.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710421323776245,1.0,0.0,0.0,3.834338426589966,3.834363698959351,9.810115670916275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.6279296875,0.0,1725.368896484375,1895.4371337890625,0.0,3132.5859375,0.9445538520812988,1.0,0.0,3.0,1.0,0.0
18179580,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9478237628936768,0.3652172982692718,0.3287851810455322,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9662038087844848,0.3858933746814728,0.3655018806457519,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.983349084854126,0.4079560339450836,0.2856422662734985,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.9003298282623291,0.3182521164417267,0.3020866215229034,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8094787001609802,0.2288335859775543,1.0344949960708618,284.8772888183594,284.95001220703125,298.5360107421875,292.75738525390625,297.8008728027344,297.32891845703125,284.8759765625,1.0,0.4986982941627502,0.5278699398040771,0.5278699398040771,1.0,1.0,-2.780954122543335,1.0869598388671875,1.6939942836761477,0.2657930850982666,0.9056498408317566,0.9056498408317566,0.0,87.28990936279297,70.0,51213.56640625,0.0,1636.985107421875,1.0,280.0756530761719,283.2904663085937,295.8005065917969,299.1473999023437,293.1499938964844,293.1499938964844,280.04998779296875,37284.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799964785575867,1.0,0.0,0.0,3.810660123825073,3.810685873031616,9.689329090178944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.00732421875,0.0,1729.395751953125,1895.4371337890625,0.0,3216.547607421875,0.9407057762145996,1.0,0.0,3.0,1.0,0.0
18179640,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.963818907737732,0.3658433556556701,0.3291954398155212,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9807615280151368,0.3867567777633667,0.3661676943302154,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9954196810722352,0.4080770611763,0.2856180369853973,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.915700912475586,0.3187810778617859,0.3024425804615021,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8213586807250977,0.2289759069681167,1.0344711542129517,284.8887634277344,284.95001220703125,298.5585327148437,292.76531982421875,297.8074951171875,297.3257751464844,284.8909912109375,1.0,0.4962874054908752,0.5273842215538025,0.5273842215538025,1.0,1.0,-2.7826120853424072,1.086887001991272,1.6957252025604248,0.2652037441730499,0.896462082862854,0.896462082862854,0.0,83.37214660644531,88.0,51125.46875,0.0,1620.8443603515625,1.0,280.0567626953125,283.303955078125,295.79742431640625,299.11749267578125,293.1499938964844,293.1499938964844,280.3500061035156,38361.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817145228385925,1.0,0.0,0.0,3.760313272476196,3.76033878326416,9.434987759959768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7271.92138671875,0.0,1677.5972900390625,1895.4371337890625,0.0,3232.646240234375,0.9315131902694702,1.0,0.0,3.0,1.0,0.0
18179700,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.969493329524994,0.3671996593475342,0.33010134100914,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.9858898520469666,0.3882963955402374,0.3673739731311798,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.9990084767341614,0.4086770415306091,0.2856600284576416,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.9218283891677856,0.3197908401489258,0.3031885623931885,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.8254151940345764,0.2293676882982254,1.0354684591293335,285.0304870605469,284.95001220703125,298.5899658203125,292.77606201171875,297.8197326660156,297.32623291015625,285.0365905761719,1.0,0.4967960119247436,0.5267095565795898,0.5267095565795898,1.0,1.0,-2.787293672561645,1.0878162384033203,1.6994775533676147,0.2646270990371704,0.992712378501892,0.992712378501892,0.0,82.29227447509766,88.0,50331.97265625,0.0,1622.5914306640625,1.0,280.3047180175781,283.4610595703125,295.7443542480469,298.914794921875,293.1499938964844,293.1499938964844,280.3500061035156,34246.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751583695411682,1.0,0.0,0.0,3.799230337142944,3.799255609512329,9.63129195952206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.8671875,0.0,1691.9622802734375,1895.4371337890625,0.0,3171.19189453125,0.9393628239631652,1.0,0.0,3.0,1.0,0.0
18179760,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.9675488471984864,0.3688012063503265,0.331511527299881,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.9842336773872375,0.3900509178638458,0.3689973354339599,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.997175931930542,0.4095286428928375,0.2863883972167969,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.919428527355194,0.3209801018238067,0.3042917549610138,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.8233374953269958,0.2299015671014785,1.0378159284591677,285.04608154296875,284.95001220703125,298.62158203125,292.7864685058594,297.8338623046875,297.3297424316406,285.04638671875,1.0,0.4989311099052429,0.5260189175605774,0.5260189175605774,1.0,1.0,-2.7959532737731934,1.0904216766357422,1.7055315971374512,0.2646220922470093,1.0,1.0,0.0,83.39549255371094,106.0,50518.5546875,0.0,1640.6131591796875,1.0,280.3433837890625,283.4686889648437,295.7613220214844,298.9779663085937,293.1499938964844,293.1499938964844,280.04998779296875,33617.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726227283477783,1.0,0.0,0.0,3.862725734710693,3.862751483917236,9.955911082215607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.3642578125,0.0,1764.1004638671875,1895.4371337890625,0.0,3147.41162109375,0.9513457417488098,1.0,0.0,3.0,1.0,0.0
18179820,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9416700005531312,0.3706851303577423,0.3338171541690826,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9613144993782043,0.3926369249820709,0.3719872534275055,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9754239916801452,0.4100164175033569,0.2871984839439392,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.894569456577301,0.3225239515304565,0.3062863349914551,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8026171326637268,0.2303481101989746,1.0421125888824463,284.8969421386719,284.95001220703125,298.6853942871094,292.80615234375,297.85400390625,297.3233642578125,284.8988037109375,1.0,0.5064208507537842,0.5246376991271973,0.5246376991271973,1.0,1.0,-2.81085467338562,1.0945444107055664,1.7163103818893433,0.2643886804580688,0.9142233729362488,0.9142233729362488,0.0,91.2397689819336,124.0,51705.73046875,0.0,1700.35986328125,1.0,280.056640625,283.296875,295.8403015136719,299.1943664550781,293.1499938964844,293.1499938964844,279.75,37819.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835805058479309,1.0,0.0,0.0,3.8119187355041504,3.811944723129273,9.695730796011048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.056640625,0.0,1735.098388671875,1895.4371337890625,0.0,3250.125732421875,0.9426055550575256,1.0,0.0,3.0,1.0,0.0
18179880,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9416700005531312,0.3706851303577423,0.3338171541690826,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9613144993782043,0.3926369249820709,0.3719872534275055,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9754239916801452,0.4100164175033569,0.2871984839439392,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.894569456577301,0.3225239515304565,0.3062863349914551,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8026171326637268,0.2303481101989746,1.0421125888824463,284.8969421386719,284.95001220703125,298.6853942871094,292.80615234375,297.85400390625,297.3233642578125,284.8988037109375,1.0,0.5064208507537842,0.5246376991271973,0.5246376991271973,1.0,1.0,-2.81085467338562,1.0945444107055664,1.7163103818893433,0.2643886804580688,0.9142233729362488,0.9142233729362488,0.0,91.2397689819336,124.0,51705.73046875,0.0,1700.35986328125,1.0,280.056640625,283.296875,295.8403015136719,299.1943664550781,293.1499938964844,293.1499938964844,279.75,37819.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835805058479309,1.0,0.0,0.0,3.8119187355041504,3.811944723129273,9.695730796011048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.056640625,0.0,1735.098388671875,1895.4371337890625,0.0,3250.125732421875,0.9426055550575256,1.0,0.0,3.0,1.0,0.0
18179940,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9038127660751344,0.3722370564937591,0.3356144428253174,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9237017035484314,0.3948802649974823,0.374564915895462,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.9377105832099916,0.4100777208805084,0.2875827848911285,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.862391471862793,0.3236646056175232,0.3078562617301941,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.7728325724601746,0.2304131835699081,1.044843316078186,284.8775939941406,284.95001220703125,298.75,292.8241882324219,297.8725280761719,297.3139343261719,284.8812866210937,1.0,0.5163538455963135,0.5232565402984619,0.5232565402984619,1.0,1.0,-2.821739912033081,1.0969116687774658,1.7248282432556152,0.2635264098644256,0.832146942615509,0.832146942615509,0.0,103.90982055664062,142.0,51982.27734375,0.0,1777.790283203125,1.0,279.75762939453125,283.25885009765625,295.8454284667969,299.2345886230469,293.1499938964844,293.1499938964844,280.04998779296875,41767.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910115361213684,1.0,0.0,0.0,3.5449471473693848,3.544970989227295,8.385188152715273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.48974609375,0.0,1461.3106689453125,1895.4371337890625,0.0,3319.66650390625,0.8873520493507385,1.0,0.0,3.0,1.0,0.0
18180000,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9038127660751344,0.3722370564937591,0.3356144428253174,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9237017035484314,0.3948802649974823,0.374564915895462,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.9377105832099916,0.4100777208805084,0.2875827848911285,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.862391471862793,0.3236646056175232,0.3078562617301941,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.7728325724601746,0.2304131835699081,1.044843316078186,284.8775939941406,284.95001220703125,298.75,292.8241882324219,297.8725280761719,297.3139343261719,284.8812866210937,1.0,0.5163538455963135,0.5232565402984619,0.5232565402984619,1.0,1.0,-2.821739912033081,1.0969116687774658,1.7248282432556152,0.2635264098644256,0.832146942615509,0.832146942615509,0.0,103.90982055664062,142.0,51982.27734375,0.0,1777.790283203125,1.0,279.75762939453125,283.25885009765625,295.8454284667969,299.2345886230469,293.1499938964844,293.1499938964844,280.04998779296875,41767.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910115361213684,1.0,0.0,0.0,3.5449471473693848,3.544970989227295,8.385188152715273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.48974609375,0.0,1461.3106689453125,1895.4371337890625,0.0,3319.66650390625,0.8873520493507385,1.0,0.0,3.0,1.0,0.0
18180060,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8754276037216187,0.375137448310852,0.3384722173213959,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8931373357772827,0.3981596827507019,0.3779641985893249,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.903502643108368,0.4113834202289581,0.2886940836906433,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8365527987480164,0.3256304562091827,0.3100619912147522,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.7485365271568298,0.2310697883367538,1.049663543701172,285.01666259765625,284.95001220703125,298.815673828125,292.8408203125,297.9002990722656,297.3191223144531,285.0164489746094,1.0,0.5280116200447083,0.5217100977897644,0.5217100977897644,1.0,1.0,-2.839026927947998,1.1017218828201294,1.737304925918579,0.2632071375846863,0.9464820623397828,0.9464820623397828,0.0,118.17259979248048,160.0,51596.98046875,0.0,1873.6041259765625,1.0,280.0416564941406,283.40057373046875,295.8056640625,299.0873413085937,293.1499938964844,293.1499938964844,279.75,33332.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794201612472534,1.0,0.0,0.0,3.671802282333374,3.671825885772705,8.996049700726871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.0556640625,0.0,1537.4820556640625,1895.4371337890625,0.0,3211.146484375,0.9084553718566896,1.0,0.0,3.0,1.0,0.0
18180120,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8754276037216187,0.375137448310852,0.3384722173213959,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8931373357772827,0.3981596827507019,0.3779641985893249,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.903502643108368,0.4113834202289581,0.2886940836906433,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8365527987480164,0.3256304562091827,0.3100619912147522,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.7485365271568298,0.2310697883367538,1.049663543701172,285.01666259765625,284.95001220703125,298.815673828125,292.8408203125,297.9002990722656,297.3191223144531,285.0164489746094,1.0,0.5280116200447083,0.5217100977897644,0.5217100977897644,1.0,1.0,-2.839026927947998,1.1017218828201294,1.737304925918579,0.2632071375846863,0.9464820623397828,0.9464820623397828,0.0,118.17259979248048,160.0,51596.98046875,0.0,1873.6041259765625,1.0,280.0416564941406,283.40057373046875,295.8056640625,299.0873413085937,293.1499938964844,293.1499938964844,279.75,33332.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794201612472534,1.0,0.0,0.0,3.671802282333374,3.671825885772705,8.996049700726871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.0556640625,0.0,1537.4820556640625,1895.4371337890625,0.0,3211.146484375,0.9084553718566896,1.0,0.0,3.0,1.0,0.0
18180180,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.849941611289978,0.3768261075019836,0.3408877253532409,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8668510317802429,0.4006644487380981,0.381181001663208,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8751242160797119,0.411728024482727,0.2896074056625366,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8133609890937805,0.3269376158714294,0.3121258914470672,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7273633480072021,0.2312561273574829,1.054228901863098,284.90966796875,284.95001220703125,298.88262939453125,292.8564453125,297.9212646484375,297.31280517578125,284.91229248046875,1.0,0.5405375957489014,0.5201637148857117,0.5201637148857117,1.0,1.0,-2.854864835739136,1.1058392524719238,1.7490257024765017,0.2627980411052704,0.8585934042930603,0.8585934042930603,0.0,134.5389404296875,163.0,52489.88671875,0.0,1978.4376220703125,1.0,279.7574462890625,283.2728271484375,295.8822631835937,299.2870788574219,293.1499938964844,293.1499938964844,280.04998779296875,38655.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887102007865906,1.0,0.0,0.0,3.566591262817383,3.566614866256714,8.487893978781358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7453.37939453125,0.0,1461.7520751953125,1895.4371337890625,0.0,3298.1435546875,0.8890961408615112,1.0,0.0,3.0,1.0,0.0
18180240,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.849941611289978,0.3768261075019836,0.3408877253532409,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8668510317802429,0.4006644487380981,0.381181001663208,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8751242160797119,0.411728024482727,0.2896074056625366,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8133609890937805,0.3269376158714294,0.3121258914470672,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7273633480072021,0.2312561273574829,1.054228901863098,284.90966796875,284.95001220703125,298.88262939453125,292.8564453125,297.9212646484375,297.31280517578125,284.91229248046875,1.0,0.5405375957489014,0.5201637148857117,0.5201637148857117,1.0,1.0,-2.854864835739136,1.1058392524719238,1.7490257024765017,0.2627980411052704,0.8585934042930603,0.8585934042930603,0.0,134.5389404296875,163.0,52489.88671875,0.0,1978.4376220703125,1.0,279.7574462890625,283.2728271484375,295.8822631835937,299.2870788574219,293.1499938964844,293.1499938964844,280.04998779296875,38655.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887102007865906,1.0,0.0,0.0,3.566591262817383,3.566614866256714,8.487893978781358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7453.37939453125,0.0,1461.7520751953125,1895.4371337890625,0.0,3298.1435546875,0.8890961408615112,1.0,0.0,3.0,1.0,0.0
18180300,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8421189188957214,0.3780202269554138,0.3419434130191803,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8587741255760193,0.4021471738815307,0.3826347589492798,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.866082489490509,0.4121823012828827,0.2899402678012848,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.8055177927017212,0.3277609050273895,0.3129958510398865,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.7204679846763611,0.231450468301773,1.0557513236999512,285.0356140136719,284.95001220703125,298.91656494140625,292.8638916015625,297.9340209960937,297.31304931640625,285.039794921875,1.0,0.5449810028076172,0.5193905234336853,0.5193905234336853,1.0,1.0,-2.861152648925781,1.107188701629639,1.7539639472961426,0.2623173892498016,0.9493152499198914,0.9493152499198914,0.0,140.72756958007812,163.0,51854.55859375,0.0,2018.869384765625,1.0,280.0003356933594,283.4095153808594,295.8321533203125,299.0955505371094,293.1499938964844,293.1499938964844,280.04998779296875,33641.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824701309204102,1.0,0.0,0.0,3.6269357204437256,3.6269590854644775,8.777544167060114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.978515625,0.0,1490.121337890625,1895.4371337890625,0.0,3239.725341796875,0.9003908634185791,1.0,0.0,3.0,1.0,0.0
18180360,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8372419476509094,0.3793751895427704,0.3433010280132293,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.853728711605072,0.4037814140319824,0.3843132257461548,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8602025508880615,0.412814050912857,0.2904808521270752,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.8002722859382629,0.3287140130996704,0.3140386641025543,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.7157747745513916,0.2317526936531067,1.057799220085144,285.0314025878906,284.95001220703125,298.9507751464844,292.87109375,297.947998046875,297.31524658203125,285.02978515625,1.0,0.5488643646240234,0.5185769200325012,0.5185769200325012,1.0,1.0,-2.8691627979278564,1.1091957092285156,1.7599670886993408,0.2620071470737457,0.9757714867591858,0.9757714867591858,0.0,145.4010009765625,166.0,52141.88671875,0.0,2054.915771484375,1.0,280.0425109863281,283.3977966308594,295.8488464355469,299.16534423828125,293.1499938964844,293.1499938964844,279.75,32410.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804109692573547,1.0,0.0,0.0,3.716830730438232,3.7168548107147217,9.218045988745872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.7373046875,0.0,1581.4547119140625,1895.4371337890625,0.0,3220.431884765625,0.9177226424217224,1.0,0.0,3.0,1.0,0.0
18180420,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8292840719223022,0.3807829618453979,0.3451578915119171,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8458239436149597,0.4061314165592193,0.3870650827884674,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8506750464439392,0.4129684865474701,0.2910271883010864,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7917954921722412,0.3298433125019073,0.3156122863292694,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7076569199562073,0.2317891418933868,1.0601441860198977,284.8983459472656,284.95001220703125,299.02008056640625,292.8848571777344,297.968505859375,297.3073425292969,284.9010009765625,1.0,0.5550212860107422,0.5169497728347778,0.5169497728347778,1.0,1.0,-2.8800747394561768,1.110977292060852,1.7690973281860352,0.260775625705719,0.8711764812469482,0.8711764812469482,0.0,153.28964233398438,154.0,53064.6953125,0.0,2111.80224609375,1.0,279.7567749023437,283.2468566894531,295.9185485839844,299.3634948730469,293.1499938964844,293.1499938964844,280.04998779296875,38460.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891303539276123,1.0,0.0,0.0,3.6313726902008057,3.631397008895874,8.799032684692065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7505.57568359375,0.0,1530.8580322265625,1895.4371337890625,0.0,3322.396240234375,0.9029470682144164,1.0,0.0,3.0,1.0,0.0
18180480,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8292840719223022,0.3807829618453979,0.3451578915119171,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8458239436149597,0.4061314165592193,0.3870650827884674,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8506750464439392,0.4129684865474701,0.2910271883010864,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7917954921722412,0.3298433125019073,0.3156122863292694,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7076569199562073,0.2317891418933868,1.0601441860198977,284.8983459472656,284.95001220703125,299.02008056640625,292.8848571777344,297.968505859375,297.3073425292969,284.9010009765625,1.0,0.5550212860107422,0.5169497728347778,0.5169497728347778,1.0,1.0,-2.8800747394561768,1.110977292060852,1.7690973281860352,0.260775625705719,0.8711764812469482,0.8711764812469482,0.0,153.28964233398438,154.0,53064.6953125,0.0,2111.80224609375,1.0,279.7567749023437,283.2468566894531,295.9185485839844,299.3634948730469,293.1499938964844,293.1499938964844,280.04998779296875,38460.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891303539276123,1.0,0.0,0.0,3.6313726902008057,3.631397008895874,8.799032684692065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7505.57568359375,0.0,1530.8580322265625,1895.4371337890625,0.0,3322.396240234375,0.9029470682144164,1.0,0.0,3.0,1.0,0.0
18180540,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.8317557573318481,0.383235365152359,0.3470000326633453,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8488025069236755,0.4092235565185547,0.3896790146827698,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8522883057594299,0.4140066802501678,0.2914963066577911,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.7941256761550903,0.3315549194812774,0.3169754147529602,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.7089529633522034,0.2322298437356948,1.0611807107925415,285.0263671875,284.95001220703125,299.09039306640625,292.89776611328125,297.9955749511719,297.3096923828125,285.0246887207031,1.0,0.5553336143493652,0.5153226256370544,0.5153226256370544,1.0,1.0,-2.8888723850250244,1.111830234527588,1.777042269706726,0.2591359913349151,0.9876438975334167,0.9876438975334167,0.0,152.65037536621094,142.0,52561.08984375,0.0,2123.495361328125,1.0,280.0431823730469,283.38018798828125,295.8762512207031,299.2230834960937,293.1499938964844,293.1499938964844,279.75,32684.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830758929252625,1.0,0.0,0.0,3.7671735286712646,3.767198085784912,9.469445103604812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.4619140625,0.0,1641.8746337890625,1895.4371337890625,0.0,3245.399658203125,0.9291618466377258,1.0,0.0,3.0,1.0,0.0
18180600,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.8317557573318481,0.383235365152359,0.3470000326633453,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8488025069236755,0.4092235565185547,0.3896790146827698,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8522883057594299,0.4140066802501678,0.2914963066577911,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.7941256761550903,0.3315549194812774,0.3169754147529602,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.7089529633522034,0.2322298437356948,1.0611807107925415,285.0263671875,284.95001220703125,299.09039306640625,292.89776611328125,297.9955749511719,297.3096923828125,285.0246887207031,1.0,0.5553336143493652,0.5153226256370544,0.5153226256370544,1.0,1.0,-2.8888723850250244,1.111830234527588,1.777042269706726,0.2591359913349151,0.9876438975334167,0.9876438975334167,0.0,152.65037536621094,142.0,52561.08984375,0.0,2123.495361328125,1.0,280.0431823730469,283.38018798828125,295.8762512207031,299.2230834960937,293.1499938964844,293.1499938964844,279.75,32684.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830758929252625,1.0,0.0,0.0,3.7671735286712646,3.767198085784912,9.469445103604812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.4619140625,0.0,1641.8746337890625,1895.4371337890625,0.0,3245.399658203125,0.9291618466377258,1.0,0.0,3.0,1.0,0.0
18180660,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8396432399749756,0.3846457302570343,0.3483611047267914,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8576962351799011,0.4116405248641968,0.3919670879840851,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8598229289054871,0.4142227470874786,0.2916958332061767,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8022409081459045,0.3327125310897827,0.3180471360683441,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.7152360677719116,0.2323078066110611,1.0611873865127563,284.8901672363281,284.95001220703125,299.16168212890625,292.9098815917969,298.0171813964844,297.30291748046875,284.89288330078125,1.0,0.5526387095451355,0.5137808322906494,0.5137808322906494,1.0,1.0,-2.89480209350586,1.1115654706954956,1.7832365036010742,0.2573628723621368,0.8764777183532715,0.8764777183532715,0.0,147.34323120117188,130.0,53408.09765625,0.0,2107.33154296875,1.0,279.7564392089844,283.2276611328125,295.9411926269531,299.4100952148437,293.1499938964844,293.1499938964844,280.04998779296875,38728.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934428095817566,1.0,0.0,0.0,3.674323320388794,3.674348115921021,9.0084080284214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7536.509765625,0.0,1580.9456787109375,1895.4371337890625,0.0,3342.388916015625,0.9126353859901428,1.0,0.0,3.0,1.0,0.0
18180720,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8396432399749756,0.3846457302570343,0.3483611047267914,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8576962351799011,0.4116405248641968,0.3919670879840851,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8598229289054871,0.4142227470874786,0.2916958332061767,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8022409081459045,0.3327125310897827,0.3180471360683441,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.7152360677719116,0.2323078066110611,1.0611873865127563,284.8901672363281,284.95001220703125,299.16168212890625,292.9098815917969,298.0171813964844,297.30291748046875,284.89288330078125,1.0,0.5526387095451355,0.5137808322906494,0.5137808322906494,1.0,1.0,-2.89480209350586,1.1115654706954956,1.7832365036010742,0.2573628723621368,0.8764777183532715,0.8764777183532715,0.0,147.34323120117188,130.0,53408.09765625,0.0,2107.33154296875,1.0,279.7564392089844,283.2276611328125,295.9411926269531,299.4100952148437,293.1499938964844,293.1499938964844,280.04998779296875,38728.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934428095817566,1.0,0.0,0.0,3.674323320388794,3.674348115921021,9.0084080284214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7536.509765625,0.0,1580.9456787109375,1895.4371337890625,0.0,3342.388916015625,0.9126353859901428,1.0,0.0,3.0,1.0,0.0
18180780,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8484142422676086,0.3864248991012573,0.3493794202804565,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8673914670944214,0.4139204919338226,0.3936019539833069,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8685041666030884,0.4150063097476959,0.2918292582035064,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8109554648399353,0.3339695930480957,0.3187724351882934,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.7219843864440918,0.2326602786779403,1.0608712434768677,285.03271484375,284.95001220703125,299.21356201171875,292.9181213378906,298.03741455078125,297.3052062988281,285.03179931640625,1.0,0.549500584602356,0.5126706957817078,0.5126706957817078,1.0,1.0,-2.898634672164917,1.111186385154724,1.7874482870101929,0.2559114396572113,0.9848632216453552,0.9848632216453552,0.0,141.5648651123047,130.0,52706.1328125,0.0,2085.24853515625,1.0,280.0297241210937,283.3778686523437,295.88446044921875,299.2244873046875,293.1499938964844,293.1499938964844,280.04998779296875,33045.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853086233139038,1.0,0.0,0.0,3.762342929840088,3.762367486953736,9.445175237488002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7846.12939453125,0.0,1638.9951171875,1895.4371337890625,0.0,3266.308349609375,0.9290114045143129,1.0,0.0,3.0,1.0,0.0
18180840,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.8528882265090942,0.3871693909168243,0.349961370229721,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8722473382949829,0.4148713648319244,0.3943884670734405,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8729737401008606,0.4153847992420196,0.2920142114162445,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8151304721832275,0.3345166146755218,0.3191770315170288,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.7253444194793701,0.2328519523143768,1.0611757040023804,285.0245666503906,284.95001220703125,299.2338562011719,292.9212646484375,298.0457458496094,297.3068542480469,285.0230712890625,1.0,0.5481690168380737,0.5122389793395996,0.5122389793395996,1.0,1.0,-2.901353120803833,1.111552119255066,1.7898008823394775,0.2555291056632995,0.9941096901893616,0.9941096901893616,0.0,138.87860107421875,118.0,52814.23828125,0.0,2076.529052734375,1.0,280.0434265136719,283.36846923828125,295.8969421386719,299.26080322265625,293.1499938964844,293.1499938964844,279.75,32940.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846080899238586,1.0,0.0,0.0,3.7986268997192383,3.798651933670044,9.62823264671897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.3369140625,0.0,1681.0684814453125,1895.4371337890625,0.0,3259.748779296875,0.9364576935768129,1.0,0.0,3.0,1.0,0.0
18180900,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8613355159759521,0.3880210220813751,0.3508105278015136,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8814457058906555,0.4162446558475494,0.3956787586212158,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8814411759376526,0.4156726598739624,0.2922425866127014,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8227782249450684,0.3352288603782654,0.3198109269142151,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.7316311597824097,0.2330140471458435,1.0614848136901855,284.8811340332031,284.95001220703125,299.270263671875,292.9266967773437,298.05792236328125,297.3054504394531,284.8750305175781,1.0,0.5456019043922424,0.5114681124687195,0.5114681124687195,1.0,1.0,-2.905336618423462,1.1118251085281372,1.7935116291046145,0.2547781765460968,0.9012701511383056,0.9012701511383056,0.0,133.98191833496094,118.0,53874.69140625,0.0,2058.9599609375,1.0,279.794189453125,283.2020874023437,295.964599609375,299.4950561523437,293.1499938964844,293.1499938964844,279.75,36390.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917111158370972,1.0,0.0,0.0,3.7901132106781006,3.790138721466065,9.585122597854934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.9404296875,0.0,1697.7401123046875,1895.4371337890625,0.0,3326.205810546875,0.935051679611206,1.0,0.0,3.0,1.0,0.0
18180960,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8697876930236816,0.3886176645755768,0.3512062728404999,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8907181024551392,0.4174135327339172,0.3966304659843445,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8899043202400208,0.415711909532547,0.2921702265739441,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8303036093711853,0.3357582688331604,0.3201624453067779,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.7378976941108704,0.2330322265625,1.0608434677124023,284.8879089355469,284.95001220703125,299.30682373046875,292.9319763183594,298.0684509277344,297.3012084960937,284.8907470703125,1.0,0.5427234172821045,0.5107458829879761,0.5107458829879761,1.0,1.0,-2.906523942947388,1.11099374294281,1.7955302000045776,0.2537235617637634,0.8815004825592041,0.8815004825592041,0.0,129.18197631835938,106.0,53654.55078125,0.0,2037.1583251953125,1.0,279.7564392089844,283.2154541015625,295.9612731933594,299.44598388671875,293.1499938964844,293.1499938964844,280.04998779296875,38798.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945422172546387,1.0,0.0,0.0,3.704036235809326,3.704061269760132,9.154691724688746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7560.03369140625,0.0,1615.36865234375,1895.4371337890625,0.0,3352.658935546875,0.9193337559700012,1.0,0.0,3.0,1.0,0.0
18181020,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8926006555557251,0.3911590576171875,0.3527289927005768,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.9156454801559448,0.4207594990730285,0.3990607857704162,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.9129703640937804,0.4169622659683227,0.2924787700176239,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.8502404689788818,0.3376308977603912,0.32125985622406,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.7548658847808838,0.2336582839488983,1.060749888420105,285.0263061523437,284.95001220703125,299.3805236816406,292.9421081542969,298.0979309082031,297.3059997558594,285.0249328613281,1.0,0.5366764664649963,0.5093015432357788,0.5093015432357788,1.0,1.0,-2.9128427505493164,1.1110011339187622,1.801841735839844,0.2520131170749664,1.0,1.0,0.0,118.2237319946289,94.0,53027.0625,0.0,1993.2860107421875,1.0,280.0436096191406,283.36041259765625,295.9168701171875,299.2944641113281,293.1499938964844,293.1499938964844,279.75,33056.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855364322662354,1.0,0.0,0.0,3.823158025741577,3.823183059692383,9.75298917182954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.1142578125,0.0,1711.413818359375,1895.4371337890625,0.0,3268.441162109375,0.9420958161354064,1.0,0.0,3.0,1.0,0.0
18181080,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8926006555557251,0.3911590576171875,0.3527289927005768,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.9156454801559448,0.4207594990730285,0.3990607857704162,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.9129703640937804,0.4169622659683227,0.2924787700176239,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.8502404689788818,0.3376308977603912,0.32125985622406,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.7548658847808838,0.2336582839488983,1.060749888420105,285.0263061523437,284.95001220703125,299.3805236816406,292.9421081542969,298.0979309082031,297.3059997558594,285.0249328613281,1.0,0.5366764664649963,0.5093015432357788,0.5093015432357788,1.0,1.0,-2.9128427505493164,1.1110011339187622,1.801841735839844,0.2520131170749664,1.0,1.0,0.0,118.2237319946289,94.0,53027.0625,0.0,1993.2860107421875,1.0,280.0436096191406,283.36041259765625,295.9168701171875,299.2944641113281,293.1499938964844,293.1499938964844,279.75,33056.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855364322662354,1.0,0.0,0.0,3.823158025741577,3.823183059692383,9.75298917182954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.1142578125,0.0,1711.413818359375,1895.4371337890625,0.0,3268.441162109375,0.9420958161354064,1.0,0.0,3.0,1.0,0.0
