time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18181140,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.9214150905609132,0.3925825655460357,0.35390704870224,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9480456709861756,0.4233825206756592,0.4013306200504303,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9434886574745178,0.4173479974269867,0.2926389575004577,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.87528395652771,0.3389129340648651,0.322234183549881,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.7763668894767761,0.2338961958885193,1.0604394674301147,284.8885803222656,284.95001220703125,299.454833984375,292.9516906738281,298.12115478515625,297.3006591796875,284.8907775878906,1.0,0.53031986951828,0.5078572034835815,0.5078572034835815,1.0,1.0,-2.9179847240448,1.1104716062545776,1.807513236999512,0.2502750754356384,0.8884267210960388,0.8884267210960388,0.0,107.12800598144533,82.0,53896.625,0.0,1946.5904541015625,1.0,279.7569580078125,283.2051696777344,295.9799499511719,299.4795227050781,293.1499938964844,293.1499938964844,280.04998779296875,38642.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953657746315002,1.0,0.0,0.0,3.733107089996338,3.733132362365722,9.298955774283968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7585.12158203125,0.0,1647.83251953125,1895.4371337890625,0.0,3360.349365234375,0.925707757472992,1.0,0.0,3.0,1.0,0.0
18181200,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.9214150905609132,0.3925825655460357,0.35390704870224,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9480456709861756,0.4233825206756592,0.4013306200504303,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9434886574745178,0.4173479974269867,0.2926389575004577,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.87528395652771,0.3389129340648651,0.322234183549881,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.7763668894767761,0.2338961958885193,1.0604394674301147,284.8885803222656,284.95001220703125,299.454833984375,292.9516906738281,298.12115478515625,297.3006591796875,284.8907775878906,1.0,0.53031986951828,0.5078572034835815,0.5078572034835815,1.0,1.0,-2.9179847240448,1.1104716062545776,1.807513236999512,0.2502750754356384,0.8884267210960388,0.8884267210960388,0.0,107.12800598144533,82.0,53896.625,0.0,1946.5904541015625,1.0,279.7569580078125,283.2051696777344,295.9799499511719,299.4795227050781,293.1499938964844,293.1499938964844,280.04998779296875,38642.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953657746315002,1.0,0.0,0.0,3.733107089996338,3.733132362365722,9.298955774283968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7585.12158203125,0.0,1647.83251953125,1895.4371337890625,0.0,3360.349365234375,0.925707757472992,1.0,0.0,3.0,1.0,0.0
18181260,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.9614946842193604,0.3950955271720886,0.3553749918937683,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.9848187565803528,0.4268065989017486,0.4038023650646209,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.9797102808952332,0.4186464846134186,0.292959064245224,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.909944236278534,0.3408167660236358,0.3233306407928467,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8058981895446777,0.2345627844333648,1.0603930950164795,285.0292358398437,284.95001220703125,299.5297241210937,292.9608154296875,298.15106201171875,297.30572509765625,285.02813720703125,1.0,0.5237320065498352,0.5064489245414734,0.5064489245414734,1.0,1.0,-2.9243571758270264,1.1105128526687622,1.8138444423675537,0.2486030906438827,1.0,1.0,0.0,95.36608123779295,100.0,53221.67578125,0.0,1898.4150390625,1.0,280.0437927246094,283.35369873046875,295.9354553222656,299.326171875,293.1499938964844,293.1499938964844,279.75,33282.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863860368728638,1.0,0.0,0.0,3.844634771347046,3.844660043716431,9.862873184829368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.8935546875,0.0,1739.2613525390625,1895.4371337890625,0.0,3276.394287109375,0.9469946622848512,1.0,0.0,3.0,1.0,0.0
18181320,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.9614946842193604,0.3950955271720886,0.3553749918937683,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.9848187565803528,0.4268065989017486,0.4038023650646209,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.9797102808952332,0.4186464846134186,0.292959064245224,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.909944236278534,0.3408167660236358,0.3233306407928467,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8058981895446777,0.2345627844333648,1.0603930950164795,285.0292358398437,284.95001220703125,299.5297241210937,292.9608154296875,298.15106201171875,297.30572509765625,285.02813720703125,1.0,0.5237320065498352,0.5064489245414734,0.5064489245414734,1.0,1.0,-2.9243571758270264,1.1105128526687622,1.8138444423675537,0.2486030906438827,1.0,1.0,0.0,95.36608123779295,100.0,53221.67578125,0.0,1898.4150390625,1.0,280.0437927246094,283.35369873046875,295.9354553222656,299.326171875,293.1499938964844,293.1499938964844,279.75,33282.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863860368728638,1.0,0.0,0.0,3.844634771347046,3.844660043716431,9.862873184829368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.8935546875,0.0,1739.2613525390625,1895.4371337890625,0.0,3276.394287109375,0.9469946622848512,1.0,0.0,3.0,1.0,0.0
18181380,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9619607329368592,0.396431416273117,0.356937050819397,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9858952164649964,0.4294663071632385,0.4065841138362884,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9793573021888732,0.4190433621406555,0.2934801280498504,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9104411602020264,0.3420925140380859,0.3247750699520111,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8055846095085144,0.2348029464483261,1.062347650527954,284.8906555175781,284.95001220703125,299.6050720214844,292.9695739746094,298.1743469238281,297.3000793457031,284.89276123046875,1.0,0.5262160897254944,0.5050406455993652,0.5050406455993652,1.0,1.0,-2.934289932250977,1.112013339996338,1.822276592254639,0.2474600672721862,0.8972307443618774,0.8972307443618774,0.0,95.98725128173828,118.0,54204.3203125,0.0,1917.733154296875,1.0,279.7569580078125,283.1953430175781,295.9983825683594,299.5153503417969,293.1499938964844,293.1499938964844,280.04998779296875,38395.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962711691856384,1.0,0.0,0.0,3.7652106285095215,3.765236377716065,9.45957992826152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7614.53076171875,0.0,1683.652099609375,1895.4371337890625,0.0,3368.802001953125,0.9326017498970032,1.0,0.0,3.0,1.0,0.0
18181440,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9619607329368592,0.396431416273117,0.356937050819397,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9858952164649964,0.4294663071632385,0.4065841138362884,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9793573021888732,0.4190433621406555,0.2934801280498504,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9104411602020264,0.3420925140380859,0.3247750699520111,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8055846095085144,0.2348029464483261,1.062347650527954,284.8906555175781,284.95001220703125,299.6050720214844,292.9695739746094,298.1743469238281,297.3000793457031,284.89276123046875,1.0,0.5262160897254944,0.5050406455993652,0.5050406455993652,1.0,1.0,-2.934289932250977,1.112013339996338,1.822276592254639,0.2474600672721862,0.8972307443618774,0.8972307443618774,0.0,95.98725128173828,118.0,54204.3203125,0.0,1917.733154296875,1.0,279.7569580078125,283.1953430175781,295.9983825683594,299.5153503417969,293.1499938964844,293.1499938964844,280.04998779296875,38395.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962711691856384,1.0,0.0,0.0,3.7652106285095215,3.765236377716065,9.45957992826152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7614.53076171875,0.0,1683.652099609375,1895.4371337890625,0.0,3368.802001953125,0.9326017498970032,1.0,0.0,3.0,1.0,0.0
18181500,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.95174241065979,0.3974696397781372,0.3577184081077575,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.9776470065116882,0.4310474097728729,0.4079937040805816,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.9698018431663512,0.4195238649845123,0.2937356531620025,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.900801122188568,0.342905580997467,0.3255103230476379,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.7970125675201416,0.2350151389837265,1.063413381576538,285.0303039550781,284.95001220703125,299.6429138183594,292.97381591796875,298.1881408691406,297.3005065917969,285.0353698730469,1.0,0.5292466282844543,0.5043365359306335,0.5043365359306335,1.0,1.0,-2.939387798309326,1.1128127574920654,1.8265750408172607,0.2468335032463073,0.9928045272827148,0.9928045272827148,0.0,99.44024658203124,118.0,53383.6875,0.0,1943.412109375,1.0,280.0048217773437,283.349365234375,295.9428100585937,299.3066101074219,293.1499938964844,293.1499938964844,280.04998779296875,34267.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899804353713989,1.0,0.0,0.0,3.804357290267944,3.804382562637329,9.657303507992765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.9599609375,0.0,1698.26611328125,1895.4371337890625,0.0,3310.024658203125,0.9404764771461488,1.0,0.0,3.0,1.0,0.0
18181560,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9394689202308656,0.3987367153167724,0.3589655458927154,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9672094583511353,0.4328360557556152,0.4097866415977478,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9579666256904602,0.4202457964420318,0.2943134307861328,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.890074610710144,0.3438901007175445,0.32655730843544,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.7872061729431152,0.2353562116622924,1.0655517578125,285.0413513183594,284.95001220703125,299.6808166503906,292.9779968261719,298.20361328125,297.3037109375,285.0414428710937,1.0,0.5332769751548767,0.5035912990570068,0.5035912990570068,1.0,1.0,-2.947559595108032,1.1148147583007812,1.8327447175979608,0.2465358227491378,1.0,1.0,0.0,103.8742904663086,136.0,53549.89453125,0.0,1979.2127685546875,1.0,280.0434265136719,283.35382080078125,295.9547424316406,299.36480712890625,293.1499938964844,293.1499938964844,279.75,33674.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877221345901489,1.0,0.0,0.0,3.865973949432373,3.865999698638916,9.97266170088551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.185546875,0.0,1768.5599365234375,1895.4371337890625,0.0,3288.898681640625,0.9521203637123108,1.0,0.0,3.0,1.0,0.0
18181620,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9070262908935548,0.399806261062622,0.3607544302940368,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9364750385284424,0.4353808462619781,0.4129476249217987,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9245293736457824,0.4204994738101959,0.2950930893421173,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8630082607269287,0.3449996709823608,0.3283298909664154,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7627135515213013,0.2354112267494201,1.0689727067947388,284.8968200683594,284.95001220703125,299.75689697265625,292.9861755371094,298.22589111328125,297.29644775390625,284.8985595703125,1.0,0.5430203080177307,0.502100944519043,0.502100944519043,1.0,1.0,-2.9606943130493164,1.1174226999282837,1.8432716131210327,0.2456193715333938,0.9126606583595276,0.9126606583595276,0.0,116.4377670288086,154.0,54680.09765625,0.0,2064.60595703125,1.0,279.7566223144531,283.1859436035156,296.0177001953125,299.5629577636719,293.1499938964844,293.1499938964844,279.45001220703125,37918.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980371356010437,1.0,0.0,0.0,3.809027194976807,3.8090529441833496,9.681026540420137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.6162109375,0.0,1732.3719482421875,1895.4371337890625,0.0,3385.280517578125,0.9420682191848756,1.0,0.0,3.0,1.0,0.0
18181680,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9070262908935548,0.399806261062622,0.3607544302940368,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9364750385284424,0.4353808462619781,0.4129476249217987,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9245293736457824,0.4204994738101959,0.2950930893421173,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8630082607269287,0.3449996709823608,0.3283298909664154,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7627135515213013,0.2354112267494201,1.0689727067947388,284.8968200683594,284.95001220703125,299.75689697265625,292.9861755371094,298.22589111328125,297.29644775390625,284.8985595703125,1.0,0.5430203080177307,0.502100944519043,0.502100944519043,1.0,1.0,-2.9606943130493164,1.1174226999282837,1.8432716131210327,0.2456193715333938,0.9126606583595276,0.9126606583595276,0.0,116.4377670288086,154.0,54680.09765625,0.0,2064.60595703125,1.0,279.7566223144531,283.1859436035156,296.0177001953125,299.5629577636719,293.1499938964844,293.1499938964844,279.45001220703125,37918.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980371356010437,1.0,0.0,0.0,3.809027194976807,3.8090529441833496,9.681026540420137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.6162109375,0.0,1732.3719482421875,1895.4371337890625,0.0,3385.280517578125,0.9420682191848756,1.0,0.0,3.0,1.0,0.0
18181740,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8773484230041504,0.4005423486232757,0.361923485994339,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.903767228126526,0.437602549791336,0.4156052470207214,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.891943633556366,0.4203780889511108,0.2954272031784057,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8367440700531006,0.345768392086029,0.329647809267044,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.7389951944351196,0.2351277768611908,1.0706413984298706,284.8809509277344,284.95001220703125,299.8331604003906,292.9942321777344,298.24639892578125,297.2865905761719,284.88409423828125,1.0,0.553828239440918,0.5006105303764343,0.5006105303764343,1.0,1.0,-2.969283103942871,1.1181055307388306,1.85117769241333,0.2440087646245956,0.8346021175384521,0.8346021175384521,0.0,131.9931182861328,172.0,54880.52734375,0.0,2158.029052734375,1.0,279.45758056640625,283.1488342285156,296.0119934082031,299.58660888671875,293.1499938964844,293.1499938964844,279.75,41487.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046003222465516,1.0,0.0,0.0,3.550417184829712,3.550441026687622,8.411085445914068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.337890625,0.0,1465.1151123046875,1895.4371337890625,0.0,3446.427490234375,0.8883898854255676,1.0,0.0,3.0,1.0,0.0
18181800,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8773484230041504,0.4005423486232757,0.361923485994339,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.903767228126526,0.437602549791336,0.4156052470207214,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.891943633556366,0.4203780889511108,0.2954272031784057,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8367440700531006,0.345768392086029,0.329647809267044,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.7389951944351196,0.2351277768611908,1.0706413984298706,284.8809509277344,284.95001220703125,299.8331604003906,292.9942321777344,298.24639892578125,297.2865905761719,284.88409423828125,1.0,0.553828239440918,0.5006105303764343,0.5006105303764343,1.0,1.0,-2.969283103942871,1.1181055307388306,1.85117769241333,0.2440087646245956,0.8346021175384521,0.8346021175384521,0.0,131.9931182861328,172.0,54880.52734375,0.0,2158.029052734375,1.0,279.45758056640625,283.1488342285156,296.0119934082031,299.58660888671875,293.1499938964844,293.1499938964844,279.75,41487.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046003222465516,1.0,0.0,0.0,3.550417184829712,3.550441026687622,8.411085445914068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.337890625,0.0,1465.1151123046875,1895.4371337890625,0.0,3446.427490234375,0.8883898854255676,1.0,0.0,3.0,1.0,0.0
18181860,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8548179864883423,0.4026792049407959,0.3641623854637146,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8805541396141052,0.4409322142601013,0.4191117584705353,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8678140640258789,0.4215272665023803,0.296479195356369,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8165362477302551,0.3474182188510895,0.3316183984279632,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7207185626029968,0.2354546934366226,1.074310302734375,285.0116577148437,284.95001220703125,299.9096069335937,293.002197265625,298.2757873535156,297.2909851074219,285.01141357421875,1.0,0.5655591487884521,0.4990165531635284,0.4990165531635284,1.0,1.0,-2.984220266342163,1.121203899383545,1.863016486167908,0.2428852021694183,0.9425777196884156,0.9425777196884156,0.0,147.9491729736328,190.0,54406.36328125,0.0,2265.287841796875,1.0,279.7416687011719,283.28472900390625,295.9681396484375,299.4292297363281,293.1499938964844,293.1499938964844,279.45001220703125,33524.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934149742126465,1.0,0.0,0.0,3.6705262660980233,3.6705501079559326,8.989798629954748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.1748046875,0.0,1537.49951171875,1895.4371337890625,0.0,3342.12890625,0.9082972407341005,1.0,0.0,3.0,1.0,0.0
18181920,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8548179864883423,0.4026792049407959,0.3641623854637146,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8805541396141052,0.4409322142601013,0.4191117584705353,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8678140640258789,0.4215272665023803,0.296479195356369,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8165362477302551,0.3474182188510895,0.3316183984279632,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7207185626029968,0.2354546934366226,1.074310302734375,285.0116577148437,284.95001220703125,299.9096069335937,293.002197265625,298.2757873535156,297.2909851074219,285.01141357421875,1.0,0.5655591487884521,0.4990165531635284,0.4990165531635284,1.0,1.0,-2.984220266342163,1.121203899383545,1.863016486167908,0.2428852021694183,0.9425777196884156,0.9425777196884156,0.0,147.9491729736328,190.0,54406.36328125,0.0,2265.287841796875,1.0,279.7416687011719,283.28472900390625,295.9681396484375,299.4292297363281,293.1499938964844,293.1499938964844,279.45001220703125,33524.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934149742126465,1.0,0.0,0.0,3.6705262660980233,3.6705501079559326,8.989798629954748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.1748046875,0.0,1537.49951171875,1895.4371337890625,0.0,3342.12890625,0.9082972407341005,1.0,0.0,3.0,1.0,0.0
18181980,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8388256430625916,0.4033818244934082,0.3656448721885681,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8638933300971985,0.442941665649414,0.4217936098575592,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8506873250007629,0.4217044711112976,0.2972178757190704,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8008073568344116,0.3482167422771454,0.3331189453601837,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7064034938812256,0.2353708148002624,1.07719624042511,284.8955078125,284.95001220703125,299.9708251953125,293.0085754394531,298.2935791015625,297.2857360839844,284.8996276855469,1.0,0.5752643942832947,0.4977413713932037,0.4977413713932037,1.0,1.0,-2.995392322540283,1.123308181762695,1.8720840215682983,0.2419741004705429,0.8532885909080505,0.8532885909080505,0.0,161.73960876464844,190.0,55216.5078125,0.0,2355.669921875,1.0,279.4655456542969,283.1512145996094,296.0383605957031,299.6320495605469,293.1499938964844,293.1499938964844,279.45001220703125,39238.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015898704528807,1.0,0.0,0.0,3.576493501663208,3.576517343521118,8.535091069461487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.83984375,0.0,1476.6610107421875,1895.4371337890625,0.0,3418.399658203125,0.891116738319397,1.0,0.0,3.0,1.0,0.0
18182040,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8349562287330627,0.4035505056381225,0.3658899366855621,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8598828315734863,0.4434317648410797,0.4223678112030029,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8465761542320251,0.4217316210269928,0.2973195612430572,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.7968214750289917,0.3483986258506775,0.3334130644798279,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.7026733160018921,0.2353292852640152,1.077637791633606,284.9111633300781,284.95001220703125,299.9861145019531,293.0101928710937,298.2979431152344,297.2843017578125,284.913330078125,1.0,0.5776667594909668,0.4974225759506225,0.4974225759506225,1.0,1.0,-2.997382879257202,1.1234989166259766,1.8738839626312256,0.2416230142116546,0.8575698733329773,0.8575698733329773,0.0,165.3515167236328,178.0,55221.7265625,0.0,2377.749267578125,1.0,279.45751953125,283.1622009277344,296.0325927734375,299.6127014160156,293.1499938964844,293.1499938964844,279.75,38638.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018974900245668,1.0,0.0,0.0,3.5610413551330566,3.561064958572388,8.46149930566753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.06884765625,0.0,1455.6947021484375,1895.4371337890625,0.0,3421.26513671875,0.8878892064094543,1.0,0.0,3.0,1.0,0.0
18182100,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8312726020812988,0.4043735861778259,0.3665172755718231,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8563269376754761,0.4449539184570312,0.423752874135971,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8425102233886719,0.4221329689025879,0.2975481450557709,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.7930091023445129,0.3490865230560303,0.3340578079223633,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.6988345384597778,0.2353849560022354,1.0781035423278809,285.0311889648437,284.95001220703125,300.0243835449219,293.01422119140625,298.31121826171875,297.2845153808594,285.033935546875,1.0,0.5799497961997986,0.4966255724430084,0.4966255724430084,1.0,1.0,-3.001410961151123,1.1235759258270264,1.8778351545333865,0.2406293451786041,0.9443438649177552,0.9443438649177552,0.0,169.2581329345703,178.0,54547.37890625,0.0,2405.0986328125,1.0,279.6997375488281,283.29296875,295.9818115234375,299.4171447753906,293.1499938964844,293.1499938964844,279.75,33695.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957077860832214,1.0,0.0,0.0,3.6212971210479736,3.6213204860687256,8.750272968427453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.4521484375,0.0,1484.363525390625,1895.4371337890625,0.0,3363.542724609375,0.8989752531051636,1.0,0.0,3.0,1.0,0.0
18182160,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8311417102813721,0.4053512811660766,0.3674023449420929,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8565443158149719,0.4466248452663421,0.4253214299678802,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8420841097831726,0.4227050840854645,0.2979410886764526,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.7928410768508911,0.3499051630496979,0.3348273634910583,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.6982808113098145,0.2355523705482483,1.0788415670394895,285.02227783203125,284.95001220703125,300.0626220703125,293.0182800292969,298.3256225585937,297.2867736816406,285.02056884765625,1.0,0.5809794664382935,0.4958125352859497,0.4958125352859497,1.0,1.0,-3.006643295288086,1.124112844467163,1.8825303316116333,0.2397319972515106,0.9650318622589112,0.9650318622589112,0.0,170.13839721679688,166.0,54776.0234375,0.0,2419.21728515625,1.0,279.7425537109375,283.2799072265625,295.9955139160156,299.4807434082031,293.1499938964844,293.1499938964844,279.45001220703125,32678.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936482071876526,1.0,0.0,0.0,3.703604459762573,3.7036283016204834,9.152557822744712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.5341796875,0.0,1568.4085693359375,1895.4371337890625,0.0,3344.307861328125,0.91487056016922,1.0,0.0,3.0,1.0,0.0
18182220,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8344190716743469,0.4060312509536743,0.36821249127388,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8610841631889343,0.4490516781806946,0.4277330338954925,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8450543284416199,0.4228106439113617,0.2981379628181457,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.796451985836029,0.3508055508136749,0.3357678353786468,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7007409930229187,0.2353905141353607,1.0782886743545532,284.8998413085937,284.95001220703125,300.1390075683594,293.0265808105469,298.3466491699219,297.2794494628906,284.90203857421875,1.0,0.5799399018287659,0.4941864311695099,0.4941864311695099,1.0,1.0,-3.011227607727051,1.1227184534072876,1.8885091543197632,0.2372791469097137,0.8640450835227966,0.8640450835227966,0.0,167.79969787597656,154.0,55539.96875,0.0,2415.65185546875,1.0,279.45721435546875,283.1399841308594,296.05450439453125,299.6592102050781,293.1499938964844,293.1499938964844,279.75,38626.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903306484222412,1.0,0.0,0.0,3.602383136749268,3.602407217025757,8.659107493258489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.75,0.0,1500.2298583984375,1895.4371337890625,0.0,3434.385986328125,0.8968408107757568,1.0,0.0,3.0,1.0,0.0
18182280,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8344190716743469,0.4060312509536743,0.36821249127388,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8610841631889343,0.4490516781806946,0.4277330338954925,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8450543284416199,0.4228106439113617,0.2981379628181457,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.796451985836029,0.3508055508136749,0.3357678353786468,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7007409930229187,0.2353905141353607,1.0782886743545532,284.8998413085937,284.95001220703125,300.1390075683594,293.0265808105469,298.3466491699219,297.2794494628906,284.90203857421875,1.0,0.5799399018287659,0.4941864311695099,0.4941864311695099,1.0,1.0,-3.011227607727051,1.1227184534072876,1.8885091543197632,0.2372791469097137,0.8640450835227966,0.8640450835227966,0.0,167.79969787597656,154.0,55539.96875,0.0,2415.65185546875,1.0,279.45721435546875,283.1399841308594,296.05450439453125,299.6592102050781,293.1499938964844,293.1499938964844,279.75,38626.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903306484222412,1.0,0.0,0.0,3.602383136749268,3.602407217025757,8.659107493258489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.75,0.0,1500.2298583984375,1895.4371337890625,0.0,3434.385986328125,0.8968408107757568,1.0,0.0,3.0,1.0,0.0
18182340,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8432514667510986,0.4078394770622253,0.3692530393600464,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8716548681259155,0.452330470085144,0.4302707314491272,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8537062406539917,0.4238485395908355,0.29843670129776,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8056678771972656,0.3523696362972259,0.3367462456226349,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.7081912755966187,0.2356978058815002,1.0775731801986694,285.0164489746094,284.95001220703125,300.2152404785156,293.0351867675781,298.3743591308594,297.2829895019531,285.0148010253906,1.0,0.5763946175575256,0.49256032705307,0.49256032705307,1.0,1.0,-3.016195297241211,1.1214661598205566,1.894729256629944,0.2346878200769424,0.9698867797851562,0.9698867797851562,0.0,160.90927124023438,142.0,54975.05078125,0.0,2389.371826171875,1.0,279.7429504394531,283.2649841308594,296.0118103027344,299.5120544433594,293.1499938964844,293.1499938964844,279.45001220703125,32914.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948132395744324,1.0,0.0,0.0,3.7329955101013184,3.733019590377808,9.29839927721332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.9599609375,0.0,1603.8699951171875,1895.4371337890625,0.0,3355.189697265625,0.9215710759162904,1.0,0.0,3.0,1.0,0.0
18182400,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8432514667510986,0.4078394770622253,0.3692530393600464,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8716548681259155,0.452330470085144,0.4302707314491272,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8537062406539917,0.4238485395908355,0.29843670129776,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8056678771972656,0.3523696362972259,0.3367462456226349,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.7081912755966187,0.2356978058815002,1.0775731801986694,285.0164489746094,284.95001220703125,300.2152404785156,293.0351867675781,298.3743591308594,297.2829895019531,285.0148010253906,1.0,0.5763946175575256,0.49256032705307,0.49256032705307,1.0,1.0,-3.016195297241211,1.1214661598205566,1.894729256629944,0.2346878200769424,0.9698867797851562,0.9698867797851562,0.0,160.90927124023438,142.0,54975.05078125,0.0,2389.371826171875,1.0,279.7429504394531,283.2649841308594,296.0118103027344,299.5120544433594,293.1499938964844,293.1499938964844,279.45001220703125,32914.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948132395744324,1.0,0.0,0.0,3.7329955101013184,3.733019590377808,9.29839927721332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.9599609375,0.0,1603.8699951171875,1895.4371337890625,0.0,3355.189697265625,0.9215710759162904,1.0,0.0,3.0,1.0,0.0
18182460,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8550581932067871,0.4085492193698883,0.3698545694351196,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8856449127197266,0.4548760056495666,0.4325409531593323,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8655612468719482,0.4240610301494598,0.2985201776027679,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8173094987869263,0.3533614873886108,0.3375189006328583,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7178093194961548,0.2356540262699127,1.076338529586792,284.895751953125,284.95001220703125,300.29119873046875,293.044189453125,298.3959045410156,297.27691650390625,284.8981018066406,1.0,0.571452260017395,0.4911001622676849,0.4911001622676849,1.0,1.0,-3.019200325012207,1.119694471359253,1.899505853652954,0.2322852462530136,0.8666457533836365,0.8666457533836365,0.0,152.10614013671875,130.0,55707.3515625,0.0,2349.55419921875,1.0,279.45703125,283.12744140625,296.0699768066406,299.6854858398437,293.1499938964844,293.1499938964844,279.75,38810.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039962887763976,1.0,0.0,0.0,3.6250951290130615,3.62511944770813,8.768637371758814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.96044921875,0.0,1526.522705078125,1895.4371337890625,0.0,3440.806396484375,0.9020202159881592,1.0,0.0,3.0,1.0,0.0
18182520,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8550581932067871,0.4085492193698883,0.3698545694351196,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8856449127197266,0.4548760056495666,0.4325409531593323,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8655612468719482,0.4240610301494598,0.2985201776027679,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8173094987869263,0.3533614873886108,0.3375189006328583,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7178093194961548,0.2356540262699127,1.076338529586792,284.895751953125,284.95001220703125,300.29119873046875,293.044189453125,298.3959045410156,297.27691650390625,284.8981018066406,1.0,0.571452260017395,0.4911001622676849,0.4911001622676849,1.0,1.0,-3.019200325012207,1.119694471359253,1.899505853652954,0.2322852462530136,0.8666457533836365,0.8666457533836365,0.0,152.10614013671875,130.0,55707.3515625,0.0,2349.55419921875,1.0,279.45703125,283.12744140625,296.0699768066406,299.6854858398437,293.1499938964844,293.1499938964844,279.75,38810.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039962887763976,1.0,0.0,0.0,3.6250951290130615,3.62511944770813,8.768637371758814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.96044921875,0.0,1526.522705078125,1895.4371337890625,0.0,3440.806396484375,0.9020202159881592,1.0,0.0,3.0,1.0,0.0
18182580,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8715025782585144,0.4103840589523315,0.3707824051380157,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.904325783252716,0.4582844376564026,0.4350545406341553,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8820315003395081,0.4252082109451294,0.2987886667251587,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8321508765220642,0.3550202548503876,0.3384426832199096,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.7300306558609009,0.2360748648643493,1.075460433959961,285.0166015625,284.95001220703125,300.3668518066406,293.0537109375,298.4240417480469,297.281494140625,285.0150451660156,1.0,0.5657161474227905,0.4896399974822998,0.4896399974822998,1.0,1.0,-3.0237057209014893,1.118539810180664,1.905165791511536,0.2298987358808517,0.9742091298103333,0.9742091298103333,0.0,141.56979370117188,118.0,55114.53515625,0.0,2303.442626953125,1.0,279.7431030273437,283.25689697265625,296.0286865234375,299.5374450683594,293.1499938964844,293.1499938964844,279.45001220703125,33020.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951557278633118,1.0,0.0,0.0,3.751088380813599,3.751112699508667,9.388751891492576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.37109375,0.0,1625.659912109375,1895.4371337890625,0.0,3358.387939453125,0.9257396459579468,1.0,0.0,3.0,1.0,0.0
18182640,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8715025782585144,0.4103840589523315,0.3707824051380157,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.904325783252716,0.4582844376564026,0.4350545406341553,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8820315003395081,0.4252082109451294,0.2987886667251587,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8321508765220642,0.3550202548503876,0.3384426832199096,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.7300306558609009,0.2360748648643493,1.075460433959961,285.0166015625,284.95001220703125,300.3668518066406,293.0537109375,298.4240417480469,297.281494140625,285.0150451660156,1.0,0.5657161474227905,0.4896399974822998,0.4896399974822998,1.0,1.0,-3.0237057209014893,1.118539810180664,1.905165791511536,0.2298987358808517,0.9742091298103333,0.9742091298103333,0.0,141.56979370117188,118.0,55114.53515625,0.0,2303.442626953125,1.0,279.7431030273437,283.25689697265625,296.0286865234375,299.5374450683594,293.1499938964844,293.1499938964844,279.45001220703125,33020.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951557278633118,1.0,0.0,0.0,3.751088380813599,3.751112699508667,9.388751891492576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.37109375,0.0,1625.659912109375,1895.4371337890625,0.0,3358.387939453125,0.9257396459579468,1.0,0.0,3.0,1.0,0.0
18182700,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8812956809997559,0.4108437299728393,0.3712711930274963,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.9159609079360962,0.4596946835517883,0.4363721907138824,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8918343186378479,0.425460010766983,0.2989757657051086,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8408492803573608,0.3556301891803741,0.3389637470245361,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.7371742129325867,0.2361604571342468,1.0753166675567627,284.8779602050781,284.95001220703125,300.4045104980469,293.0586853027344,298.435546875,297.280029296875,284.873291015625,1.0,0.5627343058586121,0.488909900188446,0.488909900188446,1.0,1.0,-3.0265603065490723,1.1181927919387815,1.90836763381958,0.2288443148136139,0.8822166919708252,0.8822166919708252,0.0,136.02435302734375,118.0,56115.10546875,0.0,2279.97900390625,1.0,279.495361328125,283.0976257324219,296.0933837890625,299.7679748535156,293.1499938964844,293.1499938964844,279.45001220703125,36872.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018248319625854,1.0,0.0,0.0,3.732313394546509,3.732338190078736,9.29500174606801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.7744140625,0.0,1633.36474609375,1895.4371337890625,0.0,3420.5888671875,0.922247052192688,1.0,0.0,3.0,1.0,0.0
18182760,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8909204602241516,0.4110773503780365,0.3713070452213287,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9280619025230408,0.4609237611293793,0.4373439252376556,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9014841318130492,0.4255006313323974,0.2988758981227875,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8495678901672363,0.3560795485973358,0.3392075896263122,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7442823052406311,0.2361217737197876,1.0742853879928589,284.89471435546875,284.95001220703125,300.4420471191406,293.0638122558594,298.4454345703125,297.2760925292969,284.89715576171875,1.0,0.5595390200614929,0.4882030487060547,0.4882030487060547,1.0,1.0,-3.026707887649536,1.116779088973999,1.909928679466248,0.2274853736162185,0.8700859546661377,0.8700859546661377,0.0,130.73635864257812,106.0,55864.38671875,0.0,2252.9482421875,1.0,279.45709228515625,283.1181335449219,296.0887756347656,299.7138061523437,293.1499938964844,293.1499938964844,279.75,38824.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041614532470704,1.0,0.0,0.0,3.644422769546509,3.644447088241577,8.862388654051756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.8251953125,0.0,1548.0721435546875,1895.4371337890625,0.0,3442.34326171875,0.9062894582748412,1.0,0.0,3.0,1.0,0.0
18182820,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9170044660568236,0.4128769636154175,0.3721600174903869,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9580780863761902,0.4644140899181366,0.4398890137672424,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.928800404071808,0.4267078936100006,0.2991540431976318,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8727271556854248,0.3577890694141388,0.3401358127593994,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7633211016654968,0.2366102784872055,1.0735172033309937,285.0182800292969,284.95001220703125,300.5167541503906,293.0746765136719,298.4732360839844,297.281005859375,285.01678466796875,1.0,0.553093433380127,0.4867893159389496,0.4867893159389496,1.0,1.0,-3.0313098430633545,1.1157147884368896,1.9155949354171755,0.2251361459493637,0.9798316955566406,0.9798316955566406,0.0,119.07470703125,94.0,55263.26171875,0.0,2200.923583984375,1.0,279.74322509765625,283.2503662109375,296.0492858886719,299.5670471191406,293.1499938964844,293.1499938964844,279.45001220703125,33052.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952624201774597,1.0,0.0,0.0,3.768317937850952,3.7683427333831774,9.47519993133028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.7421875,0.0,1646.0595703125,1895.4371337890625,0.0,3359.384521484375,0.9296618700027466,1.0,0.0,3.0,1.0,0.0
18182880,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9170044660568236,0.4128769636154175,0.3721600174903869,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9580780863761902,0.4644140899181366,0.4398890137672424,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.928800404071808,0.4267078936100006,0.2991540431976318,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8727271556854248,0.3577890694141388,0.3401358127593994,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7633211016654968,0.2366102784872055,1.0735172033309937,285.0182800292969,284.95001220703125,300.5167541503906,293.0746765136719,298.4732360839844,297.281005859375,285.01678466796875,1.0,0.553093433380127,0.4867893159389496,0.4867893159389496,1.0,1.0,-3.0313098430633545,1.1157147884368896,1.9155949354171755,0.2251361459493637,0.9798316955566406,0.9798316955566406,0.0,119.07470703125,94.0,55263.26171875,0.0,2200.923583984375,1.0,279.74322509765625,283.2503662109375,296.0492858886719,299.5670471191406,293.1499938964844,293.1499938964844,279.45001220703125,33052.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952624201774597,1.0,0.0,0.0,3.768317937850952,3.7683427333831774,9.47519993133028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.7421875,0.0,1646.0595703125,1895.4371337890625,0.0,3359.384521484375,0.9296618700027466,1.0,0.0,3.0,1.0,0.0
18182940,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9501959681510924,0.4135032296180725,0.3726161420345306,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9876813292503356,0.4671029150485992,0.4422127604484558,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9611610770225524,0.4270371496677398,0.2992567718029022,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.901108980178833,0.358875960111618,0.3409116268157959,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7870256900787354,0.2367055118083953,1.0724756717681885,284.8934631347656,284.95001220703125,300.5909118652344,293.0863342285156,298.4940490722656,297.2757263183594,284.8959655761719,1.0,0.5465018153190613,0.4853755831718445,0.4853755831718445,1.0,1.0,-3.034463405609131,1.1140252351760864,1.9204380512237549,0.2227265536785125,0.8741456866264343,0.8741456866264343,0.0,107.62347412109376,112.0,56042.55859375,0.0,2147.264892578125,1.0,279.4565124511719,283.10858154296875,296.11151123046875,299.7471618652344,293.1499938964844,293.1499938964844,279.75,38841.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042906761169434,1.0,0.0,0.0,3.664964199066162,3.6649889945983887,8.962574042925553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.68798828125,0.0,1571.227294921875,1895.4371337890625,0.0,3443.545654296875,0.9107410311698914,1.0,0.0,3.0,1.0,0.0
