time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18183000,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9501959681510924,0.4135032296180725,0.3726161420345306,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9876813292503356,0.4671029150485992,0.4422127604484558,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9611610770225524,0.4270371496677398,0.2992567718029022,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.901108980178833,0.358875960111618,0.3409116268157959,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7870256900787354,0.2367055118083953,1.0724756717681885,284.8934631347656,284.95001220703125,300.5909118652344,293.0863342285156,298.4940490722656,297.2757263183594,284.8959655761719,1.0,0.5465018153190613,0.4853755831718445,0.4853755831718445,1.0,1.0,-3.034463405609131,1.1140252351760864,1.9204380512237549,0.2227265536785125,0.8741456866264343,0.8741456866264343,0.0,107.62347412109376,112.0,56042.55859375,0.0,2147.264892578125,1.0,279.4565124511719,283.10858154296875,296.11151123046875,299.7471618652344,293.1499938964844,293.1499938964844,279.75,38841.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042906761169434,1.0,0.0,0.0,3.664964199066162,3.6649889945983887,8.962574042925553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.68798828125,0.0,1571.227294921875,1895.4371337890625,0.0,3443.545654296875,0.9107410311698914,1.0,0.0,3.0,1.0,0.0
18183060,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.950928807258606,0.4151987433433532,0.3738304674625397,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.9892141819000244,0.4706218838691711,0.4452596008777618,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.9614812135696412,0.4282490611076355,0.2998914420604706,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.9020251035690308,0.3605835437774658,0.34231698513031,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.7871065735816956,0.2372016161680221,1.0740387439727783,285.02313232421875,284.95001220703125,300.66436767578125,293.0989685058594,298.5211486816406,297.2802124023437,285.0218505859375,1.0,0.5488228797912598,0.4840040206909179,0.4840040206909179,1.0,1.0,-3.0438992977142334,1.114972710609436,1.9289265871047967,0.2208922058343887,0.9891006350517272,0.9891006350517272,0.0,108.06751251220705,130.0,55496.84375,0.0,2166.249267578125,1.0,279.74334716796875,283.24591064453125,296.07391357421875,299.60418701171875,293.1499938964844,293.1499938964844,279.45001220703125,33005.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954113125801086,1.0,0.0,0.0,3.788993358612061,3.789018154144287,9.579458719599645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.5673828125,0.0,1670.11181640625,1895.4371337890625,0.0,3360.774658203125,0.934328019618988,1.0,0.0,3.0,1.0,0.0
18183120,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.950928807258606,0.4151987433433532,0.3738304674625397,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.9892141819000244,0.4706218838691711,0.4452596008777618,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.9614812135696412,0.4282490611076355,0.2998914420604706,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.9020251035690308,0.3605835437774658,0.34231698513031,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.7871065735816956,0.2372016161680221,1.0740387439727783,285.02313232421875,284.95001220703125,300.66436767578125,293.0989685058594,298.5211486816406,297.2802124023437,285.0218505859375,1.0,0.5488228797912598,0.4840040206909179,0.4840040206909179,1.0,1.0,-3.0438992977142334,1.114972710609436,1.9289265871047967,0.2208922058343887,0.9891006350517272,0.9891006350517272,0.0,108.06751251220705,130.0,55496.84375,0.0,2166.249267578125,1.0,279.74334716796875,283.24591064453125,296.07391357421875,299.60418701171875,293.1499938964844,293.1499938964844,279.45001220703125,33005.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954113125801086,1.0,0.0,0.0,3.788993358612061,3.789018154144287,9.579458719599645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.5673828125,0.0,1670.11181640625,1895.4371337890625,0.0,3360.774658203125,0.934328019618988,1.0,0.0,3.0,1.0,0.0
18183180,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.931684911251068,0.4155414700508117,0.3747896254062652,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9748703837394714,0.4729212820529938,0.4479967951774597,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.9426307678222656,0.4284545183181762,0.3004839420318603,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8859304189682007,0.3614543080329895,0.3436600267887115,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.7726722955703735,0.2372047007083892,1.0762112140655518,284.88800048828125,284.95001220703125,300.7284240722656,293.1109313964844,298.5384216308594,297.2744445800781,284.8910827636719,1.0,0.5546709895133972,0.4827970564365387,0.4827970564365387,1.0,1.0,-3.053286075592041,1.116207480430603,1.9370787143707275,0.2195480614900589,0.8841937780380249,0.8841937780380249,0.0,115.28305053710938,130.0,56460.6640625,0.0,2220.50732421875,1.0,279.4601135253906,283.09283447265625,296.14337158203125,299.8090515136719,293.1499938964844,293.1499938964844,279.45001220703125,38611.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046392440795898,1.0,0.0,0.0,3.711346864700317,3.711371898651123,9.19086460271501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.7490234375,0.0,1622.36572265625,1895.4371337890625,0.0,3446.789306640625,0.9206131100654602,1.0,0.0,3.0,1.0,0.0
18183240,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9280771017074584,0.4155777990818023,0.3748497664928436,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9719752073287964,0.4732238352298736,0.4483173191547394,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9390395879745485,0.4284680187702179,0.3005203306674957,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8829947113990784,0.3615583777427673,0.3438008725643158,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7700805068016052,0.2371882647275924,1.0763720273971558,284.8959045410156,284.95001220703125,300.7370910644531,293.1126403808594,298.5406799316406,297.2735290527344,284.8984069824219,1.0,0.5556261539459229,0.4826324880123138,0.4826324880123138,1.0,1.0,-3.054149866104126,1.116206169128418,1.937943696975708,0.2193030267953872,0.8848350644111633,0.8848350644111633,0.0,116.6352767944336,148.0,56449.0703125,0.0,2229.103515625,1.0,279.456298828125,283.0989990234375,296.13995361328125,299.7977294921875,293.1499938964844,293.1499938964844,279.75,38489.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048392176628112,1.0,0.0,0.0,3.7010958194732666,3.701120615005493,9.140162546827924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.48046875,0.0,1609.648681640625,1895.4371337890625,0.0,3448.6494140625,0.9185047745704652,1.0,0.0,3.0,1.0,0.0
18183300,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.913402259349823,0.4161645174026489,0.3753140568733215,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.9592738151550292,0.4748154580593109,0.4498202204704284,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.9240031838417052,0.4288794100284576,0.3008010387420654,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8709641695022583,0.3622434437274933,0.3445091843605041,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.7595046162605286,0.237281247973442,1.077384352684021,285.02899169921875,284.95001220703125,300.7731628417969,293.11993408203125,298.5525207519531,297.2735900878906,285.032958984375,1.0,0.5599852204322815,0.4819467067718506,0.4819467067718506,1.0,1.0,-3.058912992477417,1.1166716814041138,1.9422414302825928,0.2183667868375778,0.9772251844406128,0.9772251844406128,0.0,122.65377807617188,148.0,55681.37109375,0.0,2269.089111328125,1.0,279.70330810546875,283.2451171875,296.0892639160156,299.59478759765625,293.1499938964844,293.1499938964844,279.75,34046.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986585140228271,1.0,0.0,0.0,3.7486300468444815,3.74865460395813,9.37644983878272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.947265625,0.0,1630.679931640625,1895.4371337890625,0.0,3391.07666015625,0.9277902245521544,1.0,0.0,3.0,1.0,0.0
18183360,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9007444977760316,0.416955828666687,0.3762214481830597,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.946441888809204,0.4765895903110504,0.4516906142234802,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.91021990776062,0.4294970631599426,0.3013756573200226,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.859913170337677,0.3630799949169159,0.3455051779747009,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.7498482465744019,0.2374852895736694,1.0793204307556152,285.0296936035156,284.95001220703125,300.8089904785156,293.12750244140625,298.56561279296875,297.2760009765625,285.0285949707031,1.0,0.5649270415306091,0.4811860024929046,0.4811860024929046,1.0,1.0,-3.066462993621826,1.1181037425994873,1.9483592510223389,0.2176063060760498,1.0,1.0,0.0,129.08543395996094,166.0,55925.359375,0.0,2316.45166015625,1.0,279.7434387207031,283.2400817871094,296.1049194335937,299.6610412597656,293.1499938964844,293.1499938964844,279.45001220703125,32991.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965190649032593,1.0,0.0,0.0,3.824404716491699,3.824429988861084,9.75935222413682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.1904296875,0.0,1712.4140625,1895.4371337890625,0.0,3371.115478515625,0.9423796534538268,1.0,0.0,3.0,1.0,0.0
18183420,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8748717308044434,0.4170284867286682,0.3772256076335907,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9173815846443176,0.4790270924568176,0.4548662006855011,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.883588433265686,0.4295407831668854,0.3020811378955841,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8372109532356262,0.3638679683208465,0.3470824360847473,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7300983667373657,0.2372732907533645,1.082031488418579,284.8956604003906,284.95001220703125,300.8800048828125,293.1437072753906,298.5829467773437,297.2678527832031,284.8976135253906,1.0,0.575575053691864,0.4796645939350128,0.4796645939350128,1.0,1.0,-3.0774970054626465,1.1192607879638672,1.9582362174987795,0.2156937569379806,0.8977473378181458,0.8977473378181458,0.0,144.4622802734375,184.0,56968.91796875,0.0,2417.4560546875,1.0,279.4569091796875,283.085205078125,296.1719055175781,299.8612670898437,293.1499938964844,293.1499938964844,279.75,38153.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906189739704132,1.0,0.0,0.0,3.7505745887756334,3.75059986114502,9.386180295223312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.99365234375,0.0,1664.52197265625,1895.4371337890625,0.0,3461.2099609375,0.929285168647766,1.0,0.0,3.0,1.0,0.0
18183480,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8748717308044434,0.4170284867286682,0.3772256076335907,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9173815846443176,0.4790270924568176,0.4548662006855011,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.883588433265686,0.4295407831668854,0.3020811378955841,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8372109532356262,0.3638679683208465,0.3470824360847473,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7300983667373657,0.2372732907533645,1.082031488418579,284.8956604003906,284.95001220703125,300.8800048828125,293.1437072753906,298.5829467773437,297.2678527832031,284.8976135253906,1.0,0.575575053691864,0.4796645939350128,0.4796645939350128,1.0,1.0,-3.0774970054626465,1.1192607879638672,1.9582362174987795,0.2156937569379806,0.8977473378181458,0.8977473378181458,0.0,144.4622802734375,184.0,56968.91796875,0.0,2417.4560546875,1.0,279.4569091796875,283.085205078125,296.1719055175781,299.8612670898437,293.1499938964844,293.1499938964844,279.75,38153.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906189739704132,1.0,0.0,0.0,3.7505745887756334,3.75059986114502,9.386180295223312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.99365234375,0.0,1664.52197265625,1895.4371337890625,0.0,3461.2099609375,0.929285168647766,1.0,0.0,3.0,1.0,0.0
18183540,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8530820608139038,0.4181157052516937,0.3784751296043396,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.8940696716308594,0.4822691977024078,0.4582653939723968,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8611418604850769,0.4304345548152923,0.3029479384422302,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.8180034756660461,0.3652381300926208,0.3487882912158966,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.7126319408416748,0.2374078631401062,1.0849392414093018,285.035400390625,284.95001220703125,300.95001220703125,293.16131591796875,298.60601806640625,297.2692565917969,285.0351867675781,1.0,0.5868405103683472,0.4781431853771209,0.4781431853771209,1.0,1.0,-3.0896615982055664,1.1208468675613403,1.968814730644226,0.2136966586112976,1.0,1.0,0.0,160.86898803710938,202.0,56351.31640625,0.0,2526.7705078125,1.0,279.7433166503906,283.2345886230469,296.1394958496094,299.7235107421875,293.1499938964844,293.1499938964844,279.45001220703125,33560.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898024320602417,1.0,0.0,0.0,3.857655763626098,3.8576815128326416,9.92979380498582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.595703125,0.0,1757.411865234375,1895.4371337890625,0.0,3385.1611328125,0.9500940442085266,1.0,0.0,3.0,1.0,0.0
18183600,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8530820608139038,0.4181157052516937,0.3784751296043396,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.8940696716308594,0.4822691977024078,0.4582653939723968,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8611418604850769,0.4304345548152923,0.3029479384422302,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.8180034756660461,0.3652381300926208,0.3487882912158966,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.7126319408416748,0.2374078631401062,1.0849392414093018,285.035400390625,284.95001220703125,300.95001220703125,293.16131591796875,298.60601806640625,297.2692565917969,285.0351867675781,1.0,0.5868405103683472,0.4781431853771209,0.4781431853771209,1.0,1.0,-3.0896615982055664,1.1208468675613403,1.968814730644226,0.2136966586112976,1.0,1.0,0.0,160.86898803710938,202.0,56351.31640625,0.0,2526.7705078125,1.0,279.7433166503906,283.2345886230469,296.1394958496094,299.7235107421875,293.1499938964844,293.1499938964844,279.45001220703125,33560.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898024320602417,1.0,0.0,0.0,3.857655763626098,3.8576815128326416,9.92979380498582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.595703125,0.0,1757.411865234375,1895.4371337890625,0.0,3385.1611328125,0.9500940442085266,1.0,0.0,3.0,1.0,0.0
18183660,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8340074419975281,0.4179134666919708,0.3793372511863708,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8739925622940063,0.4846183061599731,0.4614499509334564,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8415781855583191,0.4303929209709167,0.3036602735519409,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7995094656944275,0.3659164905548095,0.3503506779670715,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.6950920820236206,0.2370849847793579,1.0875433683395386,284.8974304199219,284.95001220703125,301.0203552246094,293.18084716796875,298.6225280761719,297.2609558105469,284.8991394042969,1.0,0.5983942747116089,0.4765631556510925,0.4765631556510925,1.0,1.0,-3.100398540496826,1.1216799020767212,1.978718638420105,0.2115211188793182,0.9101673364639282,0.9101673364639282,0.0,178.50213623046875,190.0,57477.95703125,0.0,2640.617919921875,1.0,279.45672607421875,283.07427978515625,296.2084655761719,299.92822265625,293.1499938964844,293.1499938964844,279.1499938964844,37924.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074649214744568,1.0,0.0,0.0,3.795731544494629,3.795757293701172,9.61356022344262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.3251953125,0.0,1716.39990234375,1895.4371337890625,0.0,3473.06201171875,0.9392780661582948,1.0,0.0,3.0,1.0,0.0
18183720,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8340074419975281,0.4179134666919708,0.3793372511863708,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8739925622940063,0.4846183061599731,0.4614499509334564,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8415781855583191,0.4303929209709167,0.3036602735519409,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7995094656944275,0.3659164905548095,0.3503506779670715,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.6950920820236206,0.2370849847793579,1.0875433683395386,284.8974304199219,284.95001220703125,301.0203552246094,293.18084716796875,298.6225280761719,297.2609558105469,284.8991394042969,1.0,0.5983942747116089,0.4765631556510925,0.4765631556510925,1.0,1.0,-3.100398540496826,1.1216799020767212,1.978718638420105,0.2115211188793182,0.9101673364639282,0.9101673364639282,0.0,178.50213623046875,190.0,57477.95703125,0.0,2640.617919921875,1.0,279.45672607421875,283.07427978515625,296.2084655761719,299.92822265625,293.1499938964844,293.1499938964844,279.1499938964844,37924.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074649214744568,1.0,0.0,0.0,3.795731544494629,3.795757293701172,9.61356022344262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.3251953125,0.0,1716.39990234375,1895.4371337890625,0.0,3473.06201171875,0.9392780661582948,1.0,0.0,3.0,1.0,0.0
18183780,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8284229636192322,0.4174281358718872,0.3790182769298553,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8692647814750671,0.4867509007453918,0.4635964035987854,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8360234498977661,0.4301052987575531,0.3035659492015838,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.7942945957183838,0.3663638532161712,0.3509424924850464,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.6896379590034485,0.236547902226448,1.08606219291687,284.8824157714844,284.95001220703125,301.09228515625,293.2025756835937,298.638427734375,297.2517395019531,284.8848571777344,1.0,0.6008927822113037,0.4749830961227417,0.4749830961227417,1.0,1.0,-3.101419448852539,1.1185824871063232,1.9828368425369265,0.2082125842571258,0.8341449499130249,0.8341449499130249,0.0,183.8947296142578,178.0,57599.9921875,0.0,2671.158935546875,1.0,279.1576843261719,283.0382080078125,296.21484375,299.9601135253906,293.1499938964844,293.1499938964844,279.45001220703125,41281.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127875566482544,1.0,0.0,0.0,3.5451788902282715,3.5452029705047607,8.386285230699286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.22705078125,0.0,1458.0262451171875,1895.4371337890625,0.0,3522.455322265625,0.8869640231132507,1.0,0.0,3.0,1.0,0.0
18183840,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8284229636192322,0.4174281358718872,0.3790182769298553,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8692647814750671,0.4867509007453918,0.4635964035987854,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8360234498977661,0.4301052987575531,0.3035659492015838,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.7942945957183838,0.3663638532161712,0.3509424924850464,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.6896379590034485,0.236547902226448,1.08606219291687,284.8824157714844,284.95001220703125,301.09228515625,293.2025756835937,298.638427734375,297.2517395019531,284.8848571777344,1.0,0.6008927822113037,0.4749830961227417,0.4749830961227417,1.0,1.0,-3.101419448852539,1.1185824871063232,1.9828368425369265,0.2082125842571258,0.8341449499130249,0.8341449499130249,0.0,183.8947296142578,178.0,57599.9921875,0.0,2671.158935546875,1.0,279.1576843261719,283.0382080078125,296.21484375,299.9601135253906,293.1499938964844,293.1499938964844,279.45001220703125,41281.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127875566482544,1.0,0.0,0.0,3.5451788902282715,3.5452029705047607,8.386285230699286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.22705078125,0.0,1458.0262451171875,1895.4371337890625,0.0,3522.455322265625,0.8869640231132507,1.0,0.0,3.0,1.0,0.0
18183900,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8294157981872559,0.4179281294345855,0.3791315257549286,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8710950613021851,0.488389253616333,0.4648527503013611,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8370444178581238,0.430572509765625,0.3036696016788482,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.795575737953186,0.3670353293418884,0.3513418734073639,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.6903648376464844,0.2365885227918625,1.0854095220565796,285.0099792480469,284.95001220703125,301.12872314453125,293.2142028808594,298.6506652832031,297.2535400390625,285.0123291015625,1.0,0.6004694104194641,0.4741930961608886,0.4741930961608886,1.0,1.0,-3.102879524230957,1.117411732673645,1.985467791557312,0.206573948264122,0.9179252982139589,0.9179252982139589,0.0,183.00830078125,178.0,56845.26171875,0.0,2669.34716796875,1.0,279.3990478515625,283.1773986816406,296.1661682128906,299.74786376953125,293.1499938964844,293.1499938964844,279.45001220703125,35025.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046653509140016,1.0,0.0,0.0,3.5895791053771973,3.589602470397949,8.59766203120671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.369140625,0.0,1459.811279296875,1895.4371337890625,0.0,3447.0322265625,0.8931959867477417,1.0,0.0,3.0,1.0,0.0
18183960,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8323858976364136,0.418580561876297,0.3796046376228332,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8750895261764526,0.4901659190654754,0.466396152973175,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8400382995605469,0.4312016069889068,0.3040085732936859,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.7988667488098145,0.3678426146507263,0.3519681096076965,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.6929076313972473,0.2367546707391739,1.085486650466919,285.0035705566406,284.95001220703125,301.1654663085937,293.22625732421875,298.664306640625,297.25701904296875,285.00262451171875,1.0,0.5994157791137695,0.473484456539154,0.473484456539154,1.0,1.0,-3.1065545082092285,1.1172860860824585,1.9892683029174805,0.2053723633289337,0.9332467317581176,0.9332467317581176,0.0,180.4795837402344,166.0,57013.77734375,0.0,2663.17138671875,1.0,279.4422607421875,283.169677734375,296.1883239746094,299.812744140625,293.1499938964844,293.1499938964844,279.1499938964844,33725.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010964035987854,1.0,0.0,0.0,3.65683650970459,3.656860113143921,8.922866072680335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.4150390625,0.0,1523.7371826171875,1895.4371337890625,0.0,3413.802490234375,0.905100166797638,1.0,0.0,3.0,1.0,0.0
18184020,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8397670984268188,0.4185946583747864,0.3796521425247192,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8850401639938354,0.4927865266799927,0.4688023030757904,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8477137088775635,0.4314788579940796,0.3041743338108063,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8071662783622742,0.3687554597854614,0.3527243435382843,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.6995818614959717,0.236660748720169,1.084274172782898,284.9112854003906,284.95001220703125,301.2395935058594,293.25164794921875,298.68487548828125,297.253662109375,284.9129333496094,1.0,0.5956575274467468,0.4720671772956848,0.4720671772956848,1.0,1.0,-3.1091625690460205,1.115139722824097,1.9940229654312127,0.2025631815195083,0.8507341146469116,0.8507341146469116,0.0,173.57456970214844,154.0,57672.68359375,0.0,2631.673828125,1.0,279.1577453613281,283.05841064453125,296.2655639648437,299.9998474121094,293.1499938964844,293.1499938964844,279.45001220703125,38790.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078028202056884,1.0,0.0,0.0,3.532694101333618,3.53271746635437,8.327322120749159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.09716796875,0.0,1426.7437744140625,1895.4371337890625,0.0,3476.20166015625,0.8817708492279053,1.0,0.0,3.0,1.0,0.0
18184080,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8397670984268188,0.4185946583747864,0.3796521425247192,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8850401639938354,0.4927865266799927,0.4688023030757904,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8477137088775635,0.4314788579940796,0.3041743338108063,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8071662783622742,0.3687554597854614,0.3527243435382843,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.6995818614959717,0.236660748720169,1.084274172782898,284.9112854003906,284.95001220703125,301.2395935058594,293.25164794921875,298.68487548828125,297.253662109375,284.9129333496094,1.0,0.5956575274467468,0.4720671772956848,0.4720671772956848,1.0,1.0,-3.1091625690460205,1.115139722824097,1.9940229654312127,0.2025631815195083,0.8507341146469116,0.8507341146469116,0.0,173.57456970214844,154.0,57672.68359375,0.0,2631.673828125,1.0,279.1577453613281,283.05841064453125,296.2655639648437,299.9998474121094,293.1499938964844,293.1499938964844,279.45001220703125,38790.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078028202056884,1.0,0.0,0.0,3.532694101333618,3.53271746635437,8.327322120749159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.09716796875,0.0,1426.7437744140625,1895.4371337890625,0.0,3476.20166015625,0.8817708492279053,1.0,0.0,3.0,1.0,0.0
18184140,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.851126492023468,0.4195921123027801,0.37992724776268,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8994221687316895,0.4962106347084045,0.4714151322841644,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8594830632209778,0.432583600282669,0.3044880032539367,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8187241554260254,0.3702849745750427,0.3536048233509063,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.709650456905365,0.2370034754276275,1.0833715200424194,285.0130615234375,284.95001220703125,301.3144226074219,293.2784729003906,298.7110595703125,297.2587585449219,285.0119934082031,1.0,0.590632438659668,0.4706498980522156,0.4706498980522156,1.0,1.0,-3.1129770278930664,1.113463044166565,1.9995139837265008,0.1997282654047012,0.9487708210945128,0.9487708210945128,0.0,164.0729217529297,142.0,57208.921875,0.0,2588.687744140625,1.0,279.44158935546875,283.1716003417969,296.2513732910156,299.8863830566406,293.1499938964844,293.1499938964844,279.1499938964844,32989.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986560702323914,1.0,0.0,0.0,3.6671974658966064,3.6672210693359375,8.973500484898977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.3515625,0.0,1529.7559814453125,1895.4371337890625,0.0,3391.0537109375,0.9070488810539246,1.0,0.0,3.0,1.0,0.0
18184200,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.851126492023468,0.4195921123027801,0.37992724776268,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8994221687316895,0.4962106347084045,0.4714151322841644,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8594830632209778,0.432583600282669,0.3044880032539367,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8187241554260254,0.3702849745750427,0.3536048233509063,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.709650456905365,0.2370034754276275,1.0833715200424194,285.0130615234375,284.95001220703125,301.3144226074219,293.2784729003906,298.7110595703125,297.2587585449219,285.0119934082031,1.0,0.590632438659668,0.4706498980522156,0.4706498980522156,1.0,1.0,-3.1129770278930664,1.113463044166565,1.9995139837265008,0.1997282654047012,0.9487708210945128,0.9487708210945128,0.0,164.0729217529297,142.0,57208.921875,0.0,2588.687744140625,1.0,279.44158935546875,283.1716003417969,296.2513732910156,299.8863830566406,293.1499938964844,293.1499938964844,279.1499938964844,32989.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986560702323914,1.0,0.0,0.0,3.6671974658966064,3.6672210693359375,8.973500484898977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.3515625,0.0,1529.7559814453125,1895.4371337890625,0.0,3391.0537109375,0.9070488810539246,1.0,0.0,3.0,1.0,0.0
18184260,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8644838333129883,0.4194110333919525,0.3796821236610412,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9168103337287904,0.4987801313400268,0.4736550748348236,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8734321594238281,0.4328013062477112,0.3045254945755005,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8315523266792297,0.3711760342121124,0.3542252779006958,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.720590353012085,0.2369619458913803,1.0818649530410769,284.9059143066406,284.95001220703125,301.3896179199219,293.3064880371094,298.7313537597656,297.2547607421875,284.90771484375,1.0,0.5848507881164551,0.4692757427692413,0.4692757427692413,1.0,1.0,-3.1143627166748047,1.1108853816986084,2.0034773349761963,0.1968391090631485,0.8570041656494141,0.8570041656494141,0.0,153.89047241210938,130.0,57943.51171875,0.0,2537.284423828125,1.0,279.15753173828125,283.0462951660156,296.326904296875,300.0796813964844,293.1499938964844,293.1499938964844,279.45001220703125,38575.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90666663646698,1.0,0.0,0.0,3.5598394870758057,3.5598630905151367,8.455788247374585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.490234375,0.0,1453.9510498046875,1895.4371337890625,0.0,3465.643310546875,0.8874912858009338,1.0,0.0,3.0,1.0,0.0
18184320,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8644838333129883,0.4194110333919525,0.3796821236610412,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9168103337287904,0.4987801313400268,0.4736550748348236,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8734321594238281,0.4328013062477112,0.3045254945755005,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8315523266792297,0.3711760342121124,0.3542252779006958,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.720590353012085,0.2369619458913803,1.0818649530410769,284.9059143066406,284.95001220703125,301.3896179199219,293.3064880371094,298.7313537597656,297.2547607421875,284.90771484375,1.0,0.5848507881164551,0.4692757427692413,0.4692757427692413,1.0,1.0,-3.1143627166748047,1.1108853816986084,2.0034773349761963,0.1968391090631485,0.8570041656494141,0.8570041656494141,0.0,153.89047241210938,130.0,57943.51171875,0.0,2537.284423828125,1.0,279.15753173828125,283.0462951660156,296.326904296875,300.0796813964844,293.1499938964844,293.1499938964844,279.45001220703125,38575.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90666663646698,1.0,0.0,0.0,3.5598394870758057,3.5598630905151367,8.455788247374585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.490234375,0.0,1453.9510498046875,1895.4371337890625,0.0,3465.643310546875,0.8874912858009338,1.0,0.0,3.0,1.0,0.0
18184380,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8813591003417969,0.4202626347541809,0.3797418773174286,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.93921160697937,0.5020713806152344,0.4760636985301971,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8908442258834839,0.4338541030883789,0.3047443032264709,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8472387194633484,0.3726475536823272,0.3549812734127044,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.7332490086555481,0.2373293787240982,1.0807974338531494,285.0126342773437,284.95001220703125,301.4619140625,293.3343200683594,298.75634765625,297.2594909667969,285.0115966796875,1.0,0.5788958072662354,0.46795654296875,0.46795654296875,1.0,1.0,-3.117210149765014,1.109008550643921,2.0082015991210938,0.1940781623125076,0.9545708298683168,0.9545708298683168,0.0,143.03890991210938,130.0,57432.82421875,0.0,2485.078125,1.0,279.4405212402344,283.1646728515625,296.3077087402344,299.9560852050781,293.1499938964844,293.1499938964844,279.45001220703125,32996.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979361653327942,1.0,0.0,0.0,3.687045574188232,3.687069416046143,9.07089827251184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.859375,0.0,1552.0760498046875,1895.4371337890625,0.0,3384.338623046875,0.9114829897880554,1.0,0.0,3.0,1.0,0.0
18184440,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8821768164634705,0.4202950000762939,0.3797606527805328,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9402589797973632,0.5022073984146118,0.4761780500411987,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8916815519332886,0.4338977038860321,0.3047646880149841,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8479968309402466,0.3727093636989593,0.3550242483615875,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.733852744102478,0.2373466044664383,1.080793023109436,285.0114440917969,284.95001220703125,301.4649353027344,293.33551025390625,298.75738525390625,297.2596740722656,285.0104064941406,1.0,0.5786489844322205,0.4679015576839447,0.4679015576839447,1.0,1.0,-3.117441177368164,1.1089740991592407,2.008466958999634,0.1939783990383148,0.9554389715194702,0.9554389715194702,0.0,142.5657958984375,118.0,57451.13671875,0.0,2483.0029296875,1.0,279.4418029785156,283.1634216308594,296.310546875,299.9619445800781,293.1499938964844,293.1499938964844,279.1499938964844,33019.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897895097732544,1.0,0.0,0.0,3.69097113609314,3.690995216369629,9.090224466490326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.33984375,0.0,1556.6763916015625,1895.4371337890625,0.0,3383.955322265625,0.9124149084091188,1.0,0.0,3.0,1.0,0.0
18184500,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8924003839492798,0.4202693104743957,0.3798035383224487,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9530695676803588,0.5035772919654846,0.4774597883224487,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9021651148796082,0.4341030120849609,0.304909348487854,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8576078414916992,0.3732316493988037,0.3554562628269195,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7414678335189819,0.2374000251293182,1.0804574489593506,284.87823486328125,284.95001220703125,301.5025329589844,293.3503112792969,298.76806640625,297.2587280273437,284.8747863769531,1.0,0.57550448179245,0.4672144949436188,0.4672144949436188,1.0,1.0,-3.119328498840332,1.1081420183181765,2.0111865997314453,0.1926588863134384,0.8659501671791077,0.8659501671791077,0.0,136.80491638183594,118.0,58423.109375,0.0,2455.951416015625,1.0,279.1966247558594,283.0110778808594,296.3818359375,300.2011108398437,293.1499938964844,293.1499938964844,279.1499938964844,37150.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040791988372804,1.0,0.0,0.0,3.667480707168579,3.667505025863648,8.974886895884993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.462890625,0.0,1561.3525390625,1895.4371337890625,0.0,3441.577880859375,0.9078089594841005,1.0,0.0,3.0,1.0,0.0
18184560,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9023984670639038,0.4200389385223388,0.3794091045856476,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9649874567985536,0.5047919154167175,0.4783946275711059,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9129966497421264,0.4341351389884949,0.3047858476638794,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8672954440116882,0.3736172914505005,0.3556214570999145,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.749100923538208,0.2373484224081039,1.0792990922927856,284.9024658203125,284.95001220703125,301.5400390625,293.365234375,298.77752685546875,297.2559509277344,284.90447998046875,1.0,0.5721818804740906,0.4665572643280029,0.4665572643280029,1.0,1.0,-3.118638277053833,1.1063531637191772,2.012284994125366,0.1911083459854126,0.8607065081596375,0.8607065081596375,0.0,131.34608459472656,106.0,58191.76171875,0.0,2425.601318359375,1.0,279.15753173828125,283.03668212890625,296.3859558105469,300.1551818847656,293.1499938964844,293.1499938964844,279.45001220703125,38644.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905914843082428,1.0,0.0,0.0,3.5835962295532227,3.583620071411133,8.569025453653012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.76953125,0.0,1479.9654541015625,1895.4371337890625,0.0,3458.65380859375,0.8927709460258484,1.0,0.0,3.0,1.0,0.0
18184620,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9310688972473145,0.4208702445030212,0.3794108033180237,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.9909857511520386,0.5082557201385498,0.4809202253818512,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9430091977119446,0.4352701306343078,0.3050292134284973,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.892789900302887,0.375180572271347,0.3564197719097137,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7695531845092773,0.2377767562866211,1.0783023834228516,285.011962890625,284.95001220703125,301.6146240234375,293.3954467773437,298.8033142089844,297.26104736328125,285.0109558105469,1.0,0.5655695796012878,0.4652428328990936,0.4652428328990936,1.0,1.0,-3.121721744537353,1.104542851448059,2.017179012298584,0.1883613020181656,0.96111261844635,0.96111261844635,0.0,119.43055725097656,94.0,57680.25,0.0,2367.994384765625,1.0,279.4419860839844,283.1575622558594,296.3703918457031,300.03662109375,293.1499938964844,293.1499938964844,279.1499938964844,33074.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897107720375061,1.0,0.0,0.0,3.711678504943848,3.711702585220337,9.192507377520088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.6689453125,0.0,1580.61962890625,1895.4371337890625,0.0,3376.609130859375,0.9171280264854432,1.0,0.0,3.0,1.0,0.0
18184680,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9310688972473145,0.4208702445030212,0.3794108033180237,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.9909857511520386,0.5082557201385498,0.4809202253818512,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9430091977119446,0.4352701306343078,0.3050292134284973,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.892789900302887,0.375180572271347,0.3564197719097137,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7695531845092773,0.2377767562866211,1.0783023834228516,285.011962890625,284.95001220703125,301.6146240234375,293.3954467773437,298.8033142089844,297.26104736328125,285.0109558105469,1.0,0.5655695796012878,0.4652428328990936,0.4652428328990936,1.0,1.0,-3.121721744537353,1.104542851448059,2.017179012298584,0.1883613020181656,0.96111261844635,0.96111261844635,0.0,119.43055725097656,94.0,57680.25,0.0,2367.994384765625,1.0,279.4419860839844,283.1575622558594,296.3703918457031,300.03662109375,293.1499938964844,293.1499938964844,279.1499938964844,33074.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897107720375061,1.0,0.0,0.0,3.711678504943848,3.711702585220337,9.192507377520088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.6689453125,0.0,1580.61962890625,1895.4371337890625,0.0,3376.609130859375,0.9171280264854432,1.0,0.0,3.0,1.0,0.0
18184740,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9495439529418944,0.4204532206058502,0.3791452348232269,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.9990000128746032,0.5119161605834961,0.4734168648719787,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.961287558078766,0.4354467988014221,0.3051836490631103,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9099164605140686,0.3760257065296173,0.3571907877922058,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7831679582595825,0.2377430647611618,1.0777170658111572,284.89312744140625,284.95001220703125,301.6884765625,293.4259338378906,298.8236389160156,297.2611694335937,284.89410400390625,1.0,0.5573683381080627,0.4639283716678619,0.4639283716678619,1.0,1.0,-3.096091985702514,1.0911738872528076,2.004917860031128,0.1857514828443527,0.8573589324951172,0.8573589324951172,0.0,112.1182861328125,97.0,58112.70703125,0.0,2294.0400390625,1.0,279.1571960449219,283.0238952636719,296.44500732421875,300.2209777832031,293.1499938964844,293.1499938964844,279.45001220703125,39149.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049056172370912,1.0,0.0,0.0,3.593289852142334,3.5933139324188232,8.615446631665691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.82421875,0.0,1494.1849365234375,1895.4371337890625,0.0,3449.267578125,0.8951826095581055,1.0,0.0,3.0,1.0,0.0
18184800,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9495439529418944,0.4204532206058502,0.3791452348232269,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.9990000128746032,0.5119161605834961,0.4734168648719787,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.961287558078766,0.4354467988014221,0.3051836490631103,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9099164605140686,0.3760257065296173,0.3571907877922058,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7831679582595825,0.2377430647611618,1.0777170658111572,284.89312744140625,284.95001220703125,301.6884765625,293.4259338378906,298.8236389160156,297.2611694335937,284.89410400390625,1.0,0.5573683381080627,0.4639283716678619,0.4639283716678619,1.0,1.0,-3.096091985702514,1.0911738872528076,2.004917860031128,0.1857514828443527,0.8573589324951172,0.8573589324951172,0.0,112.1182861328125,97.0,58112.70703125,0.0,2294.0400390625,1.0,279.1571960449219,283.0238952636719,296.44500732421875,300.2209777832031,293.1499938964844,293.1499938964844,279.45001220703125,39149.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049056172370912,1.0,0.0,0.0,3.593289852142334,3.5933139324188232,8.615446631665691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.82421875,0.0,1494.1849365234375,1895.4371337890625,0.0,3449.267578125,0.8951826095581055,1.0,0.0,3.0,1.0,0.0
