time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18184860,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.9656406044960022,0.4210613667964935,0.3791890442371368,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.9990000128746032,0.5193942785263062,0.451485276222229,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.9766884446144104,0.4364722967147827,0.305537611246109,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.927565336227417,0.3774916231632232,0.3581485450267792,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7960125803947449,0.238143116235733,1.0777323246002195,284.997314453125,284.95001220703125,301.7611999511719,293.4563903808594,298.8609924316406,297.2852478027344,284.996337890625,1.0,0.5533201694488525,0.4628354012966156,0.4628354012966156,1.0,1.0,-3.088098526000977,1.0857155323028564,2.00238299369812,0.1795799881219864,0.945429801940918,0.945429801940918,0.0,106.27960968017578,115.0,57321.5546875,0.0,2236.365478515625,1.0,279.44195556640625,283.1478576660156,296.42449951171875,300.07476806640625,293.1499938964844,293.1499938964844,279.1499938964844,33675.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946550488471985,1.0,0.0,0.0,3.697805166244507,3.697829246520996,9.123917834585882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.5546875,0.0,1569.39111328125,1895.4371337890625,0.0,3353.712646484375,0.9143795371055604,1.0,0.0,3.0,1.0,0.0
18184920,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.9656406044960022,0.4210613667964935,0.3791890442371368,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.9990000128746032,0.5193942785263062,0.451485276222229,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.9766884446144104,0.4364722967147827,0.305537611246109,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.927565336227417,0.3774916231632232,0.3581485450267792,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7960125803947449,0.238143116235733,1.0777323246002195,284.997314453125,284.95001220703125,301.7611999511719,293.4563903808594,298.8609924316406,297.2852478027344,284.996337890625,1.0,0.5533201694488525,0.4628354012966156,0.4628354012966156,1.0,1.0,-3.088098526000977,1.0857155323028564,2.00238299369812,0.1795799881219864,0.945429801940918,0.945429801940918,0.0,106.27960968017578,115.0,57321.5546875,0.0,2236.365478515625,1.0,279.44195556640625,283.1478576660156,296.42449951171875,300.07476806640625,293.1499938964844,293.1499938964844,279.1499938964844,33675.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946550488471985,1.0,0.0,0.0,3.697805166244507,3.697829246520996,9.123917834585882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.5546875,0.0,1569.39111328125,1895.4371337890625,0.0,3353.712646484375,0.9143795371055604,1.0,0.0,3.0,1.0,0.0
18184980,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9604345560073853,0.420638233423233,0.3791335523128509,297.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9990000128746032,0.5254146456718445,0.458606868982315,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9722989797592164,0.4367315173149109,0.3059247434139251,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9230147004127502,0.3784037232398987,0.3592323362827301,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7920671701431274,0.2382470667362213,1.0789999961853027,284.9097595214844,284.95001220703125,301.83258056640625,293.48663330078125,298.8912353515625,297.2979736328125,284.9122314453125,1.0,0.556810736656189,0.4617424309253692,0.4617424309253692,1.0,1.0,-3.0998477935791016,1.087814450263977,2.012033462524414,0.1780266463756561,0.861710786819458,0.861710786819458,0.0,108.39733123779295,133.0,58147.50390625,0.0,2268.99462890625,1.0,279.15740966796875,283.0394592285156,296.5011901855469,300.2621459960937,293.1499938964844,293.1499938964844,279.45001220703125,38636.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90129554271698,1.0,0.0,0.0,3.5781044960021973,3.5781283378601074,8.542781984033354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.67626953125,0.0,1473.97802734375,1895.4371337890625,0.0,3415.65771484375,0.8917953372001648,1.0,0.0,3.0,1.0,0.0
18185040,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9604345560073853,0.420638233423233,0.3791335523128509,297.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9990000128746032,0.5254146456718445,0.458606868982315,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9722989797592164,0.4367315173149109,0.3059247434139251,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9230147004127502,0.3784037232398987,0.3592323362827301,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7920671701431274,0.2382470667362213,1.0789999961853027,284.9097595214844,284.95001220703125,301.83258056640625,293.48663330078125,298.8912353515625,297.2979736328125,284.9122314453125,1.0,0.556810736656189,0.4617424309253692,0.4617424309253692,1.0,1.0,-3.0998477935791016,1.087814450263977,2.012033462524414,0.1780266463756561,0.861710786819458,0.861710786819458,0.0,108.39733123779295,133.0,58147.50390625,0.0,2268.99462890625,1.0,279.15740966796875,283.0394592285156,296.5011901855469,300.2621459960937,293.1499938964844,293.1499938964844,279.45001220703125,38636.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90129554271698,1.0,0.0,0.0,3.5781044960021973,3.5781283378601074,8.542781984033354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.67626953125,0.0,1473.97802734375,1895.4371337890625,0.0,3415.65771484375,0.8917953372001648,1.0,0.0,3.0,1.0,0.0
18185100,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.9532203674316406,0.4209021329879761,0.3791909515857696,297.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.9990000128746032,0.5273844599723816,0.4685032367706299,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.9657880067825316,0.4372464418411255,0.3061805665493011,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.9160454273223876,0.379138320684433,0.3598469197750091,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.7865119576454163,0.2384560406208038,1.079893946647644,285.03680419921875,284.95001220703125,301.86767578125,293.5015563964844,298.9036865234375,297.2997131347656,285.0403137207031,1.0,0.560661792755127,0.4611959457397461,0.4611959457397461,1.0,1.0,-3.1139190196990967,1.0920603275299072,2.021858692169189,0.1781100332736969,0.953760027885437,0.953760027885437,0.0,111.32369995117188,133.0,57632.29296875,0.0,2310.42138671875,1.0,279.400634765625,283.175537109375,296.465576171875,300.0842590332031,293.1499938964844,293.1499938964844,279.45001220703125,33569.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949427008628845,1.0,0.0,0.0,3.641720533370972,3.641743898391724,8.849251003084646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.4072265625,0.0,1505.8319091796875,1895.4371337890625,0.0,3356.398681640625,0.9035925269126892,1.0,0.0,3.0,1.0,0.0
18185160,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.9445650577545166,0.4213343858718872,0.3796750903129577,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.9990000128746032,0.5285979509353638,0.4808029234409332,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.9577752351760864,0.4379282295703888,0.3067213296890259,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.9080662131309508,0.3800021409988403,0.3607560992240906,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.7800227999687195,0.2387475818395614,1.0817047357559204,285.03582763671875,284.95001220703125,301.9023132324219,293.5163879394531,298.9136962890625,297.2979431152344,285.0350952148437,1.0,0.5656890869140625,0.4605799615383148,0.4605799615383148,1.0,1.0,-3.1331937313079834,1.0981693267822266,2.035024404525757,0.1785705685615539,0.9829506874084472,0.9829506874084472,0.0,115.0999984741211,151.0,58110.03125,0.0,2366.493408203125,1.0,279.4426574707031,283.1669311523437,296.49432373046875,300.17742919921875,293.1499938964844,293.1499938964844,279.1499938964844,32371.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931649327278137,1.0,0.0,0.0,3.730900764465332,3.7309250831604,9.287967941418174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.7001953125,0.0,1597.3009033203125,1895.4371337890625,0.0,3339.79296875,0.9209075570106506,1.0,0.0,3.0,1.0,0.0
18185220,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.9128928780555724,0.4206936657428741,0.3799489140510559,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.9877161979675292,0.5277472734451294,0.5006232261657715,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.926911473274231,0.4380934834480285,0.3074370622634887,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8817957043647766,0.3808123767375946,0.3622601926326751,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7577255368232727,0.2386434376239776,1.0845179557800293,284.91162109375,284.95001220703125,301.9700622558594,293.54541015625,298.9176940917969,297.2716064453125,284.9122009277344,1.0,0.5773559808731079,0.4593479633331299,0.4593479633331299,1.0,1.0,-3.162129163742065,1.106509804725647,2.055619478225708,0.1789460033178329,0.8932458758354187,0.8932458758354187,0.0,128.18948364257812,169.0,59513.16796875,0.0,2492.923095703125,1.0,279.1566162109375,283.0136413574219,296.5798645019531,300.4275817871094,293.1499938964844,293.1499938964844,279.45001220703125,37272.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039521217346193,1.0,0.0,0.0,3.68768835067749,3.6877129077911377,9.074061040337256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.7890625,0.0,1585.1204833984375,1895.4371337890625,0.0,3440.3955078125,0.9145626425743104,1.0,0.0,3.0,1.0,0.0
18185280,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.9128928780555724,0.4206936657428741,0.3799489140510559,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.9877161979675292,0.5277472734451294,0.5006232261657715,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.926911473274231,0.4380934834480285,0.3074370622634887,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8817957043647766,0.3808123767375946,0.3622601926326751,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7577255368232727,0.2386434376239776,1.0845179557800293,284.91162109375,284.95001220703125,301.9700622558594,293.54541015625,298.9176940917969,297.2716064453125,284.9122009277344,1.0,0.5773559808731079,0.4593479633331299,0.4593479633331299,1.0,1.0,-3.162129163742065,1.106509804725647,2.055619478225708,0.1789460033178329,0.8932458758354187,0.8932458758354187,0.0,128.18948364257812,169.0,59513.16796875,0.0,2492.923095703125,1.0,279.1566162109375,283.0136413574219,296.5798645019531,300.4275817871094,293.1499938964844,293.1499938964844,279.45001220703125,37272.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039521217346193,1.0,0.0,0.0,3.68768835067749,3.6877129077911377,9.074061040337256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.7890625,0.0,1585.1204833984375,1895.4371337890625,0.0,3440.3955078125,0.9145626425743104,1.0,0.0,3.0,1.0,0.0
18185340,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.8808122873306274,0.4208436608314514,0.3804415464401245,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.9564460515975952,0.5291197299957275,0.5017930865287781,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.8932749032974243,0.438887745141983,0.3083003163337707,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8530320525169373,0.3820322751998901,0.3638994395732879,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.7337862253189087,0.2386749386787414,1.0873408317565918,285.0269470214844,284.95001220703125,302.0355834960937,293.5735168457031,298.9304504394531,297.2615966796875,285.0254821777344,1.0,0.5887634754180908,0.4581159651279449,0.4581159651279449,1.0,1.0,-3.171826362609864,1.107335925102234,2.06449031829834,0.1770034581422805,1.0,1.0,0.0,145.59718322753906,187.0,59001.73828125,0.0,2604.916259765625,1.0,279.4435729980469,283.14141845703125,296.5585327148437,300.31085205078125,293.1499938964844,293.1499938964844,279.1499938964844,32820.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974204063415527,1.0,0.0,0.0,3.815652370452881,3.815677404403688,9.714733550936216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.248046875,0.0,1700.5262451171875,1895.4371337890625,0.0,3379.526611328125,0.9401789903640748,1.0,0.0,3.0,1.0,0.0
18185400,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.8808122873306274,0.4208436608314514,0.3804415464401245,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.9564460515975952,0.5291197299957275,0.5017930865287781,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.8932749032974243,0.438887745141983,0.3083003163337707,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8530320525169373,0.3820322751998901,0.3638994395732879,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.7337862253189087,0.2386749386787414,1.0873408317565918,285.0269470214844,284.95001220703125,302.0355834960937,293.5735168457031,298.9304504394531,297.2615966796875,285.0254821777344,1.0,0.5887634754180908,0.4581159651279449,0.4581159651279449,1.0,1.0,-3.171826362609864,1.107335925102234,2.06449031829834,0.1770034581422805,1.0,1.0,0.0,145.59718322753906,187.0,59001.73828125,0.0,2604.916259765625,1.0,279.4435729980469,283.14141845703125,296.5585327148437,300.31085205078125,293.1499938964844,293.1499938964844,279.1499938964844,32820.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974204063415527,1.0,0.0,0.0,3.815652370452881,3.815677404403688,9.714733550936216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.248046875,0.0,1700.5262451171875,1895.4371337890625,0.0,3379.526611328125,0.9401789903640748,1.0,0.0,3.0,1.0,0.0
18185460,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8547871708869934,0.4197285771369934,0.3804773688316345,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9260441064834596,0.5306699872016907,0.5040724277496338,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8669883608818054,0.438690036535263,0.3089151382446289,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8300965428352356,0.3824903070926666,0.3652791380882263,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7138074040412903,0.2382058650255203,1.0893977880477903,284.8935852050781,284.95001220703125,302.0985412597656,293.60040283203125,298.9393310546875,297.25048828125,284.8953857421875,1.0,0.6001577973365784,0.4563633501529693,0.4563633501529693,1.0,1.0,-3.179487705230713,1.106120467185974,2.0733673572540283,0.1737433671951294,0.8952344059944153,0.8952344059944153,0.0,163.7900848388672,205.0,59990.83984375,0.0,2718.779541015625,1.0,279.156982421875,282.98876953125,296.62750244140625,300.512451171875,293.1499938964844,293.1499938964844,279.45001220703125,38157.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067142009735109,1.0,0.0,0.0,3.739838361740112,3.739863634109497,9.332520107818708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.34375,0.0,1651.974853515625,1895.4371337890625,0.0,3466.08544921875,0.926888346672058,1.0,0.0,3.0,1.0,0.0
18185520,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8547871708869934,0.4197285771369934,0.3804773688316345,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9260441064834596,0.5306699872016907,0.5040724277496338,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8669883608818054,0.438690036535263,0.3089151382446289,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8300965428352356,0.3824903070926666,0.3652791380882263,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7138074040412903,0.2382058650255203,1.0893977880477903,284.8935852050781,284.95001220703125,302.0985412597656,293.60040283203125,298.9393310546875,297.25048828125,284.8953857421875,1.0,0.6001577973365784,0.4563633501529693,0.4563633501529693,1.0,1.0,-3.179487705230713,1.106120467185974,2.0733673572540283,0.1737433671951294,0.8952344059944153,0.8952344059944153,0.0,163.7900848388672,205.0,59990.83984375,0.0,2718.779541015625,1.0,279.156982421875,282.98876953125,296.62750244140625,300.512451171875,293.1499938964844,293.1499938964844,279.45001220703125,38157.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067142009735109,1.0,0.0,0.0,3.739838361740112,3.739863634109497,9.332520107818708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.34375,0.0,1651.974853515625,1895.4371337890625,0.0,3466.08544921875,0.926888346672058,1.0,0.0,3.0,1.0,0.0
18185580,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8349102735519409,0.419738233089447,0.3808039128780365,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9024948477745056,0.533490002155304,0.5070558190345764,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8467536568641663,0.4394021332263946,0.309696227312088,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8118658065795898,0.3835994601249695,0.3667879104614258,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.6959174275398254,0.2381270378828048,1.091606616973877,285.0239562988281,284.95001220703125,302.15869140625,293.6258850097656,298.9543762207031,297.2504577636719,285.0229797363281,1.0,0.6114822030067444,0.4546107649803161,0.4546107649803161,1.0,1.0,-3.18886399269104,1.1054986715316772,2.083365201950073,0.1703971475362777,1.0,1.0,0.0,181.66993713378903,193.0,59367.44140625,0.0,2835.0185546875,1.0,279.44384765625,283.13055419921875,296.6043395996094,300.3812561035156,293.1499938964844,293.1499938964844,279.1499938964844,33368.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987196683883667,1.0,0.0,0.0,3.850021362304688,3.8500468730926514,9.890529781841906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.037109375,0.0,1746.5313720703125,1895.4371337890625,0.0,3391.646728515625,0.9482401013374328,1.0,0.0,3.0,1.0,0.0
18185640,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8349102735519409,0.419738233089447,0.3808039128780365,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9024948477745056,0.533490002155304,0.5070558190345764,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8467536568641663,0.4394021332263946,0.309696227312088,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8118658065795898,0.3835994601249695,0.3667879104614258,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.6959174275398254,0.2381270378828048,1.091606616973877,285.0239562988281,284.95001220703125,302.15869140625,293.6258850097656,298.9543762207031,297.2504577636719,285.0229797363281,1.0,0.6114822030067444,0.4546107649803161,0.4546107649803161,1.0,1.0,-3.18886399269104,1.1054986715316772,2.083365201950073,0.1703971475362777,1.0,1.0,0.0,181.66993713378903,193.0,59367.44140625,0.0,2835.0185546875,1.0,279.44384765625,283.13055419921875,296.6043395996094,300.3812561035156,293.1499938964844,293.1499938964844,279.1499938964844,33368.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987196683883667,1.0,0.0,0.0,3.850021362304688,3.8500468730926514,9.890529781841906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.037109375,0.0,1746.5313720703125,1895.4371337890625,0.0,3391.646728515625,0.9482401013374328,1.0,0.0,3.0,1.0,0.0
18185700,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8312240242958069,0.4193043410778045,0.3808527588844299,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8989266753196716,0.5345895290374756,0.5084787607192993,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8431687951087952,0.4394305646419525,0.3100076615810394,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8085030913352966,0.3839128017425537,0.3674147129058838,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.692483127117157,0.237954780459404,1.092075228691101,284.8834228515625,284.95001220703125,302.1876220703125,293.63800048828125,298.9596252441406,297.2479248046875,284.87841796875,1.0,0.6134979724884033,0.4537344574928283,0.4537344574928283,1.0,1.0,-3.192336082458496,1.1046921014785769,2.087644100189209,0.168730080127716,0.9169286489486694,0.9169286489486694,0.0,185.47401428222656,193.0,60496.7421875,0.0,2862.87841796875,1.0,279.1933288574219,282.967529296875,296.6719970703125,300.6240234375,293.1499938964844,293.1499938964844,279.1499938964844,36398.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051191806793212,1.0,0.0,0.0,3.8413431644439697,3.841369152069092,9.845991826296083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.904296875,0.0,1759.7882080078125,1895.4371337890625,0.0,3451.254150390625,0.9467623233795166,1.0,0.0,3.0,1.0,0.0
18185760,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8294738531112671,0.4185971319675445,0.3803207874298095,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8978208899497986,0.5354683995246887,0.509395956993103,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8416724801063538,0.439218133687973,0.309937447309494,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8072042465209961,0.3840375542640686,0.3676282465457916,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.6909422874450684,0.2376491278409958,1.0911262035369873,284.8900146484375,284.95001220703125,302.2157287597656,293.6496887207031,298.963623046875,297.2431945800781,284.89208984375,1.0,0.6140380501747131,0.4530583322048187,0.4530583322048187,1.0,1.0,-3.191835880279541,1.1028096675872805,2.0890259742736816,0.1670798808336258,0.8980776071548462,0.8980776071548462,0.0,186.8689880371093,181.0,60280.8671875,0.0,2869.449951171875,1.0,279.15631103515625,282.978271484375,296.673583984375,300.5791320800781,293.1499938964844,293.1499938964844,279.45001220703125,38424.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907291054725647,1.0,0.0,0.0,3.7671267986297607,3.7671523094177246,9.469209771850728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.716796875,0.0,1686.14599609375,1895.4371337890625,0.0,3471.446533203125,0.9331600666046144,1.0,0.0,3.0,1.0,0.0
18185820,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8323049545288086,0.4186837077140808,0.379909336566925,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9029849767684937,0.5384852886199951,0.5117692947387695,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8450914025306702,0.4400326311588287,0.310165673494339,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8109709024429321,0.3852239847183227,0.3683646619319916,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.6936071515083313,0.2376741766929626,1.089781641960144,285.0213317871094,284.95001220703125,302.2693176269531,293.67156982421875,298.97882080078125,297.2457275390625,285.0203552246094,1.0,0.6123883724212646,0.451706051826477,0.451706051826477,1.0,1.0,-3.1937291622161865,1.100223422050476,2.093505859375,0.16392782330513,1.0,1.0,0.0,183.804443359375,169.0,59511.83984375,0.0,2856.6884765625,1.0,279.4439697265625,283.1232604980469,296.6476135253906,300.4372863769531,293.1499938964844,293.1499938964844,279.1499938964844,33665.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988186717033386,1.0,0.0,0.0,3.8670926094055176,3.867118358612061,9.978434718505014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.0390625,0.0,1769.8671875,1895.4371337890625,0.0,3392.56982421875,0.9522817134857178,1.0,0.0,3.0,1.0,0.0
18185880,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8323049545288086,0.4186837077140808,0.379909336566925,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9029849767684937,0.5384852886199951,0.5117692947387695,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8450914025306702,0.4400326311588287,0.310165673494339,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8109709024429321,0.3852239847183227,0.3683646619319916,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.6936071515083313,0.2376741766929626,1.089781641960144,285.0213317871094,284.95001220703125,302.2693176269531,293.67156982421875,298.97882080078125,297.2457275390625,285.0203552246094,1.0,0.6123883724212646,0.451706051826477,0.451706051826477,1.0,1.0,-3.1937291622161865,1.100223422050476,2.093505859375,0.16392782330513,1.0,1.0,0.0,183.804443359375,169.0,59511.83984375,0.0,2856.6884765625,1.0,279.4439697265625,283.1232604980469,296.6476135253906,300.4372863769531,293.1499938964844,293.1499938964844,279.1499938964844,33665.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988186717033386,1.0,0.0,0.0,3.8670926094055176,3.867118358612061,9.978434718505014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.0390625,0.0,1769.8671875,1895.4371337890625,0.0,3392.56982421875,0.9522817134857178,1.0,0.0,3.0,1.0,0.0
18185940,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8388314247131348,0.4176880121231079,0.3790991902351379,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9132174253463744,0.5406153798103333,0.5137906074523926,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8524829745292664,0.4400046467781067,0.3101638853549957,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8183943629264832,0.3858011662960052,0.3688583672046661,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.6998807787895203,0.2373811602592468,1.0878487825393677,284.88818359375,284.95001220703125,302.3192443847656,293.6913452148437,298.9871826171875,297.2403869628906,284.8899230957031,1.0,0.6084187626838684,0.4503538012504577,0.4503538012504577,1.0,1.0,-3.193463087081909,1.096782684326172,2.0966804027557373,0.1606983393430709,0.8976790904998779,0.8976790904998779,0.0,177.02362060546875,157.0,60355.22265625,0.0,2819.20068359375,1.0,279.1568298339844,282.9726257324219,296.7123413085937,300.6248474121094,293.1499938964844,293.1499938964844,279.45001220703125,38592.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068859219551086,1.0,0.0,0.0,3.777923822402954,3.777949571609497,9.523567996438942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.2822265625,0.0,1700.2796630859375,1895.4371337890625,0.0,3467.681640625,0.9356033205986024,1.0,0.0,3.0,1.0,0.0
18186000,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8388314247131348,0.4176880121231079,0.3790991902351379,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9132174253463744,0.5406153798103333,0.5137906074523926,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8524829745292664,0.4400046467781067,0.3101638853549957,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8183943629264832,0.3858011662960052,0.3688583672046661,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.6998807787895203,0.2373811602592468,1.0878487825393677,284.88818359375,284.95001220703125,302.3192443847656,293.6913452148437,298.9871826171875,297.2403869628906,284.8899230957031,1.0,0.6084187626838684,0.4503538012504577,0.4503538012504577,1.0,1.0,-3.193463087081909,1.096782684326172,2.0966804027557373,0.1606983393430709,0.8976790904998779,0.8976790904998779,0.0,177.02362060546875,157.0,60355.22265625,0.0,2819.20068359375,1.0,279.1568298339844,282.9726257324219,296.7123413085937,300.6248474121094,293.1499938964844,293.1499938964844,279.45001220703125,38592.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068859219551086,1.0,0.0,0.0,3.777923822402954,3.777949571609497,9.523567996438942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.2822265625,0.0,1700.2796630859375,1895.4371337890625,0.0,3467.681640625,0.9356033205986024,1.0,0.0,3.0,1.0,0.0
18186060,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.849395751953125,0.4178970754146576,0.3785740435123443,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.9292726516723632,0.5437576174736023,0.5160397291183472,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8640971183776855,0.4409582614898681,0.3103098571300506,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.829293429851532,0.3871197402477264,0.3694737255573272,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7095996141433716,0.2375819981098175,1.0861263275146484,285.0208740234375,284.95001220703125,302.3651428222656,293.7087097167969,299.0012512207031,297.2448425292969,285.0198974609375,1.0,0.6031541228294373,0.4491539299488067,0.4491539299488067,1.0,1.0,-3.1943705081939697,1.0941568613052368,2.100213527679444,0.1577392965555191,1.0,1.0,0.0,167.5302734375,145.0,59548.05859375,0.0,2769.34033203125,1.0,279.44403076171875,283.1199645996094,296.6836242675781,300.4771423339844,293.1499938964844,293.1499938964844,279.1499938964844,33761.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982027769088745,1.0,0.0,0.0,3.872822761535645,3.872848749160767,1.0008028539232328e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9375.658203125,0.0,1777.7188720703125,1895.4371337890625,0.0,3386.825927734375,0.9536336660385132,1.0,0.0,3.0,1.0,0.0
18186120,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.849395751953125,0.4178970754146576,0.3785740435123443,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.9292726516723632,0.5437576174736023,0.5160397291183472,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8640971183776855,0.4409582614898681,0.3103098571300506,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.829293429851532,0.3871197402477264,0.3694737255573272,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7095996141433716,0.2375819981098175,1.0861263275146484,285.0208740234375,284.95001220703125,302.3651428222656,293.7087097167969,299.0012512207031,297.2448425292969,285.0198974609375,1.0,0.6031541228294373,0.4491539299488067,0.4491539299488067,1.0,1.0,-3.1943705081939697,1.0941568613052368,2.100213527679444,0.1577392965555191,1.0,1.0,0.0,167.5302734375,145.0,59548.05859375,0.0,2769.34033203125,1.0,279.44403076171875,283.1199645996094,296.6836242675781,300.4771423339844,293.1499938964844,293.1499938964844,279.1499938964844,33761.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982027769088745,1.0,0.0,0.0,3.872822761535645,3.872848749160767,1.0008028539232328e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9375.658203125,0.0,1777.7188720703125,1895.4371337890625,0.0,3386.825927734375,0.9536336660385132,1.0,0.0,3.0,1.0,0.0
18186180,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8621697425842285,0.4169799983501434,0.3777091801166534,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.9478960633277892,0.5459586977958679,0.5180023312568665,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8781313896179199,0.4410256147384643,0.3102801442146301,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8421739339828491,0.3877904117107391,0.3699272274971008,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.7204306125640869,0.2374296337366104,1.0842119455337524,284.8883361816406,284.95001220703125,302.40673828125,293.7234802246094,299.0076599121094,297.2402648925781,284.8900756835937,1.0,0.597209095954895,0.4479540586471557,0.4479540586471557,1.0,1.0,-3.1939077377319336,1.0909978151321411,2.102910041809082,0.1548019051551818,0.8978515863418579,0.8978515863418579,0.0,157.25279235839844,133.0,60371.0546875,0.0,2712.39599609375,1.0,279.15679931640625,282.97021484375,296.7442932128906,300.65948486328125,293.1499938964844,293.1499938964844,279.45001220703125,38649.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062408208847046,1.0,0.0,0.0,3.781233310699463,3.781259059906006,9.540260634821609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.998046875,0.0,1704.6663818359375,1895.4371337890625,0.0,3461.6845703125,0.93639075756073,1.0,0.0,3.0,1.0,0.0
18186240,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8621697425842285,0.4169799983501434,0.3777091801166534,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.9478960633277892,0.5459586977958679,0.5180023312568665,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8781313896179199,0.4410256147384643,0.3102801442146301,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8421739339828491,0.3877904117107391,0.3699272274971008,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.7204306125640869,0.2374296337366104,1.0842119455337524,284.8883361816406,284.95001220703125,302.40673828125,293.7234802246094,299.0076599121094,297.2402648925781,284.8900756835937,1.0,0.597209095954895,0.4479540586471557,0.4479540586471557,1.0,1.0,-3.1939077377319336,1.0909978151321411,2.102910041809082,0.1548019051551818,0.8978515863418579,0.8978515863418579,0.0,157.25279235839844,133.0,60371.0546875,0.0,2712.39599609375,1.0,279.15679931640625,282.97021484375,296.7442932128906,300.65948486328125,293.1499938964844,293.1499938964844,279.45001220703125,38649.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062408208847046,1.0,0.0,0.0,3.781233310699463,3.781259059906006,9.540260634821609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.998046875,0.0,1704.6663818359375,1895.4371337890625,0.0,3461.6845703125,0.93639075756073,1.0,0.0,3.0,1.0,0.0
18186300,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8696388006210327,0.4169814884662628,0.3772109746932983,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9579166769981384,0.5474396347999573,0.5189120769500732,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8862382769584656,0.441413938999176,0.3102029263973236,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8496286273002625,0.3883866667747497,0.3700819909572601,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.7263016104698181,0.2375079095363617,1.0829685926437378,285.0213928222656,284.95001220703125,302.42584228515625,293.72979736328125,299.0126342773437,297.2415466308594,285.0248107910156,1.0,0.5939973592758179,0.4473541378974914,0.4473541378974914,1.0,1.0,-3.1929948329925537,1.0891618728637695,2.103832960128784,0.1531675010919571,0.9878373146057128,0.9878373146057128,0.0,151.8262176513672,133.0,59434.5703125,0.0,2681.0029296875,1.0,279.4051208496094,283.1201171875,296.6963195800781,300.4465637207031,293.1499938964844,293.1499938964844,279.45001220703125,34574.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999561071395874,1.0,0.0,0.0,3.8154351711273193,3.815460681915283,9.713627378005183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.8193359375,0.0,1713.984619140625,1895.4371337890625,0.0,3403.175537109375,0.943077027797699,1.0,0.0,3.0,1.0,0.0
18186360,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8791255354881287,0.4172300100326538,0.3771586716175079,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9693278074264526,0.5491431951522827,0.5202215313911438,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8963111639022827,0.4420391321182251,0.3104180097579956,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.858929455280304,0.3891712725162506,0.3705330193042755,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.7334914803504944,0.2377337366342544,1.0826376676559448,285.0213317871094,284.95001220703125,302.4437561035156,293.7353820800781,299.0190124511719,297.24530029296875,285.0204772949219,1.0,0.5908508896827698,0.4467758536338806,0.4467758536338806,1.0,1.0,-3.1949055194854736,1.0884491205215454,2.1064562797546387,0.1518533080816269,1.0,1.0,0.0,145.86663818359375,121.0,59549.85546875,0.0,2652.359130859375,1.0,279.4439697265625,283.11822509765625,296.7107238769531,300.50604248046875,293.1499938964844,293.1499938964844,279.1499938964844,33791.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976795673370361,1.0,0.0,0.0,3.8745176792144775,3.874543428421021,1.0016789246947155e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.158203125,0.0,1780.0526123046875,1895.4371337890625,0.0,3381.945068359375,0.9541351795196532,1.0,0.0,3.0,1.0,0.0
18186420,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.898708701133728,0.4163392186164856,0.3762816786766052,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9898275136947632,0.5513548851013184,0.5221616625785828,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9180787205696106,0.4421441555023193,0.3103885650634765,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8786723613739014,0.389879435300827,0.3709874451160431,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.7485851645469666,0.2376590520143509,1.0809067487716677,284.8883056640625,284.95001220703125,302.4759216308594,293.74420166015625,299.0223693847656,297.240966796875,284.8900451660156,1.0,0.5842883586883545,0.4456192851066589,0.4456192851066589,1.0,1.0,-3.1946229934692383,1.085448980331421,2.1091740131378174,0.1489871442317962,0.8979886174201965,0.8979886174201965,0.0,134.5735321044922,109.0,60362.4921875,0.0,2590.242431640625,1.0,279.15679931640625,282.96807861328125,296.7657165527344,300.6823425292969,293.1499938964844,293.1499938964844,279.45001220703125,38666.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058583974838256,1.0,0.0,0.0,3.782787561416626,3.782813310623169,9.548105026624398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.1904296875,0.0,1706.6585693359375,1895.4371337890625,0.0,3458.12890625,0.9367544054985046,1.0,0.0,3.0,1.0,0.0
18186480,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.898708701133728,0.4163392186164856,0.3762816786766052,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9898275136947632,0.5513548851013184,0.5221616625785828,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9180787205696106,0.4421441555023193,0.3103885650634765,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8786723613739014,0.389879435300827,0.3709874451160431,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.7485851645469666,0.2376590520143509,1.0809067487716677,284.8883056640625,284.95001220703125,302.4759216308594,293.74420166015625,299.0223693847656,297.240966796875,284.8900451660156,1.0,0.5842883586883545,0.4456192851066589,0.4456192851066589,1.0,1.0,-3.1946229934692383,1.085448980331421,2.1091740131378174,0.1489871442317962,0.8979886174201965,0.8979886174201965,0.0,134.5735321044922,109.0,60362.4921875,0.0,2590.242431640625,1.0,279.15679931640625,282.96807861328125,296.7657165527344,300.6823425292969,293.1499938964844,293.1499938964844,279.45001220703125,38666.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058583974838256,1.0,0.0,0.0,3.782787561416626,3.782813310623169,9.548105026624398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.1904296875,0.0,1706.6585693359375,1895.4371337890625,0.0,3458.12890625,0.9367544054985046,1.0,0.0,3.0,1.0,0.0
18186540,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.918753445148468,0.4165350198745727,0.3758043348789215,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.9990000128746032,0.555151641368866,0.5112867951393127,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.940632700920105,0.4431206881999969,0.3105922639369964,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8980896472930908,0.3912284970283508,0.3716837167739868,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.7636160254478455,0.2379715293645858,1.0799264907836914,285.0106201171875,284.95001220703125,302.5028991699219,293.7496643066406,299.0306701660156,297.248046875,285.0081787109375,1.0,0.5767393112182617,0.4444626867771148,0.4444626867771148,1.0,1.0,-3.181144952774048,1.077418565750122,2.1037261486053467,0.1451001316308975,1.0,1.0,0.0,124.89107513427734,97.0,59366.375,0.0,2510.9296875,1.0,279.4440612792969,283.1077575683594,296.7255249023437,300.51824951171875,293.1499938964844,293.1499938964844,279.1499938964844,33816.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974176049232483,1.0,0.0,0.0,3.8757054805755615,3.875731229782105,1.0022931746789254e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.0185546875,0.0,1781.72900390625,1895.4371337890625,0.0,3379.500732421875,0.9543416500091552,1.0,0.0,3.0,1.0,0.0
18186600,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.918753445148468,0.4165350198745727,0.3758043348789215,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.9990000128746032,0.555151641368866,0.5112867951393127,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.940632700920105,0.4431206881999969,0.3105922639369964,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8980896472930908,0.3912284970283508,0.3716837167739868,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.7636160254478455,0.2379715293645858,1.0799264907836914,285.0106201171875,284.95001220703125,302.5028991699219,293.7496643066406,299.0306701660156,297.248046875,285.0081787109375,1.0,0.5767393112182617,0.4444626867771148,0.4444626867771148,1.0,1.0,-3.181144952774048,1.077418565750122,2.1037261486053467,0.1451001316308975,1.0,1.0,0.0,124.89107513427734,97.0,59366.375,0.0,2510.9296875,1.0,279.4440612792969,283.1077575683594,296.7255249023437,300.51824951171875,293.1499938964844,293.1499938964844,279.1499938964844,33816.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974176049232483,1.0,0.0,0.0,3.8757054805755615,3.875731229782105,1.0022931746789254e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.0185546875,0.0,1781.72900390625,1895.4371337890625,0.0,3379.500732421875,0.9543416500091552,1.0,0.0,3.0,1.0,0.0
18186660,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.9370772838592528,0.4154170751571655,0.3748947381973266,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.9990000128746032,0.5618619918823242,0.4847582280635834,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.9592053890228271,0.443021148443222,0.3105567991733551,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.9158771634101868,0.3917578756809234,0.3721528947353363,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.7771000266075134,0.2378186583518982,1.0786372423171997,284.87042236328125,284.95001220703125,302.5244140625,293.7515563964844,299.0420837402344,297.2642517089844,284.8721923828125,1.0,0.5671417713165283,0.4434332549571991,0.4434332549571991,1.0,1.0,-3.146912336349488,1.061836838722229,2.085075616836548,0.1395072489976883,0.8742762207984924,0.8742762207984924,0.0,116.64488983154295,100.0,59515.23828125,0.0,2400.8369140625,1.0,279.15679931640625,282.9635925292969,296.7662658691406,300.6439514160156,293.1499938964844,293.1499938964844,279.45001220703125,39975.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043564200401306,1.0,0.0,0.0,3.733499765396118,3.733525276184082,9.300911756326968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8356.7666015625,0.0,1658.4930419921875,1895.4371337890625,0.0,3444.157958984375,0.9267141222953796,1.0,0.0,3.0,1.0,0.0
