time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18186720,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.9370772838592528,0.4154170751571655,0.3748947381973266,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.9990000128746032,0.5618619918823242,0.4847582280635834,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.9592053890228271,0.443021148443222,0.3105567991733551,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.9158771634101868,0.3917578756809234,0.3721528947353363,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.7771000266075134,0.2378186583518982,1.0786372423171997,284.87042236328125,284.95001220703125,302.5244140625,293.7515563964844,299.0420837402344,297.2642517089844,284.8721923828125,1.0,0.5671417713165283,0.4434332549571991,0.4434332549571991,1.0,1.0,-3.146912336349488,1.061836838722229,2.085075616836548,0.1395072489976883,0.8742762207984924,0.8742762207984924,0.0,116.64488983154295,100.0,59515.23828125,0.0,2400.8369140625,1.0,279.15679931640625,282.9635925292969,296.7662658691406,300.6439514160156,293.1499938964844,293.1499938964844,279.45001220703125,39975.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043564200401306,1.0,0.0,0.0,3.733499765396118,3.733525276184082,9.300911756326968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8356.7666015625,0.0,1658.4930419921875,1895.4371337890625,0.0,3444.157958984375,0.9267141222953796,1.0,0.0,3.0,1.0,0.0
18186780,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9499119520187378,0.4155335128307342,0.3744906783103943,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9990000128746032,0.5714242458343506,0.4671142399311065,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9715206027030944,0.4439220428466797,0.3108214139938354,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9298993945121764,0.3930442631244659,0.3729441165924072,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.7870132327079773,0.23821322619915,1.0786958932876587,284.9945373535156,284.95001220703125,302.5401611328125,293.7496337890625,299.0650939941406,297.29949951171875,284.9931640625,1.0,0.5616742968559265,0.4424037933349609,0.4424037933349609,1.0,1.0,-3.126530408859253,1.0515625476837158,2.074967861175537,0.1348343789577484,0.9690417647361756,0.9690417647361756,0.0,111.44046020507812,118.0,58392.52734375,0.0,2334.7021484375,1.0,279.4436340332031,283.10791015625,296.7157897949219,300.44775390625,293.1499938964844,293.1499938964844,279.1499938964844,34256.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893750011920929,1.0,0.0,0.0,3.810037612915039,3.810062885284424,9.686162911748395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9238.0185546875,0.0,1704.994873046875,1895.4371337890625,0.0,3345.25927734375,0.9398548007011414,1.0,0.0,3.0,1.0,0.0
18186840,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9499119520187378,0.4155335128307342,0.3744906783103943,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9990000128746032,0.5714242458343506,0.4671142399311065,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9715206027030944,0.4439220428466797,0.3108214139938354,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9298993945121764,0.3930442631244659,0.3729441165924072,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.7870132327079773,0.23821322619915,1.0786958932876587,284.9945373535156,284.95001220703125,302.5401611328125,293.7496337890625,299.0650939941406,297.29949951171875,284.9931640625,1.0,0.5616742968559265,0.4424037933349609,0.4424037933349609,1.0,1.0,-3.126530408859253,1.0515625476837158,2.074967861175537,0.1348343789577484,0.9690417647361756,0.9690417647361756,0.0,111.44046020507812,118.0,58392.52734375,0.0,2334.7021484375,1.0,279.4436340332031,283.10791015625,296.7157897949219,300.44775390625,293.1499938964844,293.1499938964844,279.1499938964844,34256.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893750011920929,1.0,0.0,0.0,3.810037612915039,3.810062885284424,9.686162911748395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9238.0185546875,0.0,1704.994873046875,1895.4371337890625,0.0,3345.25927734375,0.9398548007011414,1.0,0.0,3.0,1.0,0.0
18186900,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.950204074382782,0.4151732921600342,0.374441385269165,297.49462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9990000128746032,0.5756492614746094,0.4666631519794464,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.9720867276191713,0.4440557360649109,0.3110862374305725,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.9307968616485596,0.3934616148471832,0.3735083639621734,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.7875056266784668,0.2383212894201278,1.079623103141785,284.8650207519531,284.95001220703125,302.5458068847656,293.7471618652344,299.07354736328125,297.31256103515625,284.8626403808594,1.0,0.5622527599334717,0.4418890476226806,0.4418890476226806,1.0,1.0,-3.128016233444214,1.050864815711975,2.077151298522949,0.133451446890831,0.8764622211456299,0.8764622211456299,0.0,111.36609649658205,118.0,59269.984375,0.0,2337.1015625,1.0,279.194580078125,282.9614562988281,296.7704772949219,300.6593322753906,293.1499938964844,293.1499938964844,279.1499938964844,38241.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991641402244568,1.0,0.0,0.0,3.7658166885375977,3.7658421993255615,9.46262559864408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.294921875,0.0,1683.1844482421875,1895.4371337890625,0.0,3395.791748046875,0.9306704998016356,1.0,0.0,3.0,1.0,0.0
18186960,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9456108212471008,0.4146594703197479,0.3740301728248596,297.5044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9990000128746032,0.5787993669509888,0.4722633957862854,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.96836256980896,0.444034218788147,0.311118334531784,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9268102645874025,0.3937551975250244,0.3738491833209991,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7843943238258362,0.2383355945348739,1.0800223350524902,284.89874267578125,284.95001220703125,302.54986572265625,293.7436828613281,299.0780639648437,297.318359375,284.90185546875,1.0,0.5644024014472961,0.4416281878948211,0.4416281878948211,1.0,1.0,-3.135169267654419,1.0528957843780518,2.0822737216949463,0.1332618147134781,0.8748443722724915,0.8748443722724915,0.0,113.00948333740234,136.0,59081.83203125,0.0,2359.28076171875,1.0,279.1566467285156,282.9949645996094,296.7591552734375,300.5940246582031,293.1499938964844,293.1499938964844,279.45001220703125,39228.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005835056304932,1.0,0.0,0.0,3.675772905349731,3.675797939300537,9.01551743481832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.8486328125,0.0,1586.355224609375,1895.4371337890625,0.0,3409.022705078125,0.9138171672821044,1.0,0.0,3.0,1.0,0.0
18187020,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.9303913116455078,0.4149563610553741,0.3741874098777771,297.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.9990000128746032,0.5831389427185059,0.4928637146949768,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.9549409747123718,0.4451205432415008,0.3118142187595367,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.9129490852355956,0.3951984047889709,0.3751943111419678,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.7737425565719604,0.2388623505830764,1.0827528238296509,285.0362548828125,284.95001220703125,302.5532531738281,293.7333984375,299.0815734863281,297.3219909667969,285.0355834960937,1.0,0.5726589560508728,0.4411064982414245,0.4411064982414245,1.0,1.0,-3.1658308506011963,1.0632106065750122,2.1026201248168945,0.1343707889318466,1.0,1.0,0.0,119.36506652832033,154.0,58817.99609375,0.0,2451.68603515625,1.0,279.4434814453125,283.13641357421875,296.7142028808594,300.4576110839844,293.1499938964844,293.1499938964844,279.1499938964844,32879.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930114507675171,1.0,0.0,0.0,3.8080294132232666,3.808054447174072,9.67595610745775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9287.0576171875,0.0,1691.832275390625,1895.4371337890625,0.0,3338.35888671875,0.938598096370697,1.0,0.0,3.0,1.0,0.0
18187080,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.9303913116455078,0.4149563610553741,0.3741874098777771,297.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.9990000128746032,0.5831389427185059,0.4928637146949768,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.9549409747123718,0.4451205432415008,0.3118142187595367,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.9129490852355956,0.3951984047889709,0.3751943111419678,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.7737425565719604,0.2388623505830764,1.0827528238296509,285.0362548828125,284.95001220703125,302.5532531738281,293.7333984375,299.0815734863281,297.3219909667969,285.0355834960937,1.0,0.5726589560508728,0.4411064982414245,0.4411064982414245,1.0,1.0,-3.1658308506011963,1.0632106065750122,2.1026201248168945,0.1343707889318466,1.0,1.0,0.0,119.36506652832033,154.0,58817.99609375,0.0,2451.68603515625,1.0,279.4434814453125,283.13641357421875,296.7142028808594,300.4576110839844,293.1499938964844,293.1499938964844,279.1499938964844,32879.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930114507675171,1.0,0.0,0.0,3.8080294132232666,3.808054447174072,9.67595610745775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9287.0576171875,0.0,1691.832275390625,1895.4371337890625,0.0,3338.35888671875,0.938598096370697,1.0,0.0,3.0,1.0,0.0
18187140,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.9079585671424866,0.4139927923679352,0.3740032911300659,297.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.9990000128746032,0.582777202129364,0.5250716209411621,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.9330613613128662,0.445183515548706,0.3123470246791839,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8937856554985046,0.3958527445793152,0.3764048516750335,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.7581390738487244,0.2388127446174621,1.0850868225097656,284.9158020019531,284.95001220703125,302.54998779296875,293.7185974121094,299.0633239746094,297.29510498046875,284.9179077148437,1.0,0.5847101807594299,0.4405848085880279,0.4405848085880279,1.0,1.0,-3.2092151641845703,1.078269124031067,2.130946159362793,0.1366653442382812,0.9125384092330932,0.9125384092330932,0.0,129.63272094726562,157.0,60299.171875,0.0,2592.29638671875,1.0,279.156982421875,282.98687744140625,296.7558288574219,300.6600952148437,293.1499938964844,293.1499938964844,278.8500061035156,37259.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904390275478363,1.0,0.0,0.0,3.7612462043762207,3.7612714767456055,9.439669383937144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9528.3779296875,0.0,1670.202392578125,1895.4371337890625,0.0,3444.47265625,0.9311888813972472,1.0,0.0,3.0,1.0,0.0
18187200,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.9079585671424866,0.4139927923679352,0.3740032911300659,297.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.9990000128746032,0.582777202129364,0.5250716209411621,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.9330613613128662,0.445183515548706,0.3123470246791839,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8937856554985046,0.3958527445793152,0.3764048516750335,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.7581390738487244,0.2388127446174621,1.0850868225097656,284.9158020019531,284.95001220703125,302.54998779296875,293.7185974121094,299.0633239746094,297.29510498046875,284.9179077148437,1.0,0.5847101807594299,0.4405848085880279,0.4405848085880279,1.0,1.0,-3.2092151641845703,1.078269124031067,2.130946159362793,0.1366653442382812,0.9125384092330932,0.9125384092330932,0.0,129.63272094726562,157.0,60299.171875,0.0,2592.29638671875,1.0,279.156982421875,282.98687744140625,296.7558288574219,300.6600952148437,293.1499938964844,293.1499938964844,278.8500061035156,37259.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904390275478363,1.0,0.0,0.0,3.7612462043762207,3.7612714767456055,9.439669383937144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9528.3779296875,0.0,1670.202392578125,1895.4371337890625,0.0,3444.47265625,0.9311888813972472,1.0,0.0,3.0,1.0,0.0
18187260,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8842945694923401,0.4107421338558197,0.3718508780002594,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.9932821989059448,0.5769945979118347,0.5481770634651184,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9070554971694946,0.4428340792655945,0.31133633852005,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8718488216400146,0.3940021395683288,0.3755602240562439,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.739535927772522,0.2360348850488662,1.0773526430130005,284.8862609863281,284.95001220703125,302.5427551269531,293.7015991210937,299.01239013671875,297.23175048828125,284.8865966796875,1.0,0.592607319355011,0.4388095438480377,0.4388095438480377,1.0,1.0,-3.222111225128174,1.0786356925964355,2.143475294113159,0.1339920759201049,0.8369842767715454,0.8369842767715454,0.0,141.31130981445312,160.0,60502.72265625,0.0,2682.88330078125,1.0,278.8577880859375,282.9324951171875,296.7273254394531,300.6771850585937,293.1499938964844,293.1499938964844,279.1499938964844,40626.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912424862384796,1.0,0.0,0.0,3.5485825538635254,3.5486063957214355,8.402395224038628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.5087890625,0.0,1456.8885498046875,1895.4371337890625,0.0,3519.093505859375,0.8869075179100037,1.0,0.0,3.0,1.0,0.0
18187320,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8842945694923401,0.4107421338558197,0.3718508780002594,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.9932821989059448,0.5769945979118347,0.5481770634651184,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9070554971694946,0.4428340792655945,0.31133633852005,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8718488216400146,0.3940021395683288,0.3755602240562439,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.739535927772522,0.2360348850488662,1.0773526430130005,284.8862609863281,284.95001220703125,302.5427551269531,293.7015991210937,299.01239013671875,297.23175048828125,284.8865966796875,1.0,0.592607319355011,0.4388095438480377,0.4388095438480377,1.0,1.0,-3.222111225128174,1.0786356925964355,2.143475294113159,0.1339920759201049,0.8369842767715454,0.8369842767715454,0.0,141.31130981445312,160.0,60502.72265625,0.0,2682.88330078125,1.0,278.8577880859375,282.9324951171875,296.7273254394531,300.6771850585937,293.1499938964844,293.1499938964844,279.1499938964844,40626.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912424862384796,1.0,0.0,0.0,3.5485825538635254,3.5486063957214355,8.402395224038628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.5087890625,0.0,1456.8885498046875,1895.4371337890625,0.0,3519.093505859375,0.8869075179100037,1.0,0.0,3.0,1.0,0.0
18187380,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8667901754379272,0.4097218215465545,0.3709290623664856,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.9765947461128236,0.5758512020111084,0.5462421178817749,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.889266848564148,0.4425370097160339,0.3111256659030914,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.8555441498756409,0.3938350975513458,0.3754575848579407,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.7253994345664978,0.2345294505357742,1.0711119174957275,284.9822998046875,284.95001220703125,302.53436279296875,293.6848449707031,298.9856872558594,297.2079467773437,284.98199462890625,1.0,0.5966923832893372,0.4370343089103699,0.4370343089103699,1.0,1.0,-3.2116198539733887,1.0701634883880615,2.141456365585327,0.1282125264406204,0.9123011231422424,0.9123011231422424,0.0,151.1074981689453,163.0,59403.2578125,0.0,2714.78076171875,1.0,279.1415100097656,283.0543518066406,296.656494140625,300.45867919921875,293.1499938964844,293.1499938964844,278.8500061035156,34621.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028173089027404,1.0,0.0,0.0,3.627821683883667,3.627845287322998,8.781833003013162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.9453125,0.0,1498.38525390625,1895.4371337890625,0.0,3429.831787109375,0.8992013335227966,1.0,0.0,3.0,1.0,0.0
18187440,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8667901754379272,0.4097218215465545,0.3709290623664856,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.9765947461128236,0.5758512020111084,0.5462421178817749,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.889266848564148,0.4425370097160339,0.3111256659030914,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.8555441498756409,0.3938350975513458,0.3754575848579407,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.7253994345664978,0.2345294505357742,1.0711119174957275,284.9822998046875,284.95001220703125,302.53436279296875,293.6848449707031,298.9856872558594,297.2079467773437,284.98199462890625,1.0,0.5966923832893372,0.4370343089103699,0.4370343089103699,1.0,1.0,-3.2116198539733887,1.0701634883880615,2.141456365585327,0.1282125264406204,0.9123011231422424,0.9123011231422424,0.0,151.1074981689453,163.0,59403.2578125,0.0,2714.78076171875,1.0,279.1415100097656,283.0543518066406,296.656494140625,300.45867919921875,293.1499938964844,293.1499938964844,278.8500061035156,34621.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028173089027404,1.0,0.0,0.0,3.627821683883667,3.627845287322998,8.781833003013162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.9453125,0.0,1498.38525390625,1895.4371337890625,0.0,3429.831787109375,0.8992013335227966,1.0,0.0,3.0,1.0,0.0
18187500,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.8614059090614319,0.4089222550392151,0.3705584406852722,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.9712380766868592,0.5758605003356934,0.546396017074585,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.8838868737220764,0.4422173202037811,0.3111339807510376,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.8507041931152344,0.3936711251735687,0.3755604028701782,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.7209371328353882,0.2338542938232422,1.0689265727996826,284.86651611328125,284.95001220703125,302.5297546386719,293.676513671875,298.9749755859375,297.2001647949219,284.8662109375,1.0,0.5981814861297607,0.4361467063426971,0.4361467063426971,1.0,1.0,-3.208868741989136,1.0668511390686035,2.142017602920532,0.1256634443998336,0.8267681002616882,0.8267681002616882,0.0,154.44700622558594,163.0,59956.4453125,0.0,2727.5107421875,1.0,278.89910888671875,282.9262084960937,296.6991577148437,300.6452331542969,293.1499938964844,293.1499938964844,278.8500061035156,39476.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907844066619873,1.0,0.0,0.0,3.5593271255493164,3.5593507289886475,8.453354780613154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.7626953125,0.0,1459.9786376953125,1895.4371337890625,0.0,3476.5849609375,0.8850947618484497,1.0,0.0,3.0,1.0,0.0
18187560,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.856463611125946,0.4081073701381683,0.3698871433734894,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9663467407226562,0.5760809779167175,0.5465657711029053,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8789975047111511,0.4418763816356659,0.3109516203403473,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8463732004165649,0.3935041725635528,0.3754826784133911,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7168213725090027,0.2332159578800201,1.0664421319961548,284.9065246582031,284.95001220703125,302.5248718261719,293.66827392578125,298.9665222167969,297.1936950683594,284.90753173828125,1.0,0.5993388891220093,0.4356540739536285,0.4356540739536285,1.0,1.0,-3.2049660682678223,1.0640621185302734,2.140903949737549,0.1239369735121727,0.8325039744377136,0.8325039744377136,0.0,157.44789123535156,166.0,59559.9296875,0.0,2736.0244140625,1.0,278.8584899902344,282.9644470214844,296.6784973144531,300.5566101074219,293.1499938964844,293.1499938964844,279.1499938964844,39471.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084934592247008,1.0,0.0,0.0,3.466344356536865,3.466367244720459,8.017458412723499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.6435546875,0.0,1362.9468994140625,1895.4371337890625,0.0,3482.6171875,0.8677010536193848,1.0,0.0,3.0,1.0,0.0
18187620,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8505434989929199,0.4076049923896789,0.369359016418457,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9607131481170654,0.5778734683990479,0.5480917692184448,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8732470870018005,0.4421955645084381,0.3111234009265899,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8413295745849609,0.3939785957336426,0.3759006857872009,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7115029692649841,0.2325771749019622,1.0635710954666138,284.9944763183594,284.95001220703125,302.51434326171875,293.6518249511719,298.9587097167969,297.1936340332031,284.9936218261719,1.0,0.6014381051063538,0.4346688389778137,0.4346688389778137,1.0,1.0,-3.20341420173645,1.060955286026001,2.142458915710449,0.1210453584790229,0.912877917289734,0.912877917289734,0.0,161.5161590576172,169.0,58851.33203125,0.0,2755.139404296875,1.0,279.1409912109375,283.07110595703125,296.6246643066406,300.3834228515625,293.1499938964844,293.1499938964844,278.8500061035156,33707.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994146585464478,1.0,0.0,0.0,3.5796141624450684,3.579637050628662,8.549992003281659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.4150390625,0.0,1439.436767578125,1895.4371337890625,0.0,3398.12744140625,0.8878520727157593,1.0,0.0,3.0,1.0,0.0
18187680,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8505434989929199,0.4076049923896789,0.369359016418457,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9607131481170654,0.5778734683990479,0.5480917692184448,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8732470870018005,0.4421955645084381,0.3111234009265899,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8413295745849609,0.3939785957336426,0.3759006857872009,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7115029692649841,0.2325771749019622,1.0635710954666138,284.9944763183594,284.95001220703125,302.51434326171875,293.6518249511719,298.9587097167969,297.1936340332031,284.9936218261719,1.0,0.6014381051063538,0.4346688389778137,0.4346688389778137,1.0,1.0,-3.20341420173645,1.060955286026001,2.142458915710449,0.1210453584790229,0.912877917289734,0.912877917289734,0.0,161.5161590576172,169.0,58851.33203125,0.0,2755.139404296875,1.0,279.1409912109375,283.07110595703125,296.6246643066406,300.3834228515625,293.1499938964844,293.1499938964844,278.8500061035156,33707.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994146585464478,1.0,0.0,0.0,3.5796141624450684,3.579637050628662,8.549992003281659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.4150390625,0.0,1439.436767578125,1895.4371337890625,0.0,3398.12744140625,0.8878520727157593,1.0,0.0,3.0,1.0,0.0
18187740,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8448966145515442,0.4061629176139831,0.3684259951114654,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9553629159927368,0.5789493918418884,0.5494369268417358,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8678557872772217,0.4417465329170227,0.3110699653625488,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8366710543632507,0.3938981592655182,0.3761271834373474,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.706384539604187,0.2317206859588623,1.0608385801315308,284.9096069335937,284.95001220703125,302.5028686523437,293.6355285644531,298.9458923339844,297.1867980957031,284.9099426269531,1.0,0.6032426953315735,0.4336835741996765,0.4336835741996765,1.0,1.0,-3.200838804244995,1.0574551820755005,2.143383741378784,0.1181737408041954,0.831803023815155,0.831803023815155,0.0,165.3552703857422,172.0,59206.55078125,0.0,2770.8837890625,1.0,278.8589782714844,282.9698181152344,296.6518249511719,300.504638671875,293.1499938964844,293.1499938964844,279.1499938964844,38845.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065195918083192,1.0,0.0,0.0,3.4425723552703857,3.4425950050354004,7.90786884863337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.0810546875,0.0,1334.4876708984375,1895.4371337890625,0.0,3464.2763671875,0.8618284463882446,1.0,0.0,3.0,1.0,0.0
18187800,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8448966145515442,0.4061629176139831,0.3684259951114654,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9553629159927368,0.5789493918418884,0.5494369268417358,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8678557872772217,0.4417465329170227,0.3110699653625488,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8366710543632507,0.3938981592655182,0.3761271834373474,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.706384539604187,0.2317206859588623,1.0608385801315308,284.9096069335937,284.95001220703125,302.5028686523437,293.6355285644531,298.9458923339844,297.1867980957031,284.9099426269531,1.0,0.6032426953315735,0.4336835741996765,0.4336835741996765,1.0,1.0,-3.200838804244995,1.0574551820755005,2.143383741378784,0.1181737408041954,0.831803023815155,0.831803023815155,0.0,165.3552703857422,172.0,59206.55078125,0.0,2770.8837890625,1.0,278.8589782714844,282.9698181152344,296.6518249511719,300.504638671875,293.1499938964844,293.1499938964844,279.1499938964844,38845.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065195918083192,1.0,0.0,0.0,3.4425723552703857,3.4425950050354004,7.90786884863337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.0810546875,0.0,1334.4876708984375,1895.4371337890625,0.0,3464.2763671875,0.8618284463882446,1.0,0.0,3.0,1.0,0.0
18187860,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8409191370010376,0.4057091772556305,0.3679191470146179,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9518189430236816,0.5809605121612549,0.5512247681617737,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8641438484191895,0.4421333372592926,0.311273455619812,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8334817886352539,0.3944578170776367,0.3766107857227325,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.702597439289093,0.2313116937875747,1.058996319770813,284.9940185546875,284.95001220703125,302.4904479980469,293.6192626953125,298.9394226074219,297.1891784667969,284.9931030273437,1.0,0.6049705147743225,0.4327474534511566,0.4327474534511566,1.0,1.0,-3.2009825706481934,1.0550954341888428,2.1458871364593506,0.1155078932642936,0.9102516770362854,0.9102516770362854,0.0,168.35272216796875,175.0,58560.48046875,0.0,2787.571533203125,1.0,279.14080810546875,283.0729675292969,296.5964660644531,300.33642578125,293.1499938964844,293.1499938964844,278.8500061035156,33525.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983694911003113,1.0,0.0,0.0,3.5601494312286377,3.5601723194122314,8.457261628791457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9229.4296875,0.0,1417.4271240234375,1895.4371337890625,0.0,3388.380615234375,0.8833244442939758,1.0,0.0,3.0,1.0,0.0
18187920,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8409191370010376,0.4057091772556305,0.3679191470146179,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9518189430236816,0.5809605121612549,0.5512247681617737,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8641438484191895,0.4421333372592926,0.311273455619812,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8334817886352539,0.3944578170776367,0.3766107857227325,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.702597439289093,0.2313116937875747,1.058996319770813,284.9940185546875,284.95001220703125,302.4904479980469,293.6192626953125,298.9394226074219,297.1891784667969,284.9931030273437,1.0,0.6049705147743225,0.4327474534511566,0.4327474534511566,1.0,1.0,-3.2009825706481934,1.0550954341888428,2.1458871364593506,0.1155078932642936,0.9102516770362854,0.9102516770362854,0.0,168.35272216796875,175.0,58560.48046875,0.0,2787.571533203125,1.0,279.14080810546875,283.0729675292969,296.5964660644531,300.33642578125,293.1499938964844,293.1499938964844,278.8500061035156,33525.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983694911003113,1.0,0.0,0.0,3.5601494312286377,3.5601723194122314,8.457261628791457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9229.4296875,0.0,1417.4271240234375,1895.4371337890625,0.0,3388.380615234375,0.8833244442939758,1.0,0.0,3.0,1.0,0.0
18187980,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.836312472820282,0.4043067395687103,0.36700239777565,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9474493265151978,0.5820791125297546,0.5526172518730164,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8598393797874451,0.4417330622673034,0.3112397491931915,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8297735452651978,0.3944116532802582,0.376857727766037,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.6983725428581238,0.2305847108364105,1.0568362474441528,284.90966796875,284.95001220703125,302.4771423339844,293.60302734375,298.9269714355469,297.1833801269531,284.9099426269531,1.0,0.6066148281097412,0.4318113327026367,0.4318113327026367,1.0,1.0,-3.199220657348633,1.0520193576812744,2.14720106124878,0.1127873510122299,0.8294937610626221,0.8294937610626221,0.0,171.71371459960938,178.0,58943.0234375,0.0,2802.33056640625,1.0,278.859130859375,282.971923828125,296.62188720703125,300.4579162597656,293.1499938964844,293.1499938964844,279.1499938964844,38756.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059764742851256,1.0,0.0,0.0,3.4257466793060303,3.425769090652466,7.830757908777741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.921875,0.0,1317.052978515625,1895.4371337890625,0.0,3459.227294921875,0.8580370545387268,1.0,0.0,3.0,1.0,0.0
18188040,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.836312472820282,0.4043067395687103,0.36700239777565,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9474493265151978,0.5820791125297546,0.5526172518730164,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8598393797874451,0.4417330622673034,0.3112397491931915,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8297735452651978,0.3944116532802582,0.376857727766037,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.6983725428581238,0.2305847108364105,1.0568362474441528,284.90966796875,284.95001220703125,302.4771423339844,293.60302734375,298.9269714355469,297.1833801269531,284.9099426269531,1.0,0.6066148281097412,0.4318113327026367,0.4318113327026367,1.0,1.0,-3.199220657348633,1.0520193576812744,2.14720106124878,0.1127873510122299,0.8294937610626221,0.8294937610626221,0.0,171.71371459960938,178.0,58943.0234375,0.0,2802.33056640625,1.0,278.859130859375,282.971923828125,296.62188720703125,300.4579162597656,293.1499938964844,293.1499938964844,279.1499938964844,38756.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059764742851256,1.0,0.0,0.0,3.4257466793060303,3.425769090652466,7.830757908777741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.921875,0.0,1317.052978515625,1895.4371337890625,0.0,3459.227294921875,0.8580370545387268,1.0,0.0,3.0,1.0,0.0
18188100,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.834270179271698,0.4040415287017822,0.3665988147258758,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9455381035804749,0.5830307006835938,0.553351879119873,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8579447865486145,0.4418908357620239,0.3112440407276153,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8281327486038208,0.3946514129638672,0.3769907653331756,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.6964508295059204,0.2303777933120727,1.0557446479797363,285.0139465332031,284.95001220703125,302.4701843261719,293.59490966796875,298.9232177734375,297.1842041015625,285.014892578125,1.0,0.6073938608169556,0.4313432872295379,0.4313432872295379,1.0,1.0,-3.1984658241271973,1.0505322217941284,2.14793348312378,0.1113560423254966,0.9026371240615844,0.9026371240615844,0.0,173.252197265625,178.0,58198.7734375,0.0,2809.19482421875,1.0,279.0966796875,283.0914001464844,296.5625,300.24249267578125,293.1499938964844,293.1499938964844,279.1499938964844,33961.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999809622764587,1.0,0.0,0.0,3.4780166149139404,3.4780385494232178,8.071543220466992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.1318359375,0.0,1335.578125,1895.4371337890625,0.0,3403.406982421875,0.8672901391983032,1.0,0.0,3.0,1.0,0.0
18188160,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8328748941421509,0.4038762152194977,0.366506427526474,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9443832039833068,0.584075927734375,0.5543879866600037,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8567063808441162,0.4421632289886474,0.3114643692970276,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8270576000213623,0.3949809670448303,0.3773432970046997,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6950873136520386,0.2302501499652862,1.055329203605652,284.99285888671875,284.95001220703125,302.4630126953125,293.5867614746094,298.9203186035156,297.1862487792969,284.99139404296875,1.0,0.6082779169082642,0.4308704733848572,0.4308704733848572,1.0,1.0,-3.1997876167297363,1.0498003959655762,2.14998722076416,0.1101031973958015,0.906760275363922,0.906760275363922,0.0,174.5028076171875,181.0,58326.75390625,0.0,2818.742431640625,1.0,279.1412658691406,283.0732116699219,296.564453125,300.2894897460937,293.1499938964844,293.1499938964844,278.8500061035156,33401.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979994654655457,1.0,0.0,0.0,3.546787738800049,3.5468103885650635,8.393898269787314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9194.5263671875,0.0,1402.4512939453125,1895.4371337890625,0.0,3384.92919921875,0.8800140619277954,1.0,0.0,3.0,1.0,0.0
18188220,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8286918997764587,0.4025026857852936,0.3656139671802521,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9403390884399414,0.5851598978042603,0.555750846862793,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8528769016265869,0.4418151974678039,0.3114643692970276,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8236971497535706,0.3949371874332428,0.3775917887687683,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.6912427544593811,0.2295753210783004,1.0534071922302246,284.9101257324219,284.95001220703125,302.4481201171875,293.5704345703125,298.9075927734375,297.1808166503906,284.91033935546875,1.0,0.6099022030830383,0.429924875497818,0.429924875497818,1.0,1.0,-3.198347568511963,1.0468121767044067,2.1515355110168457,0.107344351708889,0.8269811868667603,0.8269811868667603,0.0,177.76083374023438,184.0,58703.703125,0.0,2833.5791015625,1.0,278.8592834472656,282.97418212890625,296.58990478515625,300.4106140136719,293.1499938964844,293.1499938964844,279.1499938964844,38724.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057630300521852,1.0,0.0,0.0,3.410158157348633,3.4101805686950684,7.759654181427322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.91796875,0.0,1301.3870849609375,1895.4371337890625,0.0,3457.2421875,0.8545753359794617,1.0,0.0,3.0,1.0,0.0
18188280,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8286918997764587,0.4025026857852936,0.3656139671802521,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9403390884399414,0.5851598978042603,0.555750846862793,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8528769016265869,0.4418151974678039,0.3114643692970276,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8236971497535706,0.3949371874332428,0.3775917887687683,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.6912427544593811,0.2295753210783004,1.0534071922302246,284.9101257324219,284.95001220703125,302.4481201171875,293.5704345703125,298.9075927734375,297.1808166503906,284.91033935546875,1.0,0.6099022030830383,0.429924875497818,0.429924875497818,1.0,1.0,-3.198347568511963,1.0468121767044067,2.1515355110168457,0.107344351708889,0.8269811868667603,0.8269811868667603,0.0,177.76083374023438,184.0,58703.703125,0.0,2833.5791015625,1.0,278.8592834472656,282.97418212890625,296.58990478515625,300.4106140136719,293.1499938964844,293.1499938964844,279.1499938964844,38724.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057630300521852,1.0,0.0,0.0,3.410158157348633,3.4101805686950684,7.759654181427322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.91796875,0.0,1301.3870849609375,1895.4371337890625,0.0,3457.2421875,0.8545753359794617,1.0,0.0,3.0,1.0,0.0
18188340,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8255165219306946,0.402084082365036,0.365138292312622,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.9374780654907228,0.5871083736419678,0.5574848651885986,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8500658869743347,0.4422942101955414,0.3117271959781647,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8211888670921326,0.395498663187027,0.3780755400657654,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.6882139444351196,0.2292745113372802,1.0520756244659424,284.9920349121094,284.95001220703125,302.4324951171875,293.553955078125,298.9005432128906,297.1838684082031,284.9912109375,1.0,0.6115648746490479,0.4289792776107788,0.4289792776107788,1.0,1.0,-3.1991500854492188,1.044656753540039,2.15449333190918,0.1046284958720207,0.9029982089996338,0.9029982089996338,0.0,180.5066375732422,187.0,58092.72265625,0.0,2850.2412109375,1.0,279.1405334472656,283.074951171875,296.5326232910156,300.24273681640625,293.1499938964844,293.1499938964844,278.8500061035156,33500.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978908061981201,1.0,0.0,0.0,3.5295679569244385,3.529590368270874,8.312590011883003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9154.4189453125,0.0,1385.1827392578125,1895.4371337890625,0.0,3383.915283203125,0.8764443397521973,1.0,0.0,3.0,1.0,0.0
18188400,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8255165219306946,0.402084082365036,0.365138292312622,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.9374780654907228,0.5871083736419678,0.5574848651885986,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8500658869743347,0.4422942101955414,0.3117271959781647,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8211888670921326,0.395498663187027,0.3780755400657654,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.6882139444351196,0.2292745113372802,1.0520756244659424,284.9920349121094,284.95001220703125,302.4324951171875,293.553955078125,298.9005432128906,297.1838684082031,284.9912109375,1.0,0.6115648746490479,0.4289792776107788,0.4289792776107788,1.0,1.0,-3.1991500854492188,1.044656753540039,2.15449333190918,0.1046284958720207,0.9029982089996338,0.9029982089996338,0.0,180.5066375732422,187.0,58092.72265625,0.0,2850.2412109375,1.0,279.1405334472656,283.074951171875,296.5326232910156,300.24273681640625,293.1499938964844,293.1499938964844,278.8500061035156,33500.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978908061981201,1.0,0.0,0.0,3.5295679569244385,3.529590368270874,8.312590011883003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9154.4189453125,0.0,1385.1827392578125,1895.4371337890625,0.0,3383.915283203125,0.8764443397521973,1.0,0.0,3.0,1.0,0.0
18188460,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8215576410293579,0.4007395207881927,0.3642596900463104,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9336180090904236,0.5881487727165222,0.5587974190711975,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8465527296066284,0.442011147737503,0.3117639124393463,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.818000078201294,0.3954523801803589,0.3783144652843475,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.6846103072166443,0.228631854057312,1.0502792596817017,284.910888671875,284.95001220703125,302.41619873046875,293.537353515625,298.8876342773437,297.1786804199219,284.9109802246094,1.0,0.6131935715675354,0.428043931722641,0.428043931722641,1.0,1.0,-3.197849750518799,1.0417383909225464,2.156111478805542,0.1018704324960708,0.8245761394500732,0.8245761394500732,0.0,183.7494964599609,175.0,58476.671875,0.0,2865.266357421875,1.0,278.8594055175781,282.9766845703125,296.5570983886719,300.3631591796875,293.1499938964844,293.1499938964844,279.1499938964844,38690.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905668318271637,1.0,0.0,0.0,3.395189046859741,3.3952112197875977,7.69168025271938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.2060546875,0.0,1286.4490966796875,1895.4371337890625,0.0,3456.361328125,0.851253867149353,1.0,0.0,3.0,1.0,0.0
18188520,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8215576410293579,0.4007395207881927,0.3642596900463104,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9336180090904236,0.5881487727165222,0.5587974190711975,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8465527296066284,0.442011147737503,0.3117639124393463,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.818000078201294,0.3954523801803589,0.3783144652843475,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.6846103072166443,0.228631854057312,1.0502792596817017,284.910888671875,284.95001220703125,302.41619873046875,293.537353515625,298.8876342773437,297.1786804199219,284.9109802246094,1.0,0.6131935715675354,0.428043931722641,0.428043931722641,1.0,1.0,-3.197849750518799,1.0417383909225464,2.156111478805542,0.1018704324960708,0.8245761394500732,0.8245761394500732,0.0,183.7494964599609,175.0,58476.671875,0.0,2865.266357421875,1.0,278.8594055175781,282.9766845703125,296.5570983886719,300.3631591796875,293.1499938964844,293.1499938964844,279.1499938964844,38690.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905668318271637,1.0,0.0,0.0,3.395189046859741,3.3952112197875977,7.69168025271938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.2060546875,0.0,1286.4490966796875,1895.4371337890625,0.0,3456.361328125,0.851253867149353,1.0,0.0,3.0,1.0,0.0
