time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18188580,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8248925805091858,0.4003550708293915,0.363566905260086,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9399290084838868,0.5900569558143616,0.5602352023124695,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8507218360900879,0.4425664246082306,0.3118868470191955,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8219878077507019,0.3960177004337311,0.3785417973995209,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.6876958012580872,0.2283695638179779,1.047882318496704,284.99005126953125,284.95001220703125,302.3993225097656,293.5205078125,298.8802490234375,297.18194580078125,284.9891967773437,1.0,0.6105157732963562,0.4271085858345032,0.4271085858345032,1.0,1.0,-3.196281909942627,1.0387241840362549,2.157557725906372,0.098998337984085,0.8982208371162415,0.8982208371162415,0.0,179.9101104736328,163.0,57838.9375,0.0,2841.1044921875,1.0,279.140380859375,283.0755615234375,296.4990539550781,300.19390869140625,293.1499938964844,293.1499938964844,279.45001220703125,33555.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977898955345154,1.0,0.0,0.0,3.5134389400482178,3.513461112976074,8.236792155003059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.30712890625,0.0,1368.875,1895.4371337890625,0.0,3382.97412109375,0.8728588223457336,1.0,0.0,3.0,1.0,0.0
18188640,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8248925805091858,0.4003550708293915,0.363566905260086,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9399290084838868,0.5900569558143616,0.5602352023124695,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8507218360900879,0.4425664246082306,0.3118868470191955,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8219878077507019,0.3960177004337311,0.3785417973995209,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.6876958012580872,0.2283695638179779,1.047882318496704,284.99005126953125,284.95001220703125,302.3993225097656,293.5205078125,298.8802490234375,297.18194580078125,284.9891967773437,1.0,0.6105157732963562,0.4271085858345032,0.4271085858345032,1.0,1.0,-3.196281909942627,1.0387241840362549,2.157557725906372,0.098998337984085,0.8982208371162415,0.8982208371162415,0.0,179.9101104736328,163.0,57838.9375,0.0,2841.1044921875,1.0,279.140380859375,283.0755615234375,296.4990539550781,300.19390869140625,293.1499938964844,293.1499938964844,279.45001220703125,33555.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977898955345154,1.0,0.0,0.0,3.5134389400482178,3.513461112976074,8.236792155003059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.30712890625,0.0,1368.875,1895.4371337890625,0.0,3382.97412109375,0.8728588223457336,1.0,0.0,3.0,1.0,0.0
18188700,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.828434944152832,0.4003041982650757,0.3632952868938446,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.9456263184547424,0.5911417007446289,0.5610174536705017,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.854856014251709,0.4430013298988342,0.3120154738426208,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.8258304595947266,0.3964212536811828,0.3787086606025696,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.074462890625,0.6910259127616882,0.228343203663826,1.0468499660491943,285.075927734375,284.95001220703125,302.3906555175781,293.5119934082031,298.8773193359375,297.1847229003906,285.0769348144531,1.0,0.6084176898002625,0.426640897989273,0.426640897989273,1.0,1.0,-3.1960082054138184,1.0374034643173218,2.158604860305786,0.0976009741425514,0.9824886918067932,0.9824886918067932,0.0,176.32286071777344,163.0,57181.58203125,0.0,2820.98681640625,1.0,279.3966979980469,283.18017578125,296.4710998535156,300.056640625,293.1499938964844,293.1499938964844,279.45001220703125,31102.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926633596420288,1.0,0.0,0.0,3.607254505157471,3.607277154922485,8.682541761118046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.68359375,0.0,1449.9134521484375,1895.4371337890625,0.0,3335.10595703125,0.8933272957801819,1.0,0.0,3.0,1.0,0.0
18188760,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.8330590724945068,0.4002625048160553,0.3631405830383301,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.9526214599609376,0.5922312140464783,0.561913788318634,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.8602034449577332,0.4434686601161957,0.3122348189353943,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.830718994140625,0.3968510627746582,0.3789632320404053,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.6953737735748291,0.2283577471971511,1.0461065769195557,285.04498291015625,284.95001220703125,302.3818359375,293.50341796875,298.8746337890625,297.187744140625,285.04156494140625,1.0,0.606013834476471,0.4262080788612366,0.4262080788612366,1.0,1.0,-3.19657564163208,1.0364760160446167,2.160099744796753,0.0963597670197486,0.999791979789734,0.999791979789734,0.0,171.9811248779297,151.0,57459.13671875,0.0,2798.4755859375,1.0,279.4419860839844,283.1495361328125,296.4883117675781,300.1437683105469,293.1499938964844,293.1499938964844,279.1499938964844,31064.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922976851463318,1.0,0.0,0.0,3.70923113822937,3.709254741668701,9.180388360618964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.5087890625,0.0,1562.5455322265625,1895.4371337890625,0.0,3331.688720703125,0.9149077534675598,1.0,0.0,3.0,1.0,0.0
18188820,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8423151969909668,0.3987134397029876,0.3617823719978332,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9661220908164978,0.5929476022720337,0.562614917755127,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8712007403373718,0.4431014657020569,0.3119769096374511,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8407462239265442,0.3966809511184692,0.3787331283092499,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.7042139172554016,0.2277657985687255,1.042647123336792,284.8823547363281,284.95001220703125,302.3638916015625,293.48602294921875,298.85943603515625,297.17999267578125,284.88409423828125,1.0,0.6001499891281128,0.4253424406051636,0.4253424406051636,1.0,1.0,-3.1910524368286133,1.0321778059005735,2.15887451171875,0.0934758707880973,0.872533917427063,0.872533917427063,0.0,163.0361328125,139.0,58217.4375,0.0,2738.493896484375,1.0,279.15673828125,282.9764709472656,296.52392578125,300.3140563964844,293.1499938964844,293.1499938964844,279.45001220703125,38203.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041552543640136,1.0,0.0,0.0,3.640492677688599,3.640516996383667,8.843284717841016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.8974609375,0.0,1539.0601806640625,1895.4371337890625,0.0,3442.285888671875,0.9044703245162964,1.0,0.0,3.0,1.0,0.0
18188880,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8423151969909668,0.3987134397029876,0.3617823719978332,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9661220908164978,0.5929476022720337,0.562614917755127,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8712007403373718,0.4431014657020569,0.3119769096374511,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8407462239265442,0.3966809511184692,0.3787331283092499,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.7042139172554016,0.2277657985687255,1.042647123336792,284.8823547363281,284.95001220703125,302.3638916015625,293.48602294921875,298.85943603515625,297.17999267578125,284.88409423828125,1.0,0.6001499891281128,0.4253424406051636,0.4253424406051636,1.0,1.0,-3.1910524368286133,1.0321778059005735,2.15887451171875,0.0934758707880973,0.872533917427063,0.872533917427063,0.0,163.0361328125,139.0,58217.4375,0.0,2738.493896484375,1.0,279.15673828125,282.9764709472656,296.52392578125,300.3140563964844,293.1499938964844,293.1499938964844,279.45001220703125,38203.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041552543640136,1.0,0.0,0.0,3.640492677688599,3.640516996383667,8.843284717841016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.8974609375,0.0,1539.0601806640625,1895.4371337890625,0.0,3442.285888671875,0.9044703245162964,1.0,0.0,3.0,1.0,0.0
18188940,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8553630709648132,0.3983639776706695,0.3607275187969208,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.9821268916130066,0.5947516560554504,0.5635465383529663,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8862488865852356,0.4437413811683655,0.3118698298931122,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8544296622276306,0.3972359001636505,0.3785924017429352,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7157120108604431,0.2275895476341247,1.039145588874817,284.99322509765625,284.95001220703125,302.345458984375,293.4682922363281,298.8513488769531,297.18267822265625,284.9916076660156,1.0,0.5934951305389404,0.4244767725467682,0.4244767725467682,1.0,1.0,-3.186387300491333,1.0282076597213743,2.158179759979248,0.0904717743396759,0.9612093567848206,0.9612093567848206,0.0,152.4377899169922,127.0,57368.7890625,0.0,2671.462890625,1.0,279.443115234375,283.1053466796875,296.4506225585937,300.1186218261719,293.1499938964844,293.1499938964844,279.1499938964844,33501.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969019651412964,1.0,0.0,0.0,3.745834827423096,3.745859384536743,9.362472610519036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.236328125,0.0,1623.239013671875,1895.4371337890625,0.0,3374.689208984375,0.9248124361038208,1.0,0.0,3.0,1.0,0.0
18189000,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8553630709648132,0.3983639776706695,0.3607275187969208,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.9821268916130066,0.5947516560554504,0.5635465383529663,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8862488865852356,0.4437413811683655,0.3118698298931122,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8544296622276306,0.3972359001636505,0.3785924017429352,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7157120108604431,0.2275895476341247,1.039145588874817,284.99322509765625,284.95001220703125,302.345458984375,293.4682922363281,298.8513488769531,297.18267822265625,284.9916076660156,1.0,0.5934951305389404,0.4244767725467682,0.4244767725467682,1.0,1.0,-3.186387300491333,1.0282076597213743,2.158179759979248,0.0904717743396759,0.9612093567848206,0.9612093567848206,0.0,152.4377899169922,127.0,57368.7890625,0.0,2671.462890625,1.0,279.443115234375,283.1053466796875,296.4506225585937,300.1186218261719,293.1499938964844,293.1499938964844,279.1499938964844,33501.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969019651412964,1.0,0.0,0.0,3.745834827423096,3.745859384536743,9.362472610519036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.236328125,0.0,1623.239013671875,1895.4371337890625,0.0,3374.689208984375,0.9248124361038208,1.0,0.0,3.0,1.0,0.0
18189060,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8710947632789612,0.3971620202064514,0.3594953119754791,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.997820258140564,0.5956928730010986,0.5642628073692322,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.9040318131446838,0.4436985552310943,0.3116920292377472,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8709343671798706,0.3972454369068146,0.3783586025238037,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.728181004524231,0.2271350473165512,1.0356138944625854,284.8869934082031,284.95001220703125,302.3266296386719,293.4501647949219,298.8382873535156,297.1778869628906,284.8890991210937,1.0,0.5864607095718384,0.4237000346183777,0.4237000346183777,1.0,1.0,-3.1810014247894287,1.0241907835006714,2.156810760498047,0.0877942591905593,0.856032133102417,0.856032133102417,0.0,141.49440002441406,115.0,57783.484375,0.0,2601.339111328125,1.0,279.1571044921875,282.9869689941406,296.4728088378906,300.2362365722656,293.1499938964844,293.1499938964844,279.45001220703125,39517.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053008556365968,1.0,0.0,0.0,3.603449583053589,3.603473901748657,8.664234769639734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.732421875,0.0,1507.9788818359375,1895.4371337890625,0.0,3452.943603515625,0.8978261947631836,1.0,0.0,3.0,1.0,0.0
18189120,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8710947632789612,0.3971620202064514,0.3594953119754791,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.997820258140564,0.5956928730010986,0.5642628073692322,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.9040318131446838,0.4436985552310943,0.3116920292377472,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8709343671798706,0.3972454369068146,0.3783586025238037,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.728181004524231,0.2271350473165512,1.0356138944625854,284.8869934082031,284.95001220703125,302.3266296386719,293.4501647949219,298.8382873535156,297.1778869628906,284.8890991210937,1.0,0.5864607095718384,0.4237000346183777,0.4237000346183777,1.0,1.0,-3.1810014247894287,1.0241907835006714,2.156810760498047,0.0877942591905593,0.856032133102417,0.856032133102417,0.0,141.49440002441406,115.0,57783.484375,0.0,2601.339111328125,1.0,279.1571044921875,282.9869689941406,296.4728088378906,300.2362365722656,293.1499938964844,293.1499938964844,279.45001220703125,39517.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053008556365968,1.0,0.0,0.0,3.603449583053589,3.603473901748657,8.664234769639734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.732421875,0.0,1507.9788818359375,1895.4371337890625,0.0,3452.943603515625,0.8978261947631836,1.0,0.0,3.0,1.0,0.0
18189180,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8848978281021118,0.3969981074333191,0.3588123917579651,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.9990000128746032,0.5992968678474426,0.5426782965660095,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.9206477403640748,0.4445812702178955,0.3118965029716491,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8854235410690308,0.3979184031486511,0.378503680229187,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.7386004328727722,0.2270662635564804,1.0332947969436646,284.9840087890625,284.95001220703125,302.30743408203125,293.4315795898437,298.8331298828125,297.1896057128906,284.9815673828125,1.0,0.5779271721839905,0.4229232668876648,0.4229232668876648,1.0,1.0,-3.157353162765503,1.01373553276062,2.143617868423462,0.0801670029759407,0.9350346922874452,0.9350346922874452,0.0,132.50637817382812,103.0,56617.36328125,0.0,2502.165771484375,1.0,279.44207763671875,283.1052551269531,296.4045715332031,300.0336303710937,293.1499938964844,293.1499938964844,279.1499938964844,34130.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961654901504517,1.0,0.0,0.0,3.69681715965271,3.6968414783477774,9.11904294298438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.1865234375,0.0,1571.711181640625,1895.4371337890625,0.0,3367.8154296875,0.914372444152832,1.0,0.0,3.0,1.0,0.0
18189240,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8848978281021118,0.3969981074333191,0.3588123917579651,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.9990000128746032,0.5992968678474426,0.5426782965660095,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.9206477403640748,0.4445812702178955,0.3118965029716491,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8854235410690308,0.3979184031486511,0.378503680229187,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.7386004328727722,0.2270662635564804,1.0332947969436646,284.9840087890625,284.95001220703125,302.30743408203125,293.4315795898437,298.8331298828125,297.1896057128906,284.9815673828125,1.0,0.5779271721839905,0.4229232668876648,0.4229232668876648,1.0,1.0,-3.157353162765503,1.01373553276062,2.143617868423462,0.0801670029759407,0.9350346922874452,0.9350346922874452,0.0,132.50637817382812,103.0,56617.36328125,0.0,2502.165771484375,1.0,279.44207763671875,283.1052551269531,296.4045715332031,300.0336303710937,293.1499938964844,293.1499938964844,279.1499938964844,34130.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961654901504517,1.0,0.0,0.0,3.69681715965271,3.6968414783477774,9.11904294298438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.1865234375,0.0,1571.711181640625,1895.4371337890625,0.0,3367.8154296875,0.914372444152832,1.0,0.0,3.0,1.0,0.0
18189300,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.8912631869316101,0.3964546620845794,0.3584629893302917,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.9990000128746032,0.6022209525108337,0.5309229493141174,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.928672969341278,0.4446575343608856,0.3120241463184356,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.8921721577644348,0.3979718387126922,0.3786017000675201,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.743470311164856,0.2269027680158615,1.0323781967163086,284.8495788574219,284.95001220703125,302.2977294921875,293.422119140625,298.83575439453125,297.1997985839844,284.84747314453125,1.0,0.5728217959403992,0.4225348830223083,0.4225348830223083,1.0,1.0,-3.1365561485290527,1.0048593282699585,2.131696939468384,0.0812256559729576,0.834423840045929,0.834423840045929,0.0,128.60768127441406,103.0,57098.10546875,0.0,2445.612548828125,1.0,279.1973571777344,282.9638366699219,296.447509765625,300.2154235839844,293.1499938964844,293.1499938964844,279.1499938964844,39497.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901558756828308,1.0,0.0,0.0,3.6263468265533447,3.626371383666992,8.774694038038433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.6689453125,0.0,1533.0123291015625,1895.4371337890625,0.0,3418.10986328125,0.8997461795806885,1.0,0.0,3.0,1.0,0.0
18189360,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8985903859138489,0.3958187997341156,0.3577201664447784,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9990000128746032,0.6057375073432922,0.517342746257782,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.9378840923309326,0.4446322023868561,0.3118809461593628,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8999893665313721,0.3979315161705017,0.3784056305885315,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.7492067217826843,0.226683035492897,1.0306562185287476,284.8852233886719,284.95001220703125,302.2879638671875,293.4125366210937,298.83856201171875,297.2119140625,284.8866577148437,1.0,0.5674781799316406,0.4223458766937256,0.4223458766937256,1.0,1.0,-3.1168670654296875,0.997125208377838,2.119741916656494,0.0790949314832687,0.829948902130127,0.829948902130127,0.0,124.12481689453124,91.0,56430.36328125,0.0,2384.47412109375,1.0,279.1579895019531,283.00543212890625,296.42218017578125,300.1099548339844,293.1499938964844,293.1499938964844,279.45001220703125,40531.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020209312438964,1.0,0.0,0.0,3.503636121749878,3.50365948677063,8.190893936443899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.951171875,0.0,1408.89599609375,1895.4371337890625,0.0,3422.415283203125,0.8766518235206604,1.0,0.0,3.0,1.0,0.0
18189420,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.9187623262405396,0.3957021534442901,0.3570630252361297,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.9990000128746032,0.6156324744224548,0.4857768416404724,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.9602215886116028,0.4456320703029632,0.3121530413627624,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.9211711883544922,0.3986409902572632,0.3785600960254669,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.7643188834190369,0.2267888933420181,1.028892159461975,284.97430419921875,284.95001220703125,302.26824951171875,293.3929748535156,298.85662841796875,297.2544860839844,284.9730224609375,1.0,0.5560746788978577,0.42196786403656,0.42196786403656,1.0,1.0,-3.0765323638916016,0.981368124485016,2.095164060592652,0.074774257838726,0.8983742594718933,0.8983742594718933,0.0,114.28434753417967,109.0,55151.390625,0.0,2258.026611328125,1.0,279.441162109375,283.12164306640625,296.35400390625,299.89068603515625,293.1499938964844,293.1499938964844,279.75,34715.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903796672821045,1.0,0.0,0.0,3.5817582607269287,3.5817813873291016,8.560238597965508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7800.91748046875,0.0,1449.133056640625,1895.4371337890625,0.0,3313.7578125,0.8889578580856323,1.0,0.0,3.0,1.0,0.0
18189480,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.9187623262405396,0.3957021534442901,0.3570630252361297,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.9990000128746032,0.6156324744224548,0.4857768416404724,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.9602215886116028,0.4456320703029632,0.3121530413627624,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.9211711883544922,0.3986409902572632,0.3785600960254669,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.7643188834190369,0.2267888933420181,1.028892159461975,284.97430419921875,284.95001220703125,302.26824951171875,293.3929748535156,298.85662841796875,297.2544860839844,284.9730224609375,1.0,0.5560746788978577,0.42196786403656,0.42196786403656,1.0,1.0,-3.0765323638916016,0.981368124485016,2.095164060592652,0.074774257838726,0.8983742594718933,0.8983742594718933,0.0,114.28434753417967,109.0,55151.390625,0.0,2258.026611328125,1.0,279.441162109375,283.12164306640625,296.35400390625,299.89068603515625,293.1499938964844,293.1499938964844,279.75,34715.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903796672821045,1.0,0.0,0.0,3.5817582607269287,3.5817813873291016,8.560238597965508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7800.91748046875,0.0,1449.133056640625,1895.4371337890625,0.0,3313.7578125,0.8889578580856323,1.0,0.0,3.0,1.0,0.0
18189540,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.924605667591095,0.3959751725196838,0.3571540117263794,297.4832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.9990000128746032,0.6261148452758789,0.4780203700065613,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.9664461016654968,0.4470958411693573,0.3130362033843994,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.9277775287628174,0.3997282981872558,0.3794205784797668,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.7688003778457642,0.227290853857994,1.0303512811660769,285.05474853515625,284.95001220703125,302.2483215332031,293.3728332519531,298.8799133300781,297.30108642578125,285.052490234375,1.0,0.554900050163269,0.4215898811817169,0.4215898811817169,1.0,1.0,-3.071112155914306,0.9784526824951172,2.092659473419189,0.0726619437336921,1.0,1.0,0.0,112.06748962402344,127.0,54570.8046875,0.0,2236.62890625,1.0,279.7426147460937,283.22149658203125,296.3414611816406,299.8143005371094,293.1499938964844,293.1499938964844,279.45001220703125,31704.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881285548210144,1.0,0.0,0.0,3.752529859542847,3.752553939819336,9.395969300385332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.484375,0.0,1617.2178955078125,1895.4371337890625,0.0,3228.627197265625,0.9250697493553162,1.0,0.0,3.0,1.0,0.0
18189600,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.924605667591095,0.3959751725196838,0.3571540117263794,297.4832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.9990000128746032,0.6261148452758789,0.4780203700065613,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.9664461016654968,0.4470958411693573,0.3130362033843994,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.9277775287628174,0.3997282981872558,0.3794205784797668,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.7688003778457642,0.227290853857994,1.0303512811660769,285.05474853515625,284.95001220703125,302.2483215332031,293.3728332519531,298.8799133300781,297.30108642578125,285.052490234375,1.0,0.554900050163269,0.4215898811817169,0.4215898811817169,1.0,1.0,-3.071112155914306,0.9784526824951172,2.092659473419189,0.0726619437336921,1.0,1.0,0.0,112.06748962402344,127.0,54570.8046875,0.0,2236.62890625,1.0,279.7426147460937,283.22149658203125,296.3414611816406,299.8143005371094,293.1499938964844,293.1499938964844,279.45001220703125,31704.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881285548210144,1.0,0.0,0.0,3.752529859542847,3.752553939819336,9.395969300385332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.484375,0.0,1617.2178955078125,1895.4371337890625,0.0,3228.627197265625,0.9250697493553162,1.0,0.0,3.0,1.0,0.0
18189660,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9138808846473694,0.3948015570640564,0.3566100895404815,297.4954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9990000128746032,0.6316378116607666,0.4919701218605041,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9574525952339172,0.4473016560077667,0.3135468661785126,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9179659485816956,0.3998262286186218,0.3799416124820709,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7617714405059814,0.2272043377161026,1.03156316280365,284.9002990722656,284.95001220703125,302.2282409667969,293.3520812988281,298.8805236816406,297.310302734375,284.9020690917969,1.0,0.5603576898574829,0.4214880168437958,0.4214880168437958,1.0,1.0,-3.089902639389038,0.9850817322731018,2.104820966720581,0.0734279230237007,0.8989682197570801,0.8989682197570801,0.0,116.29627990722656,145.0,55835.75,0.0,2293.072021484375,1.0,279.4573669433594,283.0467224121094,296.38970947265625,300.0151062011719,293.1499938964844,293.1499938964844,279.1499938964844,37258.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932013511657715,1.0,0.0,0.0,3.716139078140259,3.716164112091065,9.21461548841762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.0703125,0.0,1617.5914306640625,1895.4371337890625,0.0,3340.133056640625,0.920782744884491,1.0,0.0,3.0,1.0,0.0
18189720,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9138808846473694,0.3948015570640564,0.3566100895404815,297.4954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9990000128746032,0.6316378116607666,0.4919701218605041,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9574525952339172,0.4473016560077667,0.3135468661785126,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9179659485816956,0.3998262286186218,0.3799416124820709,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7617714405059814,0.2272043377161026,1.03156316280365,284.9002990722656,284.95001220703125,302.2282409667969,293.3520812988281,298.8805236816406,297.310302734375,284.9020690917969,1.0,0.5603576898574829,0.4214880168437958,0.4214880168437958,1.0,1.0,-3.089902639389038,0.9850817322731018,2.104820966720581,0.0734279230237007,0.8989682197570801,0.8989682197570801,0.0,116.29627990722656,145.0,55835.75,0.0,2293.072021484375,1.0,279.4573669433594,283.0467224121094,296.38970947265625,300.0151062011719,293.1499938964844,293.1499938964844,279.1499938964844,37258.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932013511657715,1.0,0.0,0.0,3.716139078140259,3.716164112091065,9.21461548841762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.0703125,0.0,1617.5914306640625,1895.4371337890625,0.0,3340.133056640625,0.920782744884491,1.0,0.0,3.0,1.0,0.0
18189780,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8950937390327454,0.3935439586639404,0.3556577265262604,297.459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9990000128746032,0.6324271559715271,0.520229160785675,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9380096793174744,0.4473485052585602,0.3137302100658417,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8996368646621704,0.3997140526771545,0.3800833821296692,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7480100393295288,0.2267888784408569,1.031227469444275,284.8924865722656,284.95001220703125,302.2080993652344,293.3306579589844,298.8619384765625,297.28961181640625,284.8946228027344,1.0,0.5702452063560486,0.4213861525058746,0.4213861525058746,1.0,1.0,-3.1226937770843506,0.996843695640564,2.125850200653076,0.0753050595521926,0.8331609964370728,0.8331609964370728,0.0,125.03585052490234,163.0,56395.484375,0.0,2400.359619140625,1.0,279.1587219238281,283.0101013183594,296.3584289550781,300.0331726074219,293.1499938964844,293.1499938964844,279.45001220703125,40246.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90167897939682,1.0,0.0,0.0,3.4980170726776123,3.4980404376983643,8.164642508745601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.85302734375,0.0,1401.0125732421875,1895.4371337890625,0.0,3419.22998046875,0.8756577968597412,1.0,0.0,3.0,1.0,0.0
18189840,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8950937390327454,0.3935439586639404,0.3556577265262604,297.459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9990000128746032,0.6324271559715271,0.520229160785675,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9380096793174744,0.4473485052585602,0.3137302100658417,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8996368646621704,0.3997140526771545,0.3800833821296692,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7480100393295288,0.2267888784408569,1.031227469444275,284.8924865722656,284.95001220703125,302.2080993652344,293.3306579589844,298.8619384765625,297.28961181640625,284.8946228027344,1.0,0.5702452063560486,0.4213861525058746,0.4213861525058746,1.0,1.0,-3.1226937770843506,0.996843695640564,2.125850200653076,0.0753050595521926,0.8331609964370728,0.8331609964370728,0.0,125.03585052490234,163.0,56395.484375,0.0,2400.359619140625,1.0,279.1587219238281,283.0101013183594,296.3584289550781,300.0331726074219,293.1499938964844,293.1499938964844,279.45001220703125,40246.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90167897939682,1.0,0.0,0.0,3.4980170726776123,3.4980404376983643,8.164642508745601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.85302734375,0.0,1401.0125732421875,1895.4371337890625,0.0,3419.22998046875,0.8756577968597412,1.0,0.0,3.0,1.0,0.0
18189900,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8853926062583923,0.3935753405094147,0.3556041419506073,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9990000128746032,0.6319405436515808,0.5369471907615662,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.9270090460777284,0.4479806125164032,0.314115971326828,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8902050852775574,0.4001043438911438,0.3804423213005066,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7406711578369141,0.2267814427614212,1.0316064357757568,285.0219421386719,284.95001220703125,302.197998046875,293.3197021484375,298.8514099121094,297.2768859863281,285.0247497558594,1.0,0.5764260292053223,0.421335220336914,0.421335220336914,1.0,1.0,-3.1440646648406982,1.004532814025879,2.13953185081482,0.0766063705086708,0.921619176864624,0.921619176864624,0.0,130.4818115234375,163.0,55887.2578125,0.0,2470.09228515625,1.0,279.3981628417969,283.1478271484375,296.2897644042969,299.8167419433594,293.1499938964844,293.1499938964844,279.45001220703125,34199.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955151438713074,1.0,0.0,0.0,3.555640459060669,3.555663108825684,8.435852123511722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8250.2666015625,0.0,1417.576171875,1895.4371337890625,0.0,3361.744140625,0.8849959969520569,1.0,0.0,3.0,1.0,0.0
18189960,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8759918808937073,0.3937238454818725,0.3559291958808899,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9990000128746032,0.6308541297912598,0.5545563697814941,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9162624478340148,0.4487721621990204,0.3147946894168854,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8809621930122375,0.4006178379058838,0.3811061084270477,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7335501909255981,0.2268360406160354,1.0327754020690918,285.01971435546875,284.95001220703125,302.1879272460937,293.3085327148437,298.8375549316406,297.2624206542969,285.01922607421875,1.0,0.5832845568656921,0.4206741452217102,0.4206741452217102,1.0,1.0,-3.1686336994171143,1.011864185333252,2.1567695140838623,0.0766526535153389,0.9445016980171204,0.9445016980171204,0.0,136.45794677734375,166.0,56309.2578125,0.0,2549.832763671875,1.0,279.4419860839844,283.140380859375,296.2906494140625,299.8753662109375,293.1499938964844,293.1499938964844,279.1499938964844,32818.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940426707267761,1.0,0.0,0.0,3.639986038208008,3.64000940322876,8.840823966238531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.0458984375,0.0,1498.3154296875,1895.4371337890625,0.0,3347.9931640625,0.900718629360199,1.0,0.0,3.0,1.0,0.0
18190020,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8617727160453796,0.3927211761474609,0.3556500375270843,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9990000128746032,0.6263763904571533,0.5818707346916199,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.901187777519226,0.4492409825325012,0.3155693113803863,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.867301881313324,0.400753766298294,0.3817913234233856,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.7227551341056824,0.2263332903385162,1.0328783988952637,284.9162902832031,284.95001220703125,302.1677551269531,293.2856750488281,298.79864501953125,297.21929931640625,284.9179992675781,1.0,0.5929782390594482,0.4193520247936249,0.4193520247936249,1.0,1.0,-3.203032255172729,1.020845651626587,2.1821866035461426,0.0757011249661445,0.8627861738204956,0.8627861738204956,0.0,145.95358276367188,169.0,57394.2734375,0.0,2669.583740234375,1.0,279.1576538085937,283.01190185546875,296.3227844238281,300.0489196777344,293.1499938964844,293.1499938964844,279.45001220703125,37924.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054577350616456,1.0,0.0,0.0,3.5579910278320312,3.558014392852783,8.447009349765722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.24267578125,0.0,1447.226318359375,1895.4371337890625,0.0,3454.403076171875,0.8865574598312378,1.0,0.0,3.0,1.0,0.0
18190080,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8617727160453796,0.3927211761474609,0.3556500375270843,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9990000128746032,0.6263763904571533,0.5818707346916199,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.901187777519226,0.4492409825325012,0.3155693113803863,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.867301881313324,0.400753766298294,0.3817913234233856,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.7227551341056824,0.2263332903385162,1.0328783988952637,284.9162902832031,284.95001220703125,302.1677551269531,293.2856750488281,298.79864501953125,297.21929931640625,284.9179992675781,1.0,0.5929782390594482,0.4193520247936249,0.4193520247936249,1.0,1.0,-3.203032255172729,1.020845651626587,2.1821866035461426,0.0757011249661445,0.8627861738204956,0.8627861738204956,0.0,145.95358276367188,169.0,57394.2734375,0.0,2669.583740234375,1.0,279.1576538085937,283.01190185546875,296.3227844238281,300.0489196777344,293.1499938964844,293.1499938964844,279.45001220703125,37924.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054577350616456,1.0,0.0,0.0,3.5579910278320312,3.558014392852783,8.447009349765722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.24267578125,0.0,1447.226318359375,1895.4371337890625,0.0,3454.403076171875,0.8865574598312378,1.0,0.0,3.0,1.0,0.0
18190140,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8492448925971985,0.3925614953041076,0.3556020557880401,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9929550290107728,0.6231130957603455,0.5911800861358643,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8883448839187622,0.4504787027835846,0.316505879163742,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8551624417304993,0.4014168679714203,0.382584273815155,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7124223709106445,0.2260541170835495,1.0327893495559692,285.012451171875,284.95001220703125,302.14764404296875,293.26202392578125,298.7689819335937,297.1915588378906,285.0110168457031,1.0,0.5998753309249878,0.4180299043655395,0.4180299043655395,1.0,1.0,-3.218017816543579,1.0227129459381104,2.1953048706054688,0.0733172297477722,0.9600119590759276,0.9600119590759276,0.0,154.96083068847656,172.0,56918.109375,0.0,2747.67529296875,1.0,279.4418334960937,283.1215515136719,296.2535095214844,299.8879699707031,293.1499938964844,293.1499938964844,279.1499938964844,32824.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001182317733765,1.0,0.0,0.0,3.698834896087648,3.6988587379455566,9.128999067797848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.4404296875,0.0,1564.10546875,1895.4371337890625,0.0,3404.6865234375,0.913932740688324,1.0,0.0,3.0,1.0,0.0
18190200,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8492448925971985,0.3925614953041076,0.3556020557880401,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9929550290107728,0.6231130957603455,0.5911800861358643,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8883448839187622,0.4504787027835846,0.316505879163742,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8551624417304993,0.4014168679714203,0.382584273815155,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7124223709106445,0.2260541170835495,1.0327893495559692,285.012451171875,284.95001220703125,302.14764404296875,293.26202392578125,298.7689819335937,297.1915588378906,285.0110168457031,1.0,0.5998753309249878,0.4180299043655395,0.4180299043655395,1.0,1.0,-3.218017816543579,1.0227129459381104,2.1953048706054688,0.0733172297477722,0.9600119590759276,0.9600119590759276,0.0,154.96083068847656,172.0,56918.109375,0.0,2747.67529296875,1.0,279.4418334960937,283.1215515136719,296.2535095214844,299.8879699707031,293.1499938964844,293.1499938964844,279.1499938964844,32824.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001182317733765,1.0,0.0,0.0,3.698834896087648,3.6988587379455566,9.128999067797848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.4404296875,0.0,1564.10546875,1895.4371337890625,0.0,3404.6865234375,0.913932740688324,1.0,0.0,3.0,1.0,0.0
18190260,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8377368450164795,0.3912510275840759,0.3550287783145904,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.981101393699646,0.6217253804206848,0.5898742079734802,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8764806985855103,0.4507197141647339,0.3171197772026062,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.844155490398407,0.4012826383113861,0.3830126523971557,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.701978862285614,0.2253170311450958,1.031708836555481,284.89312744140625,284.95001220703125,302.1276550292969,293.2375183105469,298.7445068359375,297.1734924316406,284.8949584960937,1.0,0.6039506793022156,0.4167011678218841,0.4167011678218841,1.0,1.0,-3.2138671875,1.0176277160644531,2.196239471435547,0.0693978369235992,0.8544869422912598,0.8544869422912598,0.0,163.35305786132812,175.0,57393.68359375,0.0,2786.84423828125,1.0,279.1571655273437,282.9899597167969,296.2684631347656,300.00750732421875,293.1499938964844,293.1499938964844,279.45001220703125,39126.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102115631103516,1.0,0.0,0.0,3.576873779296875,3.576897621154785,8.536906648259901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.47314453125,0.0,1476.2476806640625,1895.4371337890625,0.0,3498.567138671875,0.8914546370506287,1.0,0.0,3.0,1.0,0.0
18190320,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8377368450164795,0.3912510275840759,0.3550287783145904,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.981101393699646,0.6217253804206848,0.5898742079734802,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8764806985855103,0.4507197141647339,0.3171197772026062,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.844155490398407,0.4012826383113861,0.3830126523971557,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.701978862285614,0.2253170311450958,1.031708836555481,284.89312744140625,284.95001220703125,302.1276550292969,293.2375183105469,298.7445068359375,297.1734924316406,284.8949584960937,1.0,0.6039506793022156,0.4167011678218841,0.4167011678218841,1.0,1.0,-3.2138671875,1.0176277160644531,2.196239471435547,0.0693978369235992,0.8544869422912598,0.8544869422912598,0.0,163.35305786132812,175.0,57393.68359375,0.0,2786.84423828125,1.0,279.1571655273437,282.9899597167969,296.2684631347656,300.00750732421875,293.1499938964844,293.1499938964844,279.45001220703125,39126.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102115631103516,1.0,0.0,0.0,3.576873779296875,3.576897621154785,8.536906648259901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.47314453125,0.0,1476.2476806640625,1895.4371337890625,0.0,3498.567138671875,0.8914546370506287,1.0,0.0,3.0,1.0,0.0
18190380,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.831405520439148,0.3910725116729736,0.3547725081443786,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.974372625350952,0.622625470161438,0.5904269218444824,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8702772855758667,0.4519599974155426,0.3179223239421844,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8382785320281982,0.4018957316875458,0.3835713565349579,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.6959044933319092,0.2250441014766693,1.0307540893554688,284.9983215332031,284.95001220703125,302.1078491210937,293.212158203125,298.7328186035156,297.1734924316406,284.9973449707031,1.0,0.6069671511650085,0.4153724610805511,0.4153724610805511,1.0,1.0,-3.2147023677825928,1.0143420696258545,2.2003602981567383,0.0656914263963699,0.9443260431289672,0.9443260431289672,0.0,168.56578063964844,178.0,56616.91015625,0.0,2817.18408203125,1.0,279.4418334960937,283.1124572753906,296.1916809082031,299.8097229003906,293.1499938964844,293.1499938964844,279.1499938964844,33568.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022437930107116,1.0,0.0,0.0,3.687530994415283,3.687554836273194,9.073286264538184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.9443359375,0.0,1556.94580078125,1895.4371337890625,0.0,3424.490966796875,0.9120118618011476,1.0,0.0,3.0,1.0,0.0
