time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18190440,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.831405520439148,0.3910725116729736,0.3547725081443786,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.974372625350952,0.622625470161438,0.5904269218444824,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8702772855758667,0.4519599974155426,0.3179223239421844,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8382785320281982,0.4018957316875458,0.3835713565349579,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.6959044933319092,0.2250441014766693,1.0307540893554688,284.9983215332031,284.95001220703125,302.1078491210937,293.212158203125,298.7328186035156,297.1734924316406,284.9973449707031,1.0,0.6069671511650085,0.4153724610805511,0.4153724610805511,1.0,1.0,-3.2147023677825928,1.0143420696258545,2.2003602981567383,0.0656914263963699,0.9443260431289672,0.9443260431289672,0.0,168.56578063964844,178.0,56616.91015625,0.0,2817.18408203125,1.0,279.4418334960937,283.1124572753906,296.1916809082031,299.8097229003906,293.1499938964844,293.1499938964844,279.1499938964844,33568.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022437930107116,1.0,0.0,0.0,3.687530994415283,3.687554836273194,9.073286264538184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.9443359375,0.0,1556.94580078125,1895.4371337890625,0.0,3424.490966796875,0.9120118618011476,1.0,0.0,3.0,1.0,0.0
18190500,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.8289234042167664,0.3905912935733795,0.3546699285507202,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.9717536568641664,0.622816264629364,0.590924859046936,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.8679549694061279,0.4522514343261719,0.318354994058609,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8360493779182434,0.4019599854946136,0.3838915228843689,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.6935401558876038,0.2247989475727081,1.0305126905441284,284.86871337890625,284.95001220703125,302.0980224609375,293.1991271972656,298.725341796875,297.1711120605469,284.8661499023437,1.0,0.6082987189292908,0.4147080779075622,0.4147080779075622,1.0,1.0,-3.2157979011535645,1.012932300567627,2.202865600585937,0.063980221748352,0.8531172871589661,0.8531172871589661,0.0,170.72842407226562,178.0,57434.953125,0.0,2831.315673828125,1.0,279.1968994140625,282.96630859375,296.2341003417969,300.00958251953125,293.1499938964844,293.1499938964844,279.1499938964844,38021.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087120294570924,1.0,0.0,0.0,3.647096872329712,3.64712119102478,8.875398407326429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.0712890625,0.0,1545.0572509765625,1895.4371337890625,0.0,3484.64697265625,0.9037423133850098,1.0,0.0,3.0,1.0,0.0
18190560,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8259742259979248,0.3899807929992676,0.3542007803916931,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9686342477798462,0.622901976108551,0.5910718441009521,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.865182101726532,0.4524198770523071,0.3185344338417053,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8334364891052246,0.4019075334072113,0.3839397728443146,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6908040046691895,0.2244723290205001,1.0295376777648926,284.8977966308594,284.95001220703125,302.0882873535156,293.18585205078125,298.71807861328125,297.1673583984375,284.8996276855469,1.0,0.6094051003456116,0.4143722951412201,0.4143722951412201,1.0,1.0,-3.2145142555236816,1.011501669883728,2.203012466430664,0.0629177689552307,0.84912109375,0.84912109375,0.0,173.03897094726562,181.0,57075.09375,0.0,2841.345947265625,1.0,279.15771484375,282.9967956542969,296.2094116210937,299.9257507324219,293.1499938964844,293.1499938964844,279.45001220703125,39264.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107990860939026,1.0,0.0,0.0,3.5513570308685303,3.5513806343078613,8.415539696216001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8013.95068359375,0.0,1449.933837890625,1895.4371337890625,0.0,3504.018310546875,0.886161208152771,1.0,0.0,3.0,1.0,0.0
18190620,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8223273158073425,0.3899790346622467,0.3540502786636352,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9648280143737792,0.6243271827697754,0.5922461748123169,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.862031102180481,0.4538420140743255,0.3194271922111511,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8302884101867676,0.4026650488376617,0.3845669031143188,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.6872613430023193,0.2243304103612899,1.0288853645324707,285.0008850097656,284.95001220703125,302.0689697265625,293.1585693359375,298.7123718261719,297.17169189453125,284.9999389648437,1.0,0.6115848422050476,0.4137007296085357,0.4137007296085357,1.0,1.0,-3.2167789936065674,1.0104942321777344,2.206284999847412,0.0611551031470298,0.9397273063659668,0.9397273063659668,0.0,176.3918914794922,184.0,56356.3203125,0.0,2864.454833984375,1.0,279.4416809082031,283.1160583496094,296.1364440917969,299.7361755371094,293.1499938964844,293.1499938964844,279.1499938964844,33496.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025700688362122,1.0,0.0,0.0,3.666788101196289,3.666811943054199,8.971497322818323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8845.77734375,0.0,1533.1102294921875,1895.4371337890625,0.0,3427.529541015625,0.9073098301887512,1.0,0.0,3.0,1.0,0.0
18190680,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8223273158073425,0.3899790346622467,0.3540502786636352,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9648280143737792,0.6243271827697754,0.5922461748123169,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.862031102180481,0.4538420140743255,0.3194271922111511,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8302884101867676,0.4026650488376617,0.3845669031143188,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.6872613430023193,0.2243304103612899,1.0288853645324707,285.0008850097656,284.95001220703125,302.0689697265625,293.1585693359375,298.7123718261719,297.17169189453125,284.9999389648437,1.0,0.6115848422050476,0.4137007296085357,0.4137007296085357,1.0,1.0,-3.2167789936065674,1.0104942321777344,2.206284999847412,0.0611551031470298,0.9397273063659668,0.9397273063659668,0.0,176.3918914794922,184.0,56356.3203125,0.0,2864.454833984375,1.0,279.4416809082031,283.1160583496094,296.1364440917969,299.7361755371094,293.1499938964844,293.1499938964844,279.1499938964844,33496.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025700688362122,1.0,0.0,0.0,3.666788101196289,3.666811943054199,8.971497322818323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8845.77734375,0.0,1533.1102294921875,1895.4371337890625,0.0,3427.529541015625,0.9073098301887512,1.0,0.0,3.0,1.0,0.0
18190740,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8182835578918457,0.3890416026115417,0.3535826504230499,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9605035185813904,0.624719500541687,0.5930261611938477,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8585394024848938,0.454416275024414,0.3200975954532623,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8268874287605286,0.4028137326240539,0.385026752948761,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.6835121512413025,0.2238436937332153,1.02791166305542,284.90106201171875,284.95001220703125,302.04998779296875,293.1302795410156,298.700439453125,297.1670837402344,284.90264892578125,1.0,0.6136098504066467,0.4130291640758514,0.4130291640758514,1.0,1.0,-3.217350482940674,1.0088640451431274,2.208486557006836,0.0594505332410335,0.8472092151641846,0.8472092151641846,0.0,179.93922424316406,187.0,56847.94140625,0.0,2885.12255859375,1.0,279.1576538085937,283.0001220703125,296.1547241210937,299.855712890625,293.1499938964844,293.1499938964844,279.45001220703125,39126.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113531708717346,1.0,0.0,0.0,3.5344936847686768,3.5345170497894287,8.335808274750889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.28125,0.0,1431.0679931640625,1895.4371337890625,0.0,3509.157470703125,0.8823326826095581,1.0,0.0,3.0,1.0,0.0
18190800,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8182835578918457,0.3890416026115417,0.3535826504230499,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9605035185813904,0.624719500541687,0.5930261611938477,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8585394024848938,0.454416275024414,0.3200975954532623,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8268874287605286,0.4028137326240539,0.385026752948761,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.6835121512413025,0.2238436937332153,1.02791166305542,284.90106201171875,284.95001220703125,302.04998779296875,293.1302795410156,298.700439453125,297.1670837402344,284.90264892578125,1.0,0.6136098504066467,0.4130291640758514,0.4130291640758514,1.0,1.0,-3.217350482940674,1.0088640451431274,2.208486557006836,0.0594505332410335,0.8472092151641846,0.8472092151641846,0.0,179.93922424316406,187.0,56847.94140625,0.0,2885.12255859375,1.0,279.1576538085937,283.0001220703125,296.1547241210937,299.855712890625,293.1499938964844,293.1499938964844,279.45001220703125,39126.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113531708717346,1.0,0.0,0.0,3.5344936847686768,3.5345170497894287,8.335808274750889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.28125,0.0,1431.0679931640625,1895.4371337890625,0.0,3509.157470703125,0.8823326826095581,1.0,0.0,3.0,1.0,0.0
18190860,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8226726651191711,0.393217921257019,0.3562223017215729,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.9659242033958436,0.6303450465202332,0.5970876216888428,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8640174269676208,0.4601290822029114,0.3231906294822693,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8318452835083008,0.4080148041248321,0.3887404501438141,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.6893378496170044,0.2283982932567596,1.042593002319336,285.026123046875,284.95001220703125,302.03094482421875,293.1010131835937,298.7250061035156,297.2126770019531,285.02606201171875,1.0,0.6174992918968201,0.412267118692398,0.412267118692398,1.0,1.0,-3.251185178756714,1.0189125537872314,2.2322726249694824,0.0592761375010013,0.9603288173675536,0.9603288173675536,0.0,178.74403381347656,190.0,56709.84765625,0.0,2949.62744140625,1.0,279.44158935546875,283.13055419921875,296.0841369628906,299.6913146972656,293.1499938964844,293.1499938964844,279.1499938964844,32635.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039897322654724,1.0,0.0,0.0,3.674947261810303,3.674971103668213,9.011467909658676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.7392578125,0.0,1535.7589111328125,1895.4371337890625,0.0,3440.74560546875,0.908706784248352,1.0,0.0,3.0,1.0,0.0
18190920,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8226726651191711,0.393217921257019,0.3562223017215729,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.9659242033958436,0.6303450465202332,0.5970876216888428,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8640174269676208,0.4601290822029114,0.3231906294822693,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8318452835083008,0.4080148041248321,0.3887404501438141,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.6893378496170044,0.2283982932567596,1.042593002319336,285.026123046875,284.95001220703125,302.03094482421875,293.1010131835937,298.7250061035156,297.2126770019531,285.02606201171875,1.0,0.6174992918968201,0.412267118692398,0.412267118692398,1.0,1.0,-3.251185178756714,1.0189125537872314,2.2322726249694824,0.0592761375010013,0.9603288173675536,0.9603288173675536,0.0,178.74403381347656,190.0,56709.84765625,0.0,2949.62744140625,1.0,279.44158935546875,283.13055419921875,296.0841369628906,299.6913146972656,293.1499938964844,293.1499938964844,279.1499938964844,32635.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039897322654724,1.0,0.0,0.0,3.674947261810303,3.674971103668213,9.011467909658676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.7392578125,0.0,1535.7589111328125,1895.4371337890625,0.0,3440.74560546875,0.908706784248352,1.0,0.0,3.0,1.0,0.0
18190980,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.822931170463562,0.3942933082580566,0.3578517436981201,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.9664810299873352,0.6329699754714966,0.6002472639083862,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8651900887489319,0.4629956483840942,0.3256676495075226,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8329802751541138,0.4106573462486267,0.3918376863002777,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.6916425228118896,0.2308710515499115,1.0561540126800537,284.9151916503906,284.95001220703125,302.01141357421875,293.07080078125,298.72674560546875,297.22625732421875,284.9168701171875,1.0,0.622239351272583,0.4115050435066223,0.4115050435066223,1.0,1.0,-3.279968023300171,1.0270546674728394,2.252913236618042,0.0593532435595989,0.8761729001998901,0.8761729001998901,0.0,180.6517028808593,193.0,57988.8828125,0.0,3021.71875,1.0,279.1570739746094,282.9913330078125,296.1119384765625,299.87255859375,293.1499938964844,293.1499938964844,279.45001220703125,37634.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161214828491212,1.0,0.0,0.0,3.613510608673096,3.613534450531006,8.712683552403178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.4853515625,0.0,1505.054931640625,1895.4371337890625,0.0,3553.32275390625,0.8984789848327637,1.0,0.0,3.0,1.0,0.0
18191040,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.822931170463562,0.3942933082580566,0.3578517436981201,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.9664810299873352,0.6329699754714966,0.6002472639083862,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8651900887489319,0.4629956483840942,0.3256676495075226,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8329802751541138,0.4106573462486267,0.3918376863002777,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.6916425228118896,0.2308710515499115,1.0561540126800537,284.9151916503906,284.95001220703125,302.01141357421875,293.07080078125,298.72674560546875,297.22625732421875,284.9168701171875,1.0,0.622239351272583,0.4115050435066223,0.4115050435066223,1.0,1.0,-3.279968023300171,1.0270546674728394,2.252913236618042,0.0593532435595989,0.8761729001998901,0.8761729001998901,0.0,180.6517028808593,193.0,57988.8828125,0.0,3021.71875,1.0,279.1570739746094,282.9913330078125,296.1119384765625,299.87255859375,293.1499938964844,293.1499938964844,279.45001220703125,37634.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161214828491212,1.0,0.0,0.0,3.613510608673096,3.613534450531006,8.712683552403178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.4853515625,0.0,1505.054931640625,1895.4371337890625,0.0,3553.32275390625,0.8984789848327637,1.0,0.0,3.0,1.0,0.0
18191100,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.8218024969100952,0.3948891162872314,0.3582586348056793,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.9653021693229676,0.6343348026275635,0.6013877391815186,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.864411473274231,0.4644365310668945,0.3265903890132904,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.8322656750679016,0.4118525683879852,0.3929283916950226,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.6913386583328247,0.2318229377269745,1.060707688331604,285.03436279296875,284.95001220703125,302.00146484375,293.05535888671875,298.7265930175781,297.2318725585937,285.0369873046875,1.0,0.6244364380836487,0.4111240208148956,0.4111240208148956,1.0,1.0,-3.2897210121154785,1.029464602470398,2.26025652885437,0.0589624382555484,0.9637035131454468,0.9637035131454468,0.0,182.3666229248047,193.0,57327.796875,0.0,3052.412353515625,1.0,279.4014587402344,283.1234741210937,296.0424499511719,299.6598815917969,293.1499938964844,293.1499938964844,279.45001220703125,33391.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911935806274414,1.0,0.0,0.0,3.674140691757202,3.674164533615112,9.007512176140152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.3935546875,0.0,1540.5428466796875,1895.4371337890625,0.0,3514.56005859375,0.9104867577552797,1.0,0.0,3.0,1.0,0.0
18191160,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.821074366569519,0.395556777715683,0.3589185774326324,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.9645440578460692,0.6357783079147339,0.602803647518158,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8640266060829163,0.4659423530101776,0.3276819586753845,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8318528532981873,0.4130633473396301,0.3941416144371032,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.6912128329277039,0.2327087074518203,1.065136194229126,285.0260925292969,284.95001220703125,301.99139404296875,293.03973388671875,298.7254943847656,297.2378845214844,285.0246276855469,1.0,0.6266481280326843,0.4104322493076324,0.4104322493076324,1.0,1.0,-3.300311088562012,1.0313503742218018,2.26896071434021,0.0578235983848571,0.9860069155693054,0.9860069155693054,0.0,183.91375732421875,196.0,57627.5546875,0.0,3084.15673828125,1.0,279.44293212890625,283.11236572265625,296.0343933105469,299.7077331542969,293.1499938964844,293.1499938964844,279.1499938964844,32558.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115191102027892,1.0,0.0,0.0,3.755945205688477,3.755969762802124,9.413080874765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.8603515625,0.0,1627.7652587890625,1895.4371337890625,0.0,3510.696044921875,0.9266122579574584,1.0,0.0,3.0,1.0,0.0
18191220,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8176536560058594,0.3954402208328247,0.3593065440654754,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.960778832435608,0.6371082067489624,0.6045970916748047,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8612436652183533,0.4676085412502289,0.3292027115821838,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8292216062545776,0.4143342673778534,0.3957919180393219,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.6890286803245544,0.2335959672927856,1.0709983110427856,284.8971862792969,284.95001220703125,301.97100830078125,293.00787353515625,298.7126770019531,297.2355651855469,284.8990173339844,1.0,0.6305872201919556,0.4090487360954284,0.4090487360954284,1.0,1.0,-3.3138060569763184,1.032240390777588,2.2815656661987305,0.0550336800515651,0.8819934725761414,0.8819934725761414,0.0,188.05831909179688,199.0,58607.2734375,0.0,3137.16552734375,1.0,279.1565246582031,282.9633483886719,296.048095703125,299.85516357421875,293.1499938964844,293.1499938964844,279.45001220703125,38213.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234117269515992,1.0,0.0,0.0,3.677501916885376,3.6775267124176025,9.024000746649108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.41259765625,0.0,1580.66455078125,1895.4371337890625,0.0,3620.610107421875,0.9129910469055176,1.0,0.0,3.0,1.0,0.0
18191280,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8176536560058594,0.3954402208328247,0.3593065440654754,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.960778832435608,0.6371082067489624,0.6045970916748047,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8612436652183533,0.4676085412502289,0.3292027115821838,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8292216062545776,0.4143342673778534,0.3957919180393219,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.6890286803245544,0.2335959672927856,1.0709983110427856,284.8971862792969,284.95001220703125,301.97100830078125,293.00787353515625,298.7126770019531,297.2355651855469,284.8990173339844,1.0,0.6305872201919556,0.4090487360954284,0.4090487360954284,1.0,1.0,-3.3138060569763184,1.032240390777588,2.2815656661987305,0.0550336800515651,0.8819934725761414,0.8819934725761414,0.0,188.05831909179688,199.0,58607.2734375,0.0,3137.16552734375,1.0,279.1565246582031,282.9633483886719,296.048095703125,299.85516357421875,293.1499938964844,293.1499938964844,279.45001220703125,38213.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234117269515992,1.0,0.0,0.0,3.677501916885376,3.6775267124176025,9.024000746649108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.41259765625,0.0,1580.66455078125,1895.4371337890625,0.0,3620.610107421875,0.9129910469055176,1.0,0.0,3.0,1.0,0.0
18191340,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8149834871292114,0.3962855637073517,0.359883576631546,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.957855463027954,0.6394059658050537,0.6065434813499451,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8592676520347595,0.4701380729675293,0.3308323621749878,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8272085189819336,0.4161516726016998,0.3974102139472961,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.6871626377105713,0.2345974296331405,1.0756107568740845,285.01513671875,284.95001220703125,301.9502258300781,292.97528076171875,298.7046813964844,297.2403259277344,285.0138244628906,1.0,0.6341204643249512,0.4076651930809021,0.4076651930809021,1.0,1.0,-3.326281309127808,1.0327421426773071,2.293539047241211,0.0519679598510265,0.9874757528305054,0.9874757528305054,0.0,191.6139068603516,202.0,57963.75,0.0,3184.97998046875,1.0,279.4434509277344,283.0950927734375,295.9635925292969,299.6618957519531,293.1499938964844,293.1499938964844,279.1499938964844,33151.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917386531829834,1.0,0.0,0.0,3.795781373977661,3.795806407928467,9.613813745090738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.67578125,0.0,1679.3226318359375,1895.4371337890625,0.0,3565.020263671875,0.9359351992607116,1.0,0.0,3.0,1.0,0.0
18191400,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8149834871292114,0.3962855637073517,0.359883576631546,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.957855463027954,0.6394059658050537,0.6065434813499451,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8592676520347595,0.4701380729675293,0.3308323621749878,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8272085189819336,0.4161516726016998,0.3974102139472961,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.6871626377105713,0.2345974296331405,1.0756107568740845,285.01513671875,284.95001220703125,301.9502258300781,292.97528076171875,298.7046813964844,297.2403259277344,285.0138244628906,1.0,0.6341204643249512,0.4076651930809021,0.4076651930809021,1.0,1.0,-3.326281309127808,1.0327421426773071,2.293539047241211,0.0519679598510265,0.9874757528305054,0.9874757528305054,0.0,191.6139068603516,202.0,57963.75,0.0,3184.97998046875,1.0,279.4434509277344,283.0950927734375,295.9635925292969,299.6618957519531,293.1499938964844,293.1499938964844,279.1499938964844,33151.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917386531829834,1.0,0.0,0.0,3.795781373977661,3.795806407928467,9.613813745090738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.67578125,0.0,1679.3226318359375,1895.4371337890625,0.0,3565.020263671875,0.9359351992607116,1.0,0.0,3.0,1.0,0.0
18191460,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8117515444755554,0.3960398435592651,0.3601017296314239,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9543103575706482,0.6405500769615173,0.6080995798110962,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8568150401115417,0.4716981947422027,0.3322338461875915,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8247619867324829,0.4171859323978424,0.3987668454647064,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.6847982406616211,0.2350522726774215,1.0791295766830444,284.8923645019531,284.95001220703125,301.9291687011719,292.9419860839844,298.69097900390625,297.2354431152344,284.8943786621094,1.0,0.6373791694641113,0.4066073596477508,0.4066073596477508,1.0,1.0,-3.335970878601074,1.0331138372421265,2.302856922149658,0.049767255783081,0.8820229172706604,0.8820229172706604,0.0,195.43365478515625,205.0,58803.62109375,0.0,3228.356689453125,1.0,279.15631103515625,282.953369140625,295.9757995605469,299.79571533203125,293.1499938964844,293.1499938964844,279.45001220703125,38660.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279439449310304,1.0,0.0,0.0,3.698935270309448,3.698960304260254,9.129495310844504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.23486328125,0.0,1608.4720458984375,1895.4371337890625,0.0,3662.28076171875,0.9181267023086548,1.0,0.0,3.0,1.0,0.0
18191520,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8117515444755554,0.3960398435592651,0.3601017296314239,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9543103575706482,0.6405500769615173,0.6080995798110962,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8568150401115417,0.4716981947422027,0.3322338461875915,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8247619867324829,0.4171859323978424,0.3987668454647064,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.6847982406616211,0.2350522726774215,1.0791295766830444,284.8923645019531,284.95001220703125,301.9291687011719,292.9419860839844,298.69097900390625,297.2354431152344,284.8943786621094,1.0,0.6373791694641113,0.4066073596477508,0.4066073596477508,1.0,1.0,-3.335970878601074,1.0331138372421265,2.302856922149658,0.049767255783081,0.8820229172706604,0.8820229172706604,0.0,195.43365478515625,205.0,58803.62109375,0.0,3228.356689453125,1.0,279.15631103515625,282.953369140625,295.9757995605469,299.79571533203125,293.1499938964844,293.1499938964844,279.45001220703125,38660.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279439449310304,1.0,0.0,0.0,3.698935270309448,3.698960304260254,9.129495310844504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.23486328125,0.0,1608.4720458984375,1895.4371337890625,0.0,3662.28076171875,0.9181267023086548,1.0,0.0,3.0,1.0,0.0
18191580,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8094760775566101,0.3968667984008789,0.360633909702301,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9518957734107972,0.6427995562553406,0.6099651455879211,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8553691506385803,0.4742527902126312,0.3338559567928314,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8231530785560608,0.4189268350601196,0.4002719819545746,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.6831142902374268,0.2358362376689911,1.0825086832046509,285.01385498046875,284.95001220703125,301.9078369140625,292.9080810546875,298.6836853027344,297.2396850585937,285.0126342773437,1.0,0.6404473781585693,0.4055494964122772,0.4055494964122772,1.0,1.0,-3.346665859222412,1.0338561534881592,2.312809705734253,0.0474717207252979,0.988081395626068,0.988081395626068,0.0,198.5704040527344,208.0,58081.10546875,0.0,3270.359619140625,1.0,279.4435729980469,283.0892944335937,295.8923034667969,299.5975646972656,293.1499938964844,293.1499938964844,279.1499938964844,33366.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92108815908432,1.0,0.0,0.0,3.809439420700073,3.809464454650879,9.68312292570772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.6279296875,0.0,1697.326171875,1895.4371337890625,0.0,3599.197265625,0.9391740560531616,1.0,0.0,3.0,1.0,0.0
18191640,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8094760775566101,0.3968667984008789,0.360633909702301,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9518957734107972,0.6427995562553406,0.6099651455879211,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8553691506385803,0.4742527902126312,0.3338559567928314,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8231530785560608,0.4189268350601196,0.4002719819545746,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.6831142902374268,0.2358362376689911,1.0825086832046509,285.01385498046875,284.95001220703125,301.9078369140625,292.9080810546875,298.6836853027344,297.2396850585937,285.0126342773437,1.0,0.6404473781585693,0.4055494964122772,0.4055494964122772,1.0,1.0,-3.346665859222412,1.0338561534881592,2.312809705734253,0.0474717207252979,0.988081395626068,0.988081395626068,0.0,198.5704040527344,208.0,58081.10546875,0.0,3270.359619140625,1.0,279.4435729980469,283.0892944335937,295.8923034667969,299.5975646972656,293.1499938964844,293.1499938964844,279.1499938964844,33366.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92108815908432,1.0,0.0,0.0,3.809439420700073,3.809464454650879,9.68312292570772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.6279296875,0.0,1697.326171875,1895.4371337890625,0.0,3599.197265625,0.9391740560531616,1.0,0.0,3.0,1.0,0.0
18191700,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8084271550178528,0.3968527317047119,0.3609483540058136,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.9508005380630492,0.6434837579727173,0.6109639406204224,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.854754626750946,0.4751571714878082,0.3347164988517761,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8224488496780396,0.4195221662521362,0.4010867774486542,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.6823746562004089,0.2360727936029434,1.0843887329101562,284.8775329589844,284.95001220703125,301.8970642089844,292.8908996582031,298.6776428222656,297.2384033203125,284.8739013671875,1.0,0.6420088410377502,0.4050205647945404,0.4050205647945404,1.0,1.0,-3.3525257110595703,1.034392237663269,2.318133354187012,0.0464486666023731,0.8966010808944702,0.8966010808944702,0.0,200.1172332763672,208.0,59143.1640625,0.0,3292.482666015625,1.0,279.1941223144531,282.9324951171875,295.9317321777344,299.8060913085937,293.1499938964844,293.1499938964844,279.1499938964844,36941.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282106161117554,1.0,0.0,0.0,3.789731025695801,3.7897565364837646,9.583189921613666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.1328125,0.0,1701.5670166015625,1895.4371337890625,0.0,3664.72900390625,0.9353524446487428,1.0,0.0,3.0,1.0,0.0
18191760,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8065646886825562,0.3966211080551147,0.3608372807502746,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9487982392311096,0.6439172625541687,0.611481249332428,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8533954620361328,0.4758544862270355,0.3352748155593872,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8210791349411011,0.4199274778366089,0.401577740907669,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6809951066970825,0.2361670881509781,1.0853327512741089,284.89263916015625,284.95001220703125,301.8862609863281,292.87359619140625,298.6697998046875,297.234619140625,284.8946228027344,1.0,0.6434000730514526,0.4045063555240631,0.4045063555240631,1.0,1.0,-3.355413913726806,1.0339224338531494,2.321491241455078,0.0452597364783287,0.8833281993865967,0.8833281993865967,0.0,202.0691833496093,211.0,58891.33203125,0.0,3310.2314453125,1.0,279.1566467285156,282.9491882324219,295.90496826171875,299.72967529296875,293.1499938964844,293.1499938964844,279.45001220703125,38709.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311750531196594,1.0,0.0,0.0,3.7088541984558105,3.708879232406616,9.17852332804614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.8134765625,0.0,1620.235107421875,1895.4371337890625,0.0,3691.9072265625,0.9204723834991456,1.0,0.0,3.0,1.0,0.0
18191820,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8045135736465454,0.3974477648735046,0.3613640367984772,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9467082619667052,0.6461440920829773,0.6133192777633667,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8522855043411255,0.4784568548202514,0.3369256258010864,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8197304606437683,0.4216506779193878,0.4030570983886719,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.6794946789741516,0.2368724793195724,1.0882856845855713,285.0143737792969,284.95001220703125,301.8645324707031,292.838623046875,298.6627197265625,297.2391052246094,285.01318359375,1.0,0.6462685465812683,0.4034778773784637,0.4034778773784637,1.0,1.0,-3.365560293197632,1.0345124006271362,2.331047773361206,0.0429917201399803,0.9897879362106324,0.9897879362106324,0.0,204.9881591796875,214.0,58139.125,0.0,3350.192626953125,1.0,279.4436340332031,283.085693359375,295.8217163085937,299.5301208496094,293.1499938964844,293.1499938964844,279.1499938964844,33422.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241290092468262,1.0,0.0,0.0,3.817052125930786,3.817077398300171,9.721861715661362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.3271484375,0.0,1706.918701171875,1895.4371337890625,0.0,3627.2138671875,0.9409371614456176,1.0,0.0,3.0,1.0,0.0
18191880,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8045135736465454,0.3974477648735046,0.3613640367984772,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9467082619667052,0.6461440920829773,0.6133192777633667,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8522855043411255,0.4784568548202514,0.3369256258010864,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8197304606437683,0.4216506779193878,0.4030570983886719,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.6794946789741516,0.2368724793195724,1.0882856845855713,285.0143737792969,284.95001220703125,301.8645324707031,292.838623046875,298.6627197265625,297.2391052246094,285.01318359375,1.0,0.6462685465812683,0.4034778773784637,0.4034778773784637,1.0,1.0,-3.365560293197632,1.0345124006271362,2.331047773361206,0.0429917201399803,0.9897879362106324,0.9897879362106324,0.0,204.9881591796875,214.0,58139.125,0.0,3350.192626953125,1.0,279.4436340332031,283.085693359375,295.8217163085937,299.5301208496094,293.1499938964844,293.1499938964844,279.1499938964844,33422.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241290092468262,1.0,0.0,0.0,3.817052125930786,3.817077398300171,9.721861715661362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.3271484375,0.0,1706.918701171875,1895.4371337890625,0.0,3627.2138671875,0.9409371614456176,1.0,0.0,3.0,1.0,0.0
18191940,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8017746210098267,0.3971928358078003,0.3615595698356628,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.943833827972412,0.6472234725952148,0.6148019433021545,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8505693078041077,0.4800888299942016,0.338366150856018,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8178427219390869,0.4226266741752624,0.4043392539024353,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.6775224208831787,0.2371407002210617,1.09080171585083,284.8922119140625,284.95001220703125,301.8426818847656,292.8031921386719,298.6487731933594,297.2339782714844,284.8941650390625,1.0,0.6490836143493652,0.4024493992328644,0.4024493992328644,1.0,1.0,-3.3738863468170166,1.0344363451004028,2.339450120925904,0.040781170129776,0.8845466375350952,0.8845466375350952,0.0,208.35968017578125,217.0,58947.2265625,0.0,3388.759765625,1.0,279.1561889648437,282.9444885253906,295.8343505859375,299.66180419921875,293.1499938964844,293.1499938964844,279.45001220703125,38764.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341638088226318,1.0,0.0,0.0,3.716519117355346,3.716544389724731,9.216500416187046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.16357421875,0.0,1629.5028076171875,1895.4371337890625,0.0,3719.246826171875,0.9221246242523192,1.0,0.0,3.0,1.0,0.0
18192000,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8017746210098267,0.3971928358078003,0.3615595698356628,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.943833827972412,0.6472234725952148,0.6148019433021545,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8505693078041077,0.4800888299942016,0.338366150856018,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8178427219390869,0.4226266741752624,0.4043392539024353,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.6775224208831787,0.2371407002210617,1.09080171585083,284.8922119140625,284.95001220703125,301.8426818847656,292.8031921386719,298.6487731933594,297.2339782714844,284.8941650390625,1.0,0.6490836143493652,0.4024493992328644,0.4024493992328644,1.0,1.0,-3.3738863468170166,1.0344363451004028,2.339450120925904,0.040781170129776,0.8845466375350952,0.8845466375350952,0.0,208.35968017578125,217.0,58947.2265625,0.0,3388.759765625,1.0,279.1561889648437,282.9444885253906,295.8343505859375,299.66180419921875,293.1499938964844,293.1499938964844,279.45001220703125,38764.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341638088226318,1.0,0.0,0.0,3.716519117355346,3.716544389724731,9.216500416187046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.16357421875,0.0,1629.5028076171875,1895.4371337890625,0.0,3719.246826171875,0.9221246242523192,1.0,0.0,3.0,1.0,0.0
18192060,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7998668551445007,0.3980111479759216,0.3620735704898834,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9418845772743224,0.649413526058197,0.6165993213653564,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8496261239051819,0.4827269613742828,0.3400376439094543,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8166064620018005,0.424328476190567,0.4057929813861847,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.6761065721511841,0.2377942204475402,1.093493103981018,285.0145263671875,284.95001220703125,301.8207397460937,292.7673645019531,298.6419677734375,297.2387390136719,285.01336669921875,1.0,0.651848316192627,0.4014531075954437,0.4014531075954437,1.0,1.0,-3.383648157119751,1.0349410772323608,2.34870719909668,0.0385548956692218,0.9912695288658142,0.9912695288658142,0.0,211.20266723632807,205.0,58179.3828125,0.0,3427.808837890625,1.0,279.44366455078125,283.08270263671875,295.750244140625,299.4609069824219,293.1499938964844,293.1499938964844,279.1499938964844,33464.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270606637001038,1.0,0.0,0.0,3.82289981842041,3.822925090789795,9.751672678248724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.5361328125,0.0,1714.3033447265625,1895.4371337890625,0.0,3654.170166015625,0.942301630973816,1.0,0.0,3.0,1.0,0.0
18192120,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7998668551445007,0.3980111479759216,0.3620735704898834,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9418845772743224,0.649413526058197,0.6165993213653564,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8496261239051819,0.4827269613742828,0.3400376439094543,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8166064620018005,0.424328476190567,0.4057929813861847,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.6761065721511841,0.2377942204475402,1.093493103981018,285.0145263671875,284.95001220703125,301.8207397460937,292.7673645019531,298.6419677734375,297.2387390136719,285.01336669921875,1.0,0.651848316192627,0.4014531075954437,0.4014531075954437,1.0,1.0,-3.383648157119751,1.0349410772323608,2.34870719909668,0.0385548956692218,0.9912695288658142,0.9912695288658142,0.0,211.20266723632807,205.0,58179.3828125,0.0,3427.808837890625,1.0,279.44366455078125,283.08270263671875,295.750244140625,299.4609069824219,293.1499938964844,293.1499938964844,279.1499938964844,33464.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270606637001038,1.0,0.0,0.0,3.82289981842041,3.822925090789795,9.751672678248724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.5361328125,0.0,1714.3033447265625,1895.4371337890625,0.0,3654.170166015625,0.942301630973816,1.0,0.0,3.0,1.0,0.0
18192180,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.803247332572937,0.397763192653656,0.3620103001594543,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9470067620277404,0.6504533290863037,0.6177722215652466,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8540876507759094,0.4843951761722564,0.3412999510765075,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8204547166824341,0.4252869188785553,0.4067856073379516,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.6793379187583923,0.2380281239748001,1.094550848007202,284.8922424316406,284.95001220703125,301.7987670898437,292.7312316894531,298.62799072265625,297.2336120605469,284.8939514160156,1.0,0.6503337025642395,0.400456815958023,0.400456815958023,1.0,1.0,-3.388979434967041,1.033880591392517,2.355098962783813,0.0362809263169765,0.8850288987159729,0.8850288987159729,0.0,207.73643493652344,193.0,58946.0234375,0.0,3420.17578125,1.0,279.15673828125,282.9433288574219,295.76190185546875,299.59088134765625,293.1499938964844,293.1499938964844,279.45001220703125,38771.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370958805084229,1.0,0.0,0.0,3.7189865112304688,3.7190117835998535,9.228742214872908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8093.82666015625,0.0,1632.408203125,1895.4371337890625,0.0,3746.00537109375,0.922862470149994,1.0,0.0,3.0,1.0,0.0
18192240,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.803247332572937,0.397763192653656,0.3620103001594543,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9470067620277404,0.6504533290863037,0.6177722215652466,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8540876507759094,0.4843951761722564,0.3412999510765075,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8204547166824341,0.4252869188785553,0.4067856073379516,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.6793379187583923,0.2380281239748001,1.094550848007202,284.8922424316406,284.95001220703125,301.7987670898437,292.7312316894531,298.62799072265625,297.2336120605469,284.8939514160156,1.0,0.6503337025642395,0.400456815958023,0.400456815958023,1.0,1.0,-3.388979434967041,1.033880591392517,2.355098962783813,0.0362809263169765,0.8850288987159729,0.8850288987159729,0.0,207.73643493652344,193.0,58946.0234375,0.0,3420.17578125,1.0,279.15673828125,282.9433288574219,295.76190185546875,299.59088134765625,293.1499938964844,293.1499938964844,279.45001220703125,38771.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370958805084229,1.0,0.0,0.0,3.7189865112304688,3.7190117835998535,9.228742214872908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8093.82666015625,0.0,1632.408203125,1895.4371337890625,0.0,3746.00537109375,0.922862470149994,1.0,0.0,3.0,1.0,0.0
