time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18192300,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8064936399459839,0.3981091678142547,0.3619060218334198,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9515239596366882,0.65143883228302,0.6182488203048706,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8579383492469788,0.4856617450714111,0.3418723344802856,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8238039016723633,0.4260691106319427,0.4071737229824066,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.6822671294212341,0.2383045405149459,1.0945593118667605,285.0167236328125,284.95001220703125,301.78778076171875,292.7130432128906,298.6239013671875,297.2351379394531,285.01904296875,1.0,0.6486948132514954,0.3999586403369903,0.3999586403369903,1.0,1.0,-3.390585660934448,1.0329850912094116,2.357600450515747,0.0349649116396904,0.9696385860443116,0.9696385860443116,0.0,204.3180389404297,193.0,58034.9375,0.0,3404.143310546875,1.0,279.4037170410156,283.0865783691406,295.6875,299.3539428710937,293.1499938964844,293.1499938964844,279.45001220703125,34475.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315125346183776,1.0,0.0,0.0,3.758962869644165,3.758987665176392,9.428212592865748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.7412109375,0.0,1646.063232421875,1895.4371337890625,0.0,3694.9970703125,0.9302927255630492,1.0,0.0,3.0,1.0,0.0
18192360,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8111842274665833,0.398670881986618,0.3621933460235595,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9577540159225464,0.6526464819908142,0.619154155254364,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8633749485015869,0.487124502658844,0.3427236676216125,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8285104632377625,0.4270387887954712,0.4078543484210968,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.6865005493164062,0.2387142479419708,1.095335602760315,285.0116271972656,284.95001220703125,301.7768249511719,292.6947937011719,298.62164306640625,297.2391357421875,285.01055908203125,1.0,0.6468350291252136,0.3994783759117126,0.3994783759117126,1.0,1.0,-3.394791841506958,1.033034086227417,2.361757755279541,0.0338685251772403,0.988596737384796,0.988596737384796,0.0,199.82069396972656,181.0,58134.8671875,0.0,3387.867919921875,1.0,279.44342041015625,283.0805969238281,295.6767272949219,299.385009765625,293.1499938964844,293.1499938964844,279.1499938964844,33571.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297988414764404,1.0,0.0,0.0,3.821764469146729,3.821789741516113,9.745880333866808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.8232421875,0.0,1713.7637939453125,1895.4371337890625,0.0,3679.29736328125,0.9421986937522888,1.0,0.0,3.0,1.0,0.0
18192420,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8204636573791504,0.3985930681228637,0.3620489239692688,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.9700747728347778,0.6536830067634583,0.6200981736183167,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8748648762702942,0.4888762831687927,0.343876838684082,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8384419679641724,0.4281215965747833,0.4087171256542206,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.6954488158226013,0.2390314638614654,1.095625638961792,284.88885498046875,284.95001220703125,301.7549133300781,292.6581420898437,298.6082763671875,297.2347106933594,284.8902893066406,1.0,0.6422551274299622,0.3985177874565124,0.3985177874565124,1.0,1.0,-3.398536205291748,1.0315064191818235,2.3670296669006348,0.0315603055059909,0.8814683556556702,0.8814683556556702,0.0,190.4042053222656,169.0,58856.47265625,0.0,3341.935791015625,1.0,279.1564636230469,282.9454040527344,295.6876220703125,299.5126953125,293.1499938964844,293.1499938964844,279.45001220703125,38914.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939444065093994,1.0,0.0,0.0,3.7155234813690186,3.715548515319824,9.211562428390608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.4287109375,0.0,1629.4912109375,1895.4371337890625,0.0,3767.388671875,0.9220251441001892,1.0,0.0,3.0,1.0,0.0
18192480,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8204636573791504,0.3985930681228637,0.3620489239692688,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.9700747728347778,0.6536830067634583,0.6200981736183167,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8748648762702942,0.4888762831687927,0.343876838684082,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8384419679641724,0.4281215965747833,0.4087171256542206,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.6954488158226013,0.2390314638614654,1.095625638961792,284.88885498046875,284.95001220703125,301.7549133300781,292.6581420898437,298.6082763671875,297.2347106933594,284.8902893066406,1.0,0.6422551274299622,0.3985177874565124,0.3985177874565124,1.0,1.0,-3.398536205291748,1.0315064191818235,2.3670296669006348,0.0315603055059909,0.8814683556556702,0.8814683556556702,0.0,190.4042053222656,169.0,58856.47265625,0.0,3341.935791015625,1.0,279.1564636230469,282.9454040527344,295.6876220703125,299.5126953125,293.1499938964844,293.1499938964844,279.45001220703125,38914.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939444065093994,1.0,0.0,0.0,3.7155234813690186,3.715548515319824,9.211562428390608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.4287109375,0.0,1629.4912109375,1895.4371337890625,0.0,3767.388671875,0.9220251441001892,1.0,0.0,3.0,1.0,0.0
18192540,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8323982357978821,0.3996384441852569,0.3622478544712066,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9843262434005736,0.6558300852775574,0.6213178634643555,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8898507952690125,0.4916492700576782,0.345243364572525,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8514792323112488,0.4299907088279724,0.4097789227962494,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.7069474458694458,0.2397880852222442,1.0961670875549316,285.01025390625,284.95001220703125,301.7331237792969,292.6213684082031,298.6023254394531,297.2406311035156,285.0091857910156,1.0,0.637087881565094,0.3975571990013122,0.3975571990013122,1.0,1.0,-3.403802394866944,1.0305033922195437,2.373299121856689,0.0291493386030197,0.9853004217147828,0.9853004217147828,0.0,179.39987182617188,157.0,58052.63671875,0.0,3290.18603515625,1.0,279.4435729980469,283.0810546875,295.60260009765625,299.3049621582031,293.1499938964844,293.1499938964844,279.1499938964844,33616.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320242404937744,1.0,0.0,0.0,3.815915107727051,3.815940380096436,9.716070508147825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.7880859375,0.0,1707.0638427734375,1895.4371337890625,0.0,3699.681640625,0.9408388137817384,1.0,0.0,3.0,1.0,0.0
18192600,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8323982357978821,0.3996384441852569,0.3622478544712066,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9843262434005736,0.6558300852775574,0.6213178634643555,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8898507952690125,0.4916492700576782,0.345243364572525,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8514792323112488,0.4299907088279724,0.4097789227962494,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.7069474458694458,0.2397880852222442,1.0961670875549316,285.01025390625,284.95001220703125,301.7331237792969,292.6213684082031,298.6023254394531,297.2406311035156,285.0091857910156,1.0,0.637087881565094,0.3975571990013122,0.3975571990013122,1.0,1.0,-3.403802394866944,1.0305033922195437,2.373299121856689,0.0291493386030197,0.9853004217147828,0.9853004217147828,0.0,179.39987182617188,157.0,58052.63671875,0.0,3290.18603515625,1.0,279.4435729980469,283.0810546875,295.60260009765625,299.3049621582031,293.1499938964844,293.1499938964844,279.1499938964844,33616.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320242404937744,1.0,0.0,0.0,3.815915107727051,3.815940380096436,9.716070508147825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.7880859375,0.0,1707.0638427734375,1895.4371337890625,0.0,3699.681640625,0.9408388137817384,1.0,0.0,3.0,1.0,0.0
18192660,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8456533551216125,0.3996542096138,0.3621345162391662,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9978183507919312,0.6568500995635986,0.6221714615821838,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.906545639038086,0.4934663772583008,0.346387505531311,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8663418889045715,0.4311491250991821,0.4106578826904297,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7190163135528564,0.2401648312807083,1.0964257717132568,284.8918151855469,284.95001220703125,301.7114562988281,292.5844421386719,298.5893859863281,297.2364196777344,284.8934936523437,1.0,0.6316079497337341,0.3966349959373474,0.3966349959373474,1.0,1.0,-3.4074184894561768,1.0290205478668213,2.3783979415893555,0.0269265323877334,0.8813716769218445,0.8813716769218445,0.0,168.33758544921875,145.0,58775.63671875,0.0,3234.17578125,1.0,279.156494140625,282.9416198730469,295.6128845214844,299.4270935058594,293.1499938964844,293.1499938964844,279.45001220703125,38858.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415114521980286,1.0,0.0,0.0,3.709019660949707,3.7090446949005127,9.179342441711924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.47607421875,0.0,1621.5631103515625,1895.4371337890625,0.0,3786.17919921875,0.9206131100654602,1.0,0.0,3.0,1.0,0.0
18192720,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8456533551216125,0.3996542096138,0.3621345162391662,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9978183507919312,0.6568500995635986,0.6221714615821838,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.906545639038086,0.4934663772583008,0.346387505531311,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8663418889045715,0.4311491250991821,0.4106578826904297,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7190163135528564,0.2401648312807083,1.0964257717132568,284.8918151855469,284.95001220703125,301.7114562988281,292.5844421386719,298.5893859863281,297.2364196777344,284.8934936523437,1.0,0.6316079497337341,0.3966349959373474,0.3966349959373474,1.0,1.0,-3.4074184894561768,1.0290205478668213,2.3783979415893555,0.0269265323877334,0.8813716769218445,0.8813716769218445,0.0,168.33758544921875,145.0,58775.63671875,0.0,3234.17578125,1.0,279.156494140625,282.9416198730469,295.6128845214844,299.4270935058594,293.1499938964844,293.1499938964844,279.45001220703125,38858.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415114521980286,1.0,0.0,0.0,3.709019660949707,3.7090446949005127,9.179342441711924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.47607421875,0.0,1621.5631103515625,1895.4371337890625,0.0,3786.17919921875,0.9206131100654602,1.0,0.0,3.0,1.0,0.0
18192780,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8508880734443665,0.4005863666534424,0.362597793340683,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.9990000128746032,0.6605677604675293,0.6167691946029663,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.9141314625740052,0.4961595237255096,0.3479744791984558,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.872526228427887,0.4329149127006531,0.411996066570282,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7234727740287781,0.240844577550888,1.098318576812744,284.9979858398437,284.95001220703125,301.69000244140625,292.5475158691406,298.5841979980469,297.2464904785156,284.9979858398437,1.0,0.6235071420669556,0.3957127928733825,0.3957127928733825,1.0,1.0,-3.371700525283813,1.0136137008666992,2.3580868244171143,0.0299249049276113,0.9713211059570312,0.9713211059570312,0.0,163.7149200439453,133.0,57581.6875,0.0,3159.87548828125,1.0,279.4428405761719,283.0728454589844,295.5272827148437,299.2121887207031,293.1499938964844,293.1499938964844,279.1499938964844,34068.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338809847831726,1.0,0.0,0.0,3.798251628875733,3.798276662826538,9.626330665923888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.5205078125,0.0,1689.410400390625,1895.4371337890625,0.0,3716.66259765625,0.9372027516365052,1.0,0.0,3.0,1.0,0.0
18192840,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8508880734443665,0.4005863666534424,0.362597793340683,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.9990000128746032,0.6605677604675293,0.6167691946029663,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.9141314625740052,0.4961595237255096,0.3479744791984558,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.872526228427887,0.4329149127006531,0.411996066570282,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7234727740287781,0.240844577550888,1.098318576812744,284.9979858398437,284.95001220703125,301.69000244140625,292.5475158691406,298.5841979980469,297.2464904785156,284.9979858398437,1.0,0.6235071420669556,0.3957127928733825,0.3957127928733825,1.0,1.0,-3.371700525283813,1.0136137008666992,2.3580868244171143,0.0299249049276113,0.9713211059570312,0.9713211059570312,0.0,163.7149200439453,133.0,57581.6875,0.0,3159.87548828125,1.0,279.4428405761719,283.0728454589844,295.5272827148437,299.2121887207031,293.1499938964844,293.1499938964844,279.1499938964844,34068.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338809847831726,1.0,0.0,0.0,3.798251628875733,3.798276662826538,9.626330665923888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.5205078125,0.0,1689.410400390625,1895.4371337890625,0.0,3716.66259765625,0.9372027516365052,1.0,0.0,3.0,1.0,0.0
18192900,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.8628205060958862,0.4006138145923614,0.3625685572624206,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.9990000128746032,0.6634059548377991,0.5910164713859558,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.9299544095993042,0.4971036911010742,0.3485728502273559,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.88556969165802,0.4335103631019592,0.4124173521995544,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.7330325841903687,0.2410537600517273,1.0981606245040894,284.8573303222656,284.95001220703125,301.67938232421875,292.529052734375,298.5844421386719,297.253173828125,284.8544006347656,1.0,0.620345950126648,0.3952516913414001,0.3952516913414001,1.0,1.0,-3.3773748874664307,1.0146063566207886,2.362768650054932,0.0218665283173322,0.8698872923851013,0.8698872923851013,0.0,155.2203369140625,133.0,58295.046875,0.0,3090.562255859375,1.0,279.1949768066406,282.9152526855469,295.56109619140625,299.3922119140625,293.1499938964844,293.1499938964844,279.1499938964844,38414.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399319887161256,1.0,0.0,0.0,3.7513444423675537,3.7513699531555176,9.390033710587886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.34765625,0.0,1667.43359375,1895.4371337890625,0.0,3771.826171875,0.9273177981376648,1.0,0.0,3.0,1.0,0.0
18192960,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8688325881958008,0.4004580080509186,0.3622847497463226,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9990000128746032,0.666736364364624,0.5783758163452148,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9382153153419496,0.4978777766227722,0.348995178937912,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8923487067222595,0.4339327216148376,0.4126782715320587,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7378972768783569,0.2411406636238098,1.0978959798812866,284.8773193359375,284.95001220703125,301.6687927246094,292.5105895996094,298.5848388671875,297.2611694335937,284.87890625,1.0,0.6158340573310852,0.3949577510356903,0.3949577510356903,1.0,1.0,-3.36234450340271,1.0085456371307373,2.3537988662719727,0.020316245034337,0.8543721437454224,0.8543721437454224,0.0,150.72219848632812,121.0,57722.33203125,0.0,3031.4833984375,1.0,279.156982421875,282.9464111328125,295.52899169921875,299.2887268066406,293.1499938964844,293.1499938964844,279.45001220703125,40224.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94137442111969,1.0,0.0,0.0,3.637858629226685,3.637883186340332,8.830492106426391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.54931640625,0.0,1551.2042236328125,1895.4371337890625,0.0,3784.934814453125,0.905781090259552,1.0,0.0,3.0,1.0,0.0
18193020,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.8844524621963501,0.4013614058494568,0.362495481967926,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.9990000128746032,0.6762879490852356,0.5490567088127136,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9579287767410278,0.5005964040756226,0.3504216372966766,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.9094923138618468,0.4356545805931091,0.4137374460697174,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.7502964735031128,0.2418716996908188,1.0988160371780396,284.97918701171875,284.95001220703125,301.6478881835937,292.4737243652344,298.6019287109375,297.3001403808594,284.97808837890625,1.0,0.6061393618583679,0.3943698406219482,0.3943698406219482,1.0,1.0,-3.3314459323883057,0.9962077140808104,2.335238218307495,0.0171641577035188,0.9304601550102234,0.9304601550102234,0.0,140.76527404785156,139.0,56395.17578125,0.0,2907.554443359375,1.0,279.442138671875,283.080322265625,295.4407653808594,299.04840087890625,293.1499938964844,293.1499938964844,279.1499938964844,34719.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309958815574646,1.0,0.0,0.0,3.7054853439331055,3.705509662628174,9.161856269201962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.0244140625,0.0,1586.0528564453125,1895.4371337890625,0.0,3690.26611328125,0.9168440103530884,1.0,0.0,3.0,1.0,0.0
18193080,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.8844524621963501,0.4013614058494568,0.362495481967926,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.9990000128746032,0.6762879490852356,0.5490567088127136,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9579287767410278,0.5005964040756226,0.3504216372966766,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.9094923138618468,0.4356545805931091,0.4137374460697174,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.7502964735031128,0.2418716996908188,1.0988160371780396,284.97918701171875,284.95001220703125,301.6478881835937,292.4737243652344,298.6019287109375,297.3001403808594,284.97808837890625,1.0,0.6061393618583679,0.3943698406219482,0.3943698406219482,1.0,1.0,-3.3314459323883057,0.9962077140808104,2.335238218307495,0.0171641577035188,0.9304601550102234,0.9304601550102234,0.0,140.76527404785156,139.0,56395.17578125,0.0,2907.554443359375,1.0,279.442138671875,283.080322265625,295.4407653808594,299.04840087890625,293.1499938964844,293.1499938964844,279.1499938964844,34719.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309958815574646,1.0,0.0,0.0,3.7054853439331055,3.705509662628174,9.161856269201962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.0244140625,0.0,1586.0528564453125,1895.4371337890625,0.0,3690.26611328125,0.9168440103530884,1.0,0.0,3.0,1.0,0.0
18193140,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8872284293174744,0.4014169573783874,0.3626906871795654,297.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9990000128746032,0.6850261688232422,0.5443423986434937,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.962218701839447,0.5025951862335205,0.3518906235694885,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9133908748626708,0.4367991387844085,0.4149146974086761,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7529230117797852,0.2424052208662033,1.1012790203094482,284.9021301269531,284.95001220703125,301.6272888183594,292.43701171875,298.6136474609375,297.3290100097656,284.9035949707031,1.0,0.6063259243965149,0.3937819302082062,0.3937819302082062,1.0,1.0,-3.332102060317993,0.9947426319122314,2.3373594284057617,0.0152341369539499,0.845829427242279,0.845829427242279,0.0,139.39634704589844,157.0,56824.17578125,0.0,2901.232421875,1.0,279.1581115722656,282.9873962402344,295.4496459960937,299.1374816894531,293.1499938964844,293.1499938964844,279.45001220703125,39470.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371949434280396,1.0,0.0,0.0,3.545163869857788,3.545187473297119,8.386213607991522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.1669921875,0.0,1444.8555908203125,1895.4371337890625,0.0,3746.908447265625,0.885068416595459,1.0,0.0,3.0,1.0,0.0
18193200,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8872284293174744,0.4014169573783874,0.3626906871795654,297.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9990000128746032,0.6850261688232422,0.5443423986434937,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.962218701839447,0.5025951862335205,0.3518906235694885,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9133908748626708,0.4367991387844085,0.4149146974086761,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7529230117797852,0.2424052208662033,1.1012790203094482,284.9021301269531,284.95001220703125,301.6272888183594,292.43701171875,298.6136474609375,297.3290100097656,284.9035949707031,1.0,0.6063259243965149,0.3937819302082062,0.3937819302082062,1.0,1.0,-3.332102060317993,0.9947426319122314,2.3373594284057617,0.0152341369539499,0.845829427242279,0.845829427242279,0.0,139.39634704589844,157.0,56824.17578125,0.0,2901.232421875,1.0,279.1581115722656,282.9873962402344,295.4496459960937,299.1374816894531,293.1499938964844,293.1499938964844,279.45001220703125,39470.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371949434280396,1.0,0.0,0.0,3.545163869857788,3.545187473297119,8.386213607991522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.1669921875,0.0,1444.8555908203125,1895.4371337890625,0.0,3746.908447265625,0.885068416595459,1.0,0.0,3.0,1.0,0.0
18193260,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.880975604057312,0.4024721980094909,0.3635454773902893,297.4844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9990000128746032,0.690995454788208,0.5570412874221802,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9564242959022522,0.5056825876235962,0.3539473712444305,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.907010853290558,0.4386577308177948,0.4166202247142792,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.7483399510383606,0.2433661520481109,1.1057273149490356,285.0189514160156,284.95001220703125,301.6070861816406,292.40045166015625,298.61981201171875,297.3462829589844,285.01885986328125,1.0,0.6128062605857849,0.3934533894062042,0.3934533894062042,1.0,1.0,-3.358239889144897,1.0027278661727903,2.3555121421813965,0.0155797442421317,0.9519413113594056,0.9519413113594056,0.0,144.08766174316406,175.0,56495.28515625,0.0,2984.544189453125,1.0,279.441650390625,283.11834716796875,295.3787841796875,298.9696044921875,293.1499938964844,293.1499938964844,279.1499938964844,33052.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290992021560668,1.0,0.0,0.0,3.673053503036499,3.67307710647583,9.002181968753575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.8740234375,0.0,1536.774658203125,1895.4371337890625,0.0,3672.881591796875,0.9085997343063354,1.0,0.0,3.0,1.0,0.0
18193320,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.880975604057312,0.4024721980094909,0.3635454773902893,297.4844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9990000128746032,0.690995454788208,0.5570412874221802,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9564242959022522,0.5056825876235962,0.3539473712444305,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.907010853290558,0.4386577308177948,0.4166202247142792,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.7483399510383606,0.2433661520481109,1.1057273149490356,285.0189514160156,284.95001220703125,301.6070861816406,292.40045166015625,298.61981201171875,297.3462829589844,285.01885986328125,1.0,0.6128062605857849,0.3934533894062042,0.3934533894062042,1.0,1.0,-3.358239889144897,1.0027278661727903,2.3555121421813965,0.0155797442421317,0.9519413113594056,0.9519413113594056,0.0,144.08766174316406,175.0,56495.28515625,0.0,2984.544189453125,1.0,279.441650390625,283.11834716796875,295.3787841796875,298.9696044921875,293.1499938964844,293.1499938964844,279.1499938964844,33052.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290992021560668,1.0,0.0,0.0,3.673053503036499,3.67307710647583,9.002181968753575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.8740234375,0.0,1536.774658203125,1895.4371337890625,0.0,3672.881591796875,0.9085997343063354,1.0,0.0,3.0,1.0,0.0
18193380,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.8681294918060303,0.4023899734020233,0.3640529811382293,297.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.9990000128746032,0.6922399401664734,0.5826056003570557,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.9425485134124756,0.5077545046806335,0.3558128476142883,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.8941445350646973,0.4396941065788269,0.4181373715400696,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.7387246489524841,0.2437982112169265,1.1099196672439575,284.9200134277344,284.95001220703125,301.5873107910156,292.3641662597656,298.60382080078125,297.3307800292969,284.9218444824219,1.0,0.623534619808197,0.3931248188018799,0.3931248188018799,1.0,1.0,-3.3986802101135254,1.0155935287475586,2.383086681365967,0.0167897716164588,0.8747417330741882,0.8747417330741882,0.0,153.37387084960938,193.0,57773.7578125,0.0,3127.574951171875,1.0,279.1571655273437,282.9869079589844,295.4017639160156,299.1372985839844,293.1499938964844,293.1499938964844,279.45001220703125,37659.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940420389175415,1.0,0.0,0.0,3.6042263507843018,3.604250431060791,8.667970519127266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.865234375,0.0,1495.09423828125,1895.4371337890625,0.0,3776.266357421875,0.8965325951576233,1.0,0.0,3.0,1.0,0.0
18193440,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.8681294918060303,0.4023899734020233,0.3640529811382293,297.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.9990000128746032,0.6922399401664734,0.5826056003570557,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.9425485134124756,0.5077545046806335,0.3558128476142883,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.8941445350646973,0.4396941065788269,0.4181373715400696,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.7387246489524841,0.2437982112169265,1.1099196672439575,284.9200134277344,284.95001220703125,301.5873107910156,292.3641662597656,298.60382080078125,297.3307800292969,284.9218444824219,1.0,0.623534619808197,0.3931248188018799,0.3931248188018799,1.0,1.0,-3.3986802101135254,1.0155935287475586,2.383086681365967,0.0167897716164588,0.8747417330741882,0.8747417330741882,0.0,153.37387084960938,193.0,57773.7578125,0.0,3127.574951171875,1.0,279.1571655273437,282.9869079589844,295.4017639160156,299.1372985839844,293.1499938964844,293.1499938964844,279.45001220703125,37659.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940420389175415,1.0,0.0,0.0,3.6042263507843018,3.604250431060791,8.667970519127266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.865234375,0.0,1495.09423828125,1895.4371337890625,0.0,3776.266357421875,0.8965325951576233,1.0,0.0,3.0,1.0,0.0
18193500,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.8605908155441284,0.4027239084243774,0.3642942309379577,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.9990000128746032,0.6918179988861084,0.5984952449798584,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.9337985515594482,0.509164571762085,0.3567496538162231,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.8864575624465942,0.440449059009552,0.4188613891601562,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.7329646944999695,0.2440845519304275,1.1117234230041504,285.0406494140625,284.95001220703125,301.5776062011719,292.3461303710937,298.5941162109375,297.32012939453125,285.04315185546875,1.0,0.6299552321434021,0.3929605484008789,0.3929605484008789,1.0,1.0,-3.422231674194336,1.0231462717056274,2.399085283279419,0.0175176486372947,0.9654675126075744,0.9654675126075744,0.0,159.2698974609375,193.0,57291.2578125,0.0,3215.203857421875,1.0,279.4008483886719,283.12335205078125,295.33282470703125,298.9351501464844,293.1499938964844,293.1499938964844,279.45001220703125,33206.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363364577293396,1.0,0.0,0.0,3.671081781387329,3.6711056232452393,8.992520292849804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.56591796875,0.0,1535.725830078125,1895.4371337890625,0.0,3739.0810546875,0.90956711769104,1.0,0.0,3.0,1.0,0.0
18193560,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.8533920049667358,0.4032051563262939,0.3649083077907562,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.9990000128746032,0.6908328533172607,0.6150903701782227,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.9251384735107422,0.5107220411300659,0.3579695522785187,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8789525628089905,0.4413333833217621,0.4198789596557617,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7273210883140564,0.2444363832473755,1.114254593849182,285.0406799316406,284.95001220703125,301.5679931640625,292.3281555175781,298.581787109375,297.30841064453125,285.0400085449219,1.0,0.6369612216949463,0.3922198712825775,0.3922198712825775,1.0,1.0,-3.44865083694458,1.0300486087799072,2.418602228164673,0.0167795494198799,0.9965313673019408,0.9965313673019408,0.0,165.6477813720703,196.0,57731.75390625,0.0,3313.470947265625,1.0,279.443115234375,283.1163635253906,295.3251953125,298.9900817871094,293.1499938964844,293.1499938964844,279.1499938964844,32234.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363240003585817,1.0,0.0,0.0,3.7582437992095934,3.758268117904663,9.42460530950484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.4990234375,0.0,1627.951171875,1895.4371337890625,0.0,3738.967041015625,0.9269654750823976,1.0,0.0,3.0,1.0,0.0
18193620,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8426611423492432,0.4027882516384125,0.3652000427246094,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9990000128746032,0.68641197681427,0.6403625011444092,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.912633180618286,0.5125251412391663,0.3597187101840973,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8679967522621155,0.4420539438724518,0.4211778938770294,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7187605500221252,0.2444519698619842,1.1168564558029177,284.9095764160156,284.95001220703125,301.5492248535156,292.29254150390625,298.54400634765625,297.2677917480469,284.9109802246094,1.0,0.6468299031257629,0.3907384574413299,0.3907384574413299,1.0,1.0,-3.4862077236175537,1.0383201837539673,2.447887659072876,0.0145725393667817,0.9025282263755798,0.9025282263755798,0.0,175.57684326171875,199.0,59126.65234375,0.0,3460.710693359375,1.0,279.1563415527344,282.9517822265625,295.341552734375,299.1649780273437,293.1499938964844,293.1499938964844,278.8500061035156,37167.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949966847896576,1.0,0.0,0.0,3.721990585327149,3.722015380859375,9.243656791113608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.3369140625,0.0,1623.6529541015625,1895.4371337890625,0.0,3862.663330078125,0.9221251010894777,1.0,0.0,3.0,1.0,0.0
18193680,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8426611423492432,0.4027882516384125,0.3652000427246094,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9990000128746032,0.68641197681427,0.6403625011444092,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.912633180618286,0.5125251412391663,0.3597187101840973,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8679967522621155,0.4420539438724518,0.4211778938770294,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7187605500221252,0.2444519698619842,1.1168564558029177,284.9095764160156,284.95001220703125,301.5492248535156,292.29254150390625,298.54400634765625,297.2677917480469,284.9109802246094,1.0,0.6468299031257629,0.3907384574413299,0.3907384574413299,1.0,1.0,-3.4862077236175537,1.0383201837539673,2.447887659072876,0.0145725393667817,0.9025282263755798,0.9025282263755798,0.0,175.57684326171875,199.0,59126.65234375,0.0,3460.710693359375,1.0,279.1563415527344,282.9517822265625,295.341552734375,299.1649780273437,293.1499938964844,293.1499938964844,278.8500061035156,37167.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949966847896576,1.0,0.0,0.0,3.721990585327149,3.722015380859375,9.243656791113608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.3369140625,0.0,1623.6529541015625,1895.4371337890625,0.0,3862.663330078125,0.9221251010894777,1.0,0.0,3.0,1.0,0.0
18193740,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8311470150947571,0.4021092653274536,0.3649148643016815,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.9920265674591064,0.6820048689842224,0.6471884250640869,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8998668193817139,0.5140858888626099,0.3610479831695556,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8561992645263672,0.442426860332489,0.4219127297401428,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.7086887955665588,0.2441341876983642,1.1174012422561646,284.8836364746094,284.95001220703125,301.531005859375,292.2572937011719,298.5107116699219,297.235107421875,284.885009765625,1.0,0.6533623337745667,0.3892570734024048,0.3892570734024048,1.0,1.0,-3.4968724250793457,1.0374070405960083,2.459465503692627,0.011214748956263,0.8276923894882202,0.8276923894882202,0.0,185.8939819335937,202.0,59402.4296875,0.0,3548.209716796875,1.0,278.858642578125,282.9070129394531,295.28973388671875,299.1555480957031,293.1499938964844,293.1499938964844,279.1499938964844,40687.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592098593711852,1.0,0.0,0.0,3.504746437072754,3.504770040512085,8.196086582756834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.568359375,0.0,1411.166015625,1895.4371337890625,0.0,3945.539306640625,0.8770406246185303,1.0,0.0,3.0,1.0,0.0
18193800,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8311470150947571,0.4021092653274536,0.3649148643016815,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.9920265674591064,0.6820048689842224,0.6471884250640869,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8998668193817139,0.5140858888626099,0.3610479831695556,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8561992645263672,0.442426860332489,0.4219127297401428,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.7086887955665588,0.2441341876983642,1.1174012422561646,284.8836364746094,284.95001220703125,301.531005859375,292.2572937011719,298.5107116699219,297.235107421875,284.885009765625,1.0,0.6533623337745667,0.3892570734024048,0.3892570734024048,1.0,1.0,-3.4968724250793457,1.0374070405960083,2.459465503692627,0.011214748956263,0.8276923894882202,0.8276923894882202,0.0,185.8939819335937,202.0,59402.4296875,0.0,3548.209716796875,1.0,278.858642578125,282.9070129394531,295.28973388671875,299.1555480957031,293.1499938964844,293.1499938964844,279.1499938964844,40687.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592098593711852,1.0,0.0,0.0,3.504746437072754,3.504770040512085,8.196086582756834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.568359375,0.0,1411.166015625,1895.4371337890625,0.0,3945.539306640625,0.8770406246185303,1.0,0.0,3.0,1.0,0.0
18193860,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.8245711326599121,0.402707040309906,0.3654614984989166,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.9844285845756532,0.6818050146102905,0.6464144587516785,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.8932066559791565,0.5169166326522827,0.363017737865448,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.8495703935623169,0.4437621235847473,0.4232197105884552,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.7023628950119019,0.2444128692150116,1.1191744804382324,284.99090576171875,284.95001220703125,301.5133972167969,292.2225341796875,298.4990539550781,297.2326354980469,284.9906311035156,1.0,0.6577059626579285,0.3879101872444153,0.3879101872444153,1.0,1.0,-3.503034830093384,1.0353811979293823,2.467653751373291,0.0073014157824218,0.9124101400375366,0.9124101400375366,0.0,192.7719268798828,205.0,58650.2265625,0.0,3603.9306640625,1.0,279.1412048339844,283.0386657714844,295.2002868652344,298.9359741210937,293.1499938964844,293.1499938964844,278.8500061035156,34183.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507788419723512,1.0,0.0,0.0,3.5967533588409424,3.5967767238616943,8.632063668301271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.1806640625,0.0,1461.338134765625,1895.4371337890625,0.0,3869.975830078125,0.8921809792518616,1.0,0.0,3.0,1.0,0.0
18193920,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.8245711326599121,0.402707040309906,0.3654614984989166,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.9844285845756532,0.6818050146102905,0.6464144587516785,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.8932066559791565,0.5169166326522827,0.363017737865448,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.8495703935623169,0.4437621235847473,0.4232197105884552,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.7023628950119019,0.2444128692150116,1.1191744804382324,284.99090576171875,284.95001220703125,301.5133972167969,292.2225341796875,298.4990539550781,297.2326354980469,284.9906311035156,1.0,0.6577059626579285,0.3879101872444153,0.3879101872444153,1.0,1.0,-3.503034830093384,1.0353811979293823,2.467653751373291,0.0073014157824218,0.9124101400375366,0.9124101400375366,0.0,192.7719268798828,205.0,58650.2265625,0.0,3603.9306640625,1.0,279.1412048339844,283.0386657714844,295.2002868652344,298.9359741210937,293.1499938964844,293.1499938964844,278.8500061035156,34183.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507788419723512,1.0,0.0,0.0,3.5967533588409424,3.5967767238616943,8.632063668301271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.1806640625,0.0,1461.338134765625,1895.4371337890625,0.0,3869.975830078125,0.8921809792518616,1.0,0.0,3.0,1.0,0.0
18193980,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.819528341293335,0.4023496210575104,0.3655545711517334,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9787680506706238,0.6816225051879883,0.6465436816215515,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8885138034820557,0.51886385679245,0.3646715879440307,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8448220491409302,0.4444316625595093,0.4242313802242279,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.6977291703224182,0.2444031983613968,1.120540976524353,284.910888671875,284.95001220703125,301.4964294433594,292.1883239746094,298.48406982421875,297.2253112792969,284.91131591796875,1.0,0.6610639095306396,0.3865632712841034,0.3865632712841034,1.0,1.0,-3.50815749168396,1.032984972000122,2.475172758102417,0.0036258592735975,0.8359153270721436,0.8359153270721436,0.0,198.1027984619141,208.0,59177.328125,0.0,3648.3857421875,1.0,278.8588562011719,282.9380798339844,295.2099609375,299.0449523925781,293.1499938964844,293.1499938964844,279.1499938964844,38773.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587556719779968,1.0,0.0,0.0,3.467059850692749,3.4670827388763428,8.020768973437953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.66162109375,0.0,1358.71240234375,1895.4371337890625,0.0,3941.486328125,0.867073118686676,1.0,0.0,3.0,1.0,0.0
18194040,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.819528341293335,0.4023496210575104,0.3655545711517334,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9787680506706238,0.6816225051879883,0.6465436816215515,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8885138034820557,0.51886385679245,0.3646715879440307,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8448220491409302,0.4444316625595093,0.4242313802242279,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.6977291703224182,0.2444031983613968,1.120540976524353,284.910888671875,284.95001220703125,301.4964294433594,292.1883239746094,298.48406982421875,297.2253112792969,284.91131591796875,1.0,0.6610639095306396,0.3865632712841034,0.3865632712841034,1.0,1.0,-3.50815749168396,1.032984972000122,2.475172758102417,0.0036258592735975,0.8359153270721436,0.8359153270721436,0.0,198.1027984619141,208.0,59177.328125,0.0,3648.3857421875,1.0,278.8588562011719,282.9380798339844,295.2099609375,299.0449523925781,293.1499938964844,293.1499938964844,279.1499938964844,38773.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587556719779968,1.0,0.0,0.0,3.467059850692749,3.4670827388763428,8.020768973437953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.66162109375,0.0,1358.71240234375,1895.4371337890625,0.0,3941.486328125,0.867073118686676,1.0,0.0,3.0,1.0,0.0
18194100,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8175831437110901,0.4025558829307556,0.3656023144721985,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.976588487625122,0.6820808053016663,0.6467704176902771,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8868808746337891,0.5202335715293884,0.3655137717723846,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8430642485618591,0.4450271129608154,0.4247072339057922,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.6959570050239563,0.2445534318685531,1.121124029159546,285.0140380859375,284.95001220703125,301.4882202148437,292.1714172363281,298.4798278808594,297.2260437011719,285.014404296875,1.0,0.6625011563301086,0.3858898282051086,0.3858898282051086,1.0,1.0,-3.5107674598693848,1.0318009853363037,2.478966474533081,0.0016963394591584,0.909354567527771,0.909354567527771,0.0,200.2351531982422,208.0,58445.1953125,0.0,3667.593994140625,1.0,279.0973205566406,283.0618591308594,295.1427001953125,298.82598876953125,293.1499938964844,293.1499938964844,279.1499938964844,34017.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531697034835817,1.0,0.0,0.0,3.5192127227783203,3.519235134124756,8.263886002168874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.263671875,0.0,1378.1666259765625,1895.4371337890625,0.0,3891.471923828125,0.8762874603271484,1.0,0.0,3.0,1.0,0.0
