time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18194160,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.816386342048645,0.4028429687023163,0.3659266829490661,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9752121567726136,0.6826965808868408,0.6473876237869263,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8860855102539062,0.5216902494430542,0.3665722012519836,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8420287370681763,0.4457055628299713,0.4254011511802673,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.6948621869087219,0.2447792291641235,1.1223433017730713,284.9986267089844,284.95001220703125,301.4801940917969,292.1546630859375,298.4774780273437,297.2281494140625,284.9974975585937,1.0,0.6639681458473206,0.3854598701000213,0.3854598701000213,1.0,1.0,-3.5154712200164795,1.0320088863372805,2.483462333679199,0.0005813507013954,0.9180795550346376,0.9180795550346376,0.0,201.8964233398437,211.0,58569.71875,0.0,3689.156005859375,1.0,279.1418762207031,283.0473937988281,295.1351928710937,298.8617248535156,293.1499938964844,293.1499938964844,278.8500061035156,33380.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514541625976562,1.0,0.0,0.0,3.585678100585937,3.5857009887695312,8.578984420637426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.1005859375,0.0,1443.520751953125,1895.4371337890625,0.0,3876.052734375,0.8887861371040344,1.0,0.0,3.0,1.0,0.0
18194220,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.81281977891922,0.4023467600345611,0.36585134267807,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.971294105052948,0.6827837228775024,0.6478769183158875,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.883319616317749,0.5235933065414429,0.3681612610816955,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.838983416557312,0.446241170167923,0.4262460470199585,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.6918011903762817,0.2447709739208221,1.1235477924346924,284.91033935546875,284.95001220703125,301.4646911621094,292.1216735839844,298.4674377441406,297.221923828125,284.9107971191406,1.0,0.6665547490119934,0.3845999538898468,0.3845999538898468,1.0,1.0,-3.520352363586426,1.0309932231903076,2.489359140396118,-0.001657749642618,0.8378999829292297,0.8378999829292297,0.0,205.77674865722656,214.0,59166.19140625,0.0,3724.551025390625,1.0,278.8589172363281,282.93798828125,295.147705078125,298.9807434082031,293.1499938964844,293.1499938964844,279.1499938964844,38504.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604421854019164,1.0,0.0,0.0,3.466588497161865,3.46661114692688,8.018587323022075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.34765625,0.0,1356.326416015625,1895.4371337890625,0.0,3956.5263671875,0.8667138814926147,1.0,0.0,3.0,1.0,0.0
18194280,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.81281977891922,0.4023467600345611,0.36585134267807,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.971294105052948,0.6827837228775024,0.6478769183158875,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.883319616317749,0.5235933065414429,0.3681612610816955,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.838983416557312,0.446241170167923,0.4262460470199585,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.6918011903762817,0.2447709739208221,1.1235477924346924,284.91033935546875,284.95001220703125,301.4646911621094,292.1216735839844,298.4674377441406,297.221923828125,284.9107971191406,1.0,0.6665547490119934,0.3845999538898468,0.3845999538898468,1.0,1.0,-3.520352363586426,1.0309932231903076,2.489359140396118,-0.001657749642618,0.8378999829292297,0.8378999829292297,0.0,205.77674865722656,214.0,59166.19140625,0.0,3724.551025390625,1.0,278.8589172363281,282.93798828125,295.147705078125,298.9807434082031,293.1499938964844,293.1499938964844,279.1499938964844,38504.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604421854019164,1.0,0.0,0.0,3.466588497161865,3.46661114692688,8.018587323022075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.34765625,0.0,1356.326416015625,1895.4371337890625,0.0,3956.5263671875,0.8667138814926147,1.0,0.0,3.0,1.0,0.0
18194340,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.810350775718689,0.4027416408061981,0.3661038279533386,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.9685552716255188,0.6838784217834473,0.6487547755241394,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8818297982215881,0.5264219641685486,0.3700377941131592,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8369797468185425,0.4473994076251983,0.4272758960723877,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.6896795034408569,0.2451245486736297,1.1251351833343506,284.9978942871094,284.95001220703125,301.45001220703125,292.08935546875,298.4652709960937,297.2250366210937,284.99713134765625,1.0,0.6690134406089783,0.3837400376796722,0.3837400376796722,1.0,1.0,-3.5271074771881104,1.0306004285812378,2.496506929397583,-0.0039838468655943,0.919321060180664,0.919321060180664,0.0,208.8452606201172,217.0,58571.796875,0.0,3759.839111328125,1.0,279.1409912109375,283.0470275878906,295.0727844238281,298.7984924316406,293.1499938964844,293.1499938964844,278.8500061035156,33398.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536054730415344,1.0,0.0,0.0,3.5850534439086914,3.585076332092285,8.575996162107913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.09375,0.0,1442.98583984375,1895.4371337890625,0.0,3895.384521484375,0.8888692259788513,1.0,0.0,3.0,1.0,0.0
18194400,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.810350775718689,0.4027416408061981,0.3661038279533386,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.9685552716255188,0.6838784217834473,0.6487547755241394,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8818297982215881,0.5264219641685486,0.3700377941131592,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8369797468185425,0.4473994076251983,0.4272758960723877,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.6896795034408569,0.2451245486736297,1.1251351833343506,284.9978942871094,284.95001220703125,301.45001220703125,292.08935546875,298.4652709960937,297.2250366210937,284.99713134765625,1.0,0.6690134406089783,0.3837400376796722,0.3837400376796722,1.0,1.0,-3.5271074771881104,1.0306004285812378,2.496506929397583,-0.0039838468655943,0.919321060180664,0.919321060180664,0.0,208.8452606201172,217.0,58571.796875,0.0,3759.839111328125,1.0,279.1409912109375,283.0470275878906,295.0727844238281,298.7984924316406,293.1499938964844,293.1499938964844,278.8500061035156,33398.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536054730415344,1.0,0.0,0.0,3.5850534439086914,3.585076332092285,8.575996162107913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.09375,0.0,1442.98583984375,1895.4371337890625,0.0,3895.384521484375,0.8888692259788513,1.0,0.0,3.0,1.0,0.0
18194460,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8071045279502869,0.4021725952625274,0.3659402430057525,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.965023636817932,0.6839139461517334,0.6491873860359192,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8796254396438599,0.5283454656600952,0.3716238141059875,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8343880772590637,0.4478349089622497,0.4280059933662414,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.687049150466919,0.2450915277004242,1.1261540651321411,284.9091796875,284.95001220703125,301.4385986328125,292.0585327148437,298.4574279785156,297.2190856933594,284.9096374511719,1.0,0.6713311076164246,0.3827925026416778,0.3827925026416778,1.0,1.0,-3.531449317932129,1.0291255712509155,2.502323627471924,-0.0065479837357997,0.8380993008613586,0.8380993008613586,0.0,212.34637451171875,220.0,59175.125,0.0,3791.80419921875,1.0,278.85888671875,282.9366149902344,295.08502197265625,298.9175720214844,293.1499938964844,293.1499938964844,279.1499938964844,38507.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626362919807434,1.0,0.0,0.0,3.4681994915008545,3.468222379684448,8.02604233740567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.453125,0.0,1357.98583984375,1895.4371337890625,0.0,3976.051025390625,0.867062509059906,1.0,0.0,3.0,1.0,0.0
18194520,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8071045279502869,0.4021725952625274,0.3659402430057525,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.965023636817932,0.6839139461517334,0.6491873860359192,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8796254396438599,0.5283454656600952,0.3716238141059875,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8343880772590637,0.4478349089622497,0.4280059933662414,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.687049150466919,0.2450915277004242,1.1261540651321411,284.9091796875,284.95001220703125,301.4385986328125,292.0585327148437,298.4574279785156,297.2190856933594,284.9096374511719,1.0,0.6713311076164246,0.3827925026416778,0.3827925026416778,1.0,1.0,-3.531449317932129,1.0291255712509155,2.502323627471924,-0.0065479837357997,0.8380993008613586,0.8380993008613586,0.0,212.34637451171875,220.0,59175.125,0.0,3791.80419921875,1.0,278.85888671875,282.9366149902344,295.08502197265625,298.9175720214844,293.1499938964844,293.1499938964844,279.1499938964844,38507.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626362919807434,1.0,0.0,0.0,3.4681994915008545,3.468222379684448,8.02604233740567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.453125,0.0,1357.98583984375,1895.4371337890625,0.0,3976.051025390625,0.867062509059906,1.0,0.0,3.0,1.0,0.0
18194580,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8047907948493958,0.4025038778781891,0.3661269843578338,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.9624927043914796,0.6849359273910522,0.649992823600769,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.878470778465271,0.531213104724884,0.3735187351703644,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.832630455493927,0.4489046931266784,0.428942322731018,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.6851747632026672,0.2454227358102798,1.127600073814392,284.9974060058594,284.95001220703125,301.4327697753906,292.0298767089844,298.4579772949219,297.2223815917969,284.9966735839844,1.0,0.6736197471618652,0.3818449676036834,0.3818449676036834,1.0,1.0,-3.5377776622772217,1.028298258781433,2.509479284286499,-0.0091908918693661,0.9194186329841614,0.9194186329841614,0.0,215.2041778564453,223.0,58577.125,0.0,3824.974853515625,1.0,279.1410217285156,283.0463256835937,295.0124816894531,298.7369384765625,293.1499938964844,293.1499938964844,278.8500061035156,33410.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955621063709259,1.0,0.0,0.0,3.586010217666626,3.586033344268799,8.580574331062962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.0517578125,0.0,1444.0985107421875,1895.4371337890625,0.0,3913.45703125,0.889094889163971,1.0,0.0,3.0,1.0,0.0
18194640,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8047907948493958,0.4025038778781891,0.3661269843578338,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.9624927043914796,0.6849359273910522,0.649992823600769,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.878470778465271,0.531213104724884,0.3735187351703644,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.832630455493927,0.4489046931266784,0.428942322731018,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.6851747632026672,0.2454227358102798,1.127600073814392,284.9974060058594,284.95001220703125,301.4327697753906,292.0298767089844,298.4579772949219,297.2223815917969,284.9966735839844,1.0,0.6736197471618652,0.3818449676036834,0.3818449676036834,1.0,1.0,-3.5377776622772217,1.028298258781433,2.509479284286499,-0.0091908918693661,0.9194186329841614,0.9194186329841614,0.0,215.2041778564453,223.0,58577.125,0.0,3824.974853515625,1.0,279.1410217285156,283.0463256835937,295.0124816894531,298.7369384765625,293.1499938964844,293.1499938964844,278.8500061035156,33410.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955621063709259,1.0,0.0,0.0,3.586010217666626,3.586033344268799,8.580574331062962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.0517578125,0.0,1444.0985107421875,1895.4371337890625,0.0,3913.45703125,0.889094889163971,1.0,0.0,3.0,1.0,0.0
18194700,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8035389184951782,0.4022374153137207,0.3661853671073913,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.9611243605613708,0.6849803924560547,0.6503750085830688,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8778073191642761,0.532230794429779,0.3744481801986694,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8316891193389893,0.4491328597068786,0.429404079914093,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.6842046976089478,0.2454352676868438,1.1284259557724,284.88116455078125,284.95001220703125,301.4317932128906,292.0163269042969,298.45587158203125,297.2201232910156,284.8807373046875,1.0,0.6747912168502808,0.3813712000846863,0.3813712000846863,1.0,1.0,-3.540980100631714,1.0278880596160889,2.513092041015625,-0.0104243410751223,0.8379455208778381,0.8379455208778381,0.0,216.72750854492188,223.0,59375.30078125,0.0,3842.258544921875,1.0,278.8997802734375,282.9081420898437,295.0525207519531,298.9333190917969,293.1499938964844,293.1499938964844,278.8500061035156,38040.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621276259422302,1.0,0.0,0.0,3.543200969696045,3.543224334716797,8.376929372388986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.126953125,0.0,1432.383544921875,1895.4371337890625,0.0,3971.52880859375,0.8806915879249573,1.0,0.0,3.0,1.0,0.0
18194760,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8016559481620789,0.4018751680850982,0.3659101128578186,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9590689539909364,0.6848887801170349,0.6503511071205139,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8765344023704529,0.5331726670265198,0.3751305043697357,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8302253484725952,0.449253499507904,0.4295904040336609,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6827393770217896,0.2453683614730835,1.1285127401351929,284.9089660644531,284.95001220703125,301.4320983886719,292.00323486328125,298.4534606933594,297.2166748046875,284.9098815917969,1.0,0.6758220791816711,0.3809198141098022,0.3809198141098022,1.0,1.0,-3.541771173477173,1.026743769645691,2.5150272846221924,-0.0117300115525722,0.838233232498169,0.838233232498169,0.0,218.5860595703125,226.0,59174.53515625,0.0,3855.506103515625,1.0,278.85858154296875,282.9364624023437,295.0293273925781,298.8604431152344,293.1499938964844,293.1499938964844,279.1499938964844,38631.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644981026649476,1.0,0.0,0.0,3.4675440788269043,3.467566728591919,8.023008604141069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.09521484375,0.0,1358.1959228515625,1895.4371337890625,0.0,3992.579833984375,0.8670190572738647,1.0,0.0,3.0,1.0,0.0
18194820,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7994284629821777,0.402143120765686,0.3660364151000976,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9565765261650084,0.685830295085907,0.6510711312294006,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8755407929420471,0.5361000299453735,0.3770536780357361,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8285547494888306,0.4502364695072174,0.4304412305355072,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.6809736490249634,0.245678573846817,1.1298471689224243,284.99755859375,284.95001220703125,301.4362487792969,291.9784545898437,298.45709228515625,297.2201843261719,284.996826171875,1.0,0.6780228614807129,0.3800169825553894,0.3800169825553894,1.0,1.0,-3.5477209091186523,1.0259075164794922,2.52181339263916,-0.0142724970355629,0.919881284236908,0.919881284236908,0.0,221.38584899902344,229.0,58591.30078125,0.0,3887.562255859375,1.0,279.1410217285156,283.0457763671875,294.9603881835937,298.6839599609375,293.1499938964844,293.1499938964844,278.8500061035156,33404.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573293328285216,1.0,0.0,0.0,3.58738112449646,3.5874040126800537,8.587135766902065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8846.1142578125,0.0,1445.5213623046875,1895.4371337890625,0.0,3928.743896484375,0.8894009590148926,1.0,0.0,3.0,1.0,0.0
18194880,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7994284629821777,0.402143120765686,0.3660364151000976,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9565765261650084,0.685830295085907,0.6510711312294006,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8755407929420471,0.5361000299453735,0.3770536780357361,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8285547494888306,0.4502364695072174,0.4304412305355072,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.6809736490249634,0.245678573846817,1.1298471689224243,284.99755859375,284.95001220703125,301.4362487792969,291.9784545898437,298.45709228515625,297.2201843261719,284.996826171875,1.0,0.6780228614807129,0.3800169825553894,0.3800169825553894,1.0,1.0,-3.5477209091186523,1.0259075164794922,2.52181339263916,-0.0142724970355629,0.919881284236908,0.919881284236908,0.0,221.38584899902344,229.0,58591.30078125,0.0,3887.562255859375,1.0,279.1410217285156,283.0457763671875,294.9603881835937,298.6839599609375,293.1499938964844,293.1499938964844,278.8500061035156,33404.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573293328285216,1.0,0.0,0.0,3.58738112449646,3.5874040126800537,8.587135766902065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8846.1142578125,0.0,1445.5213623046875,1895.4371337890625,0.0,3928.743896484375,0.8894009590148926,1.0,0.0,3.0,1.0,0.0
18194940,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7963868379592896,0.4014334678649902,0.3657452464103699,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9531981348991394,0.6857520341873169,0.6513820886611938,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8738189339637756,0.538213312625885,0.378751128911972,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8262307643890381,0.4504770934581756,0.4309887588024139,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6786551475524902,0.2456026375293731,1.1306514739990234,284.9091491699219,284.95001220703125,301.4448547363281,291.9554138183594,298.4557800292969,297.21514892578125,284.9096374511719,1.0,0.680157482624054,0.3791141510009765,0.3791141510009765,1.0,1.0,-3.551419496536255,1.0243115425109863,2.527108192443848,-0.0167691279202699,0.8388025164604187,0.8388025164604187,0.0,224.7284545898437,232.0,59209.26171875,0.0,3917.252197265625,1.0,278.8588562011719,282.9351806640625,294.9806823730469,298.811767578125,293.1499938964844,293.1499938964844,279.1499938964844,38492.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661093950271606,1.0,0.0,0.0,3.471409320831299,3.471431970596313,8.040905186135205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.94873046875,0.0,1361.1446533203125,1895.4371337890625,0.0,4006.854736328125,0.8677561283111572,1.0,0.0,3.0,1.0,0.0
18195000,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7963868379592896,0.4014334678649902,0.3657452464103699,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9531981348991394,0.6857520341873169,0.6513820886611938,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8738189339637756,0.538213312625885,0.378751128911972,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8262307643890381,0.4504770934581756,0.4309887588024139,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6786551475524902,0.2456026375293731,1.1306514739990234,284.9091491699219,284.95001220703125,301.4448547363281,291.9554138183594,298.4557800292969,297.21514892578125,284.9096374511719,1.0,0.680157482624054,0.3791141510009765,0.3791141510009765,1.0,1.0,-3.551419496536255,1.0243115425109863,2.527108192443848,-0.0167691279202699,0.8388025164604187,0.8388025164604187,0.0,224.7284545898437,232.0,59209.26171875,0.0,3917.252197265625,1.0,278.8588562011719,282.9351806640625,294.9806823730469,298.811767578125,293.1499938964844,293.1499938964844,279.1499938964844,38492.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661093950271606,1.0,0.0,0.0,3.471409320831299,3.471431970596313,8.040905186135205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.94873046875,0.0,1361.1446533203125,1895.4371337890625,0.0,4006.854736328125,0.8677561283111572,1.0,0.0,3.0,1.0,0.0
18195060,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7942299246788025,0.4016202986240387,0.3658003807067871,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.9507803320884703,0.6866832375526428,0.6520957946777344,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8730414509773254,0.5413269400596619,0.3808072209358215,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8246084451675415,0.4513473808765411,0.4317342638969421,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.6769856810569763,0.245894655585289,1.131900429725647,284.9979858398437,284.95001220703125,301.4575500488281,291.9339599609375,298.46240234375,297.2193298339844,284.9972229003906,1.0,0.6823083758354187,0.3782498240470886,0.3782498240470886,1.0,1.0,-3.557206869125366,1.0235177278518677,2.533689260482788,-0.0192225966602563,0.9206950068473816,0.9206950068473816,0.0,227.4903717041016,235.0,58616.8515625,0.0,3948.84130859375,1.0,279.1410522460937,283.0450744628906,294.9154357910156,298.6390380859375,293.1499938964844,293.1499938964844,278.8500061035156,33391.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588680863380432,1.0,0.0,0.0,3.589653491973877,3.58967661857605,8.598018439442967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8838.330078125,0.0,1447.869140625,1895.4371337890625,0.0,3942.4892578125,0.8899040222167969,1.0,0.0,3.0,1.0,0.0
18195120,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7942299246788025,0.4016202986240387,0.3658003807067871,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.9507803320884703,0.6866832375526428,0.6520957946777344,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8730414509773254,0.5413269400596619,0.3808072209358215,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8246084451675415,0.4513473808765411,0.4317342638969421,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.6769856810569763,0.245894655585289,1.131900429725647,284.9979858398437,284.95001220703125,301.4575500488281,291.9339599609375,298.46240234375,297.2193298339844,284.9972229003906,1.0,0.6823083758354187,0.3782498240470886,0.3782498240470886,1.0,1.0,-3.557206869125366,1.0235177278518677,2.533689260482788,-0.0192225966602563,0.9206950068473816,0.9206950068473816,0.0,227.4903717041016,235.0,58616.8515625,0.0,3948.84130859375,1.0,279.1410522460937,283.0450744628906,294.9154357910156,298.6390380859375,293.1499938964844,293.1499938964844,278.8500061035156,33391.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588680863380432,1.0,0.0,0.0,3.589653491973877,3.58967661857605,8.598018439442967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8838.330078125,0.0,1447.869140625,1895.4371337890625,0.0,3942.4892578125,0.8899040222167969,1.0,0.0,3.0,1.0,0.0
18195180,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7912640571594238,0.4008512496948242,0.3654519319534302,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9474310278892516,0.6865436434745789,0.6523634195327759,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8714835047721863,0.543523371219635,0.3825801312923431,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8223236203193665,0.4514816105365753,0.4321824312210083,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6747620105743408,0.2458023279905319,1.132631540298462,284.9091491699219,284.95001220703125,301.4739685058594,291.9139709472656,298.46356201171875,297.21453857421875,284.9096374511719,1.0,0.6843973994255066,0.3773854970932007,0.3773854970932007,1.0,1.0,-3.5606682300567627,1.0219472646713257,2.5387208461761475,-0.021624632179737,0.8394919037818909,0.8394919037818909,0.0,230.82427978515625,238.0,59244.296875,0.0,3978.00341796875,1.0,278.8588256835937,282.93377685546875,294.93902587890625,298.77081298828125,293.1499938964844,293.1499938964844,279.1499938964844,38478.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967603862285614,1.0,0.0,0.0,3.4746181964874268,3.4746410846710205,8.055778266680136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8017.07568359375,0.0,1364.318115234375,1895.4371337890625,0.0,4020.070556640625,0.8684506416320801,1.0,0.0,3.0,1.0,0.0
18195240,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7912640571594238,0.4008512496948242,0.3654519319534302,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9474310278892516,0.6865436434745789,0.6523634195327759,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8714835047721863,0.543523371219635,0.3825801312923431,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8223236203193665,0.4514816105365753,0.4321824312210083,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6747620105743408,0.2458023279905319,1.132631540298462,284.9091491699219,284.95001220703125,301.4739685058594,291.9139709472656,298.46356201171875,297.21453857421875,284.9096374511719,1.0,0.6843973994255066,0.3773854970932007,0.3773854970932007,1.0,1.0,-3.5606682300567627,1.0219472646713257,2.5387208461761475,-0.021624632179737,0.8394919037818909,0.8394919037818909,0.0,230.82427978515625,238.0,59244.296875,0.0,3978.00341796875,1.0,278.8588256835937,282.93377685546875,294.93902587890625,298.77081298828125,293.1499938964844,293.1499938964844,279.1499938964844,38478.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967603862285614,1.0,0.0,0.0,3.4746181964874268,3.4746410846710205,8.055778266680136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8017.07568359375,0.0,1364.318115234375,1895.4371337890625,0.0,4020.070556640625,0.8684506416320801,1.0,0.0,3.0,1.0,0.0
18195300,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.7899210453033447,0.4008722603321075,0.3653051555156708,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9458947777748108,0.6869028806686401,0.6524996757507324,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8708592057228088,0.5450586676597595,0.3835063576698303,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.821276843547821,0.4518193900585174,0.4323855340480804,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.6737313866615295,0.2459010928869247,1.132879376411438,285.0123596191406,284.95001220703125,301.4834899902344,291.9044494628906,298.4674377441406,297.2160339355469,285.0128479003906,1.0,0.6853901147842407,0.3769533336162567,0.3769533336162567,1.0,1.0,-3.562305212020874,1.0211331844329834,2.54117202758789,-0.0229229349642992,0.9124550819396972,0.9124550819396972,0.0,232.36753845214844,238.0,58516.5390625,0.0,3991.622802734375,1.0,279.0975341796875,283.0572509765625,294.8772277832031,298.5585021972656,293.1499938964844,293.1499938964844,279.1499938964844,33910.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620717763900756,1.0,0.0,0.0,3.5276265144348145,3.52764892578125,8.303448453261808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.208984375,0.0,1386.1253662109375,1895.4371337890625,0.0,3971.032470703125,0.878027617931366,1.0,0.0,3.0,1.0,0.0
18195360,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7891445159912109,0.4009882509708404,0.3654551208019256,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.9449996948242188,0.6873900294303894,0.6529942750930786,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8707891702651978,0.546694815158844,0.3846733868122101,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8206993937492371,0.4522580206394195,0.4328306019306183,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.6731463074684143,0.2460789531469345,1.1338013410568235,284.998046875,284.95001220703125,301.4937744140625,291.895263671875,298.4723205566406,297.21881103515625,284.9969482421875,1.0,0.6864995956420898,0.3765265345573425,0.3765265345573425,1.0,1.0,-3.566125631332397,1.02104651927948,2.545079231262207,-0.024094071239233,0.921575963497162,0.921575963497162,0.0,233.5925750732422,241.0,58654.625,0.0,4008.95068359375,1.0,279.1419677734375,283.0432434082031,294.8756103515625,298.6005249023437,293.1499938964844,293.1499938964844,278.8500061035156,33302.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960252583026886,1.0,0.0,0.0,3.594865322113037,3.594888210296631,8.623002827334858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.646484375,0.0,1452.8123779296875,1895.4371337890625,0.0,3954.837158203125,0.8907896876335144,1.0,0.0,3.0,1.0,0.0
18195420,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7862633466720581,0.4001715183258056,0.3650707304477691,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.941667377948761,0.6871532201766968,0.6531817317008972,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8693485856056213,0.5489291548728943,0.3864805698394775,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8184472322463989,0.4523100852966308,0.4332050085067749,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6710110902786255,0.2459682524204254,1.1344698667526243,284.90899658203125,284.95001220703125,301.5166015625,291.8777770996094,298.4753723144531,297.21405029296875,284.9095153808594,1.0,0.6885421872138977,0.3756729364395141,0.3756729364395141,1.0,1.0,-3.5693247318267822,1.0194087028503418,2.5499160289764404,-0.0264876130968332,0.840247631072998,0.840247631072998,0.0,236.9220123291016,244.0,59285.48828125,0.0,4037.531005859375,1.0,278.8588256835937,282.9319763183594,294.90264892578125,298.7358703613281,293.1499938964844,293.1499938964844,279.1499938964844,38474.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689913988113404,1.0,0.0,0.0,3.478514671325684,3.4785375595092773,8.07385561074625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8012.83935546875,0.0,1368.267333984375,1895.4371337890625,0.0,4032.31884765625,0.8693074584007263,1.0,0.0,3.0,1.0,0.0
18195480,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7862633466720581,0.4001715183258056,0.3650707304477691,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.941667377948761,0.6871532201766968,0.6531817317008972,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8693485856056213,0.5489291548728943,0.3864805698394775,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8184472322463989,0.4523100852966308,0.4332050085067749,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6710110902786255,0.2459682524204254,1.1344698667526243,284.90899658203125,284.95001220703125,301.5166015625,291.8777770996094,298.4753723144531,297.21405029296875,284.9095153808594,1.0,0.6885421872138977,0.3756729364395141,0.3756729364395141,1.0,1.0,-3.5693247318267822,1.0194087028503418,2.5499160289764404,-0.0264876130968332,0.840247631072998,0.840247631072998,0.0,236.9220123291016,244.0,59285.48828125,0.0,4037.531005859375,1.0,278.8588256835937,282.9319763183594,294.90264892578125,298.7358703613281,293.1499938964844,293.1499938964844,279.1499938964844,38474.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689913988113404,1.0,0.0,0.0,3.478514671325684,3.4785375595092773,8.07385561074625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8012.83935546875,0.0,1368.267333984375,1895.4371337890625,0.0,4032.31884765625,0.8693074584007263,1.0,0.0,3.0,1.0,0.0
18195540,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7842046618461609,0.4002635478973388,0.3650393486022949,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9392471313476562,0.687902569770813,0.6537284851074219,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8687423467636108,0.552145779132843,0.3886087238788605,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8168390989303589,0.4530152678489685,0.433788388967514,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.6694581508636475,0.2462266832590103,1.1355679035186768,284.9985046386719,284.95001220703125,301.54205322265625,291.861328125,298.4858093261719,297.21832275390625,284.9977722167969,1.0,0.6905978322029114,0.3748193383216858,0.3748193383216858,1.0,1.0,-3.574517250061035,1.01842200756073,2.5560953617095947,-0.0289685986936092,0.9227603673934937,0.9227603673934937,0.0,239.6846923828125,247.0,58691.44921875,0.0,4067.910888671875,1.0,279.1410827636719,283.0423278808594,294.8422241210937,298.5682067871094,293.1499938964844,293.1499938964844,278.8500061035156,33381.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961631178855896,1.0,0.0,0.0,3.5968210697174072,3.59684419631958,8.632388244222966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.8349609375,0.0,1455.4976806640625,1895.4371337890625,0.0,3967.11279296875,0.8915079236030579,1.0,0.0,3.0,1.0,0.0
18195600,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7842046618461609,0.4002635478973388,0.3650393486022949,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9392471313476562,0.687902569770813,0.6537284851074219,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8687423467636108,0.552145779132843,0.3886087238788605,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8168390989303589,0.4530152678489685,0.433788388967514,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.6694581508636475,0.2462266832590103,1.1355679035186768,284.9985046386719,284.95001220703125,301.54205322265625,291.861328125,298.4858093261719,297.21832275390625,284.9977722167969,1.0,0.6905978322029114,0.3748193383216858,0.3748193383216858,1.0,1.0,-3.574517250061035,1.01842200756073,2.5560953617095947,-0.0289685986936092,0.9227603673934937,0.9227603673934937,0.0,239.6846923828125,247.0,58691.44921875,0.0,4067.910888671875,1.0,279.1410827636719,283.0423278808594,294.8422241210937,298.5682067871094,293.1499938964844,293.1499938964844,278.8500061035156,33381.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961631178855896,1.0,0.0,0.0,3.5968210697174072,3.59684419631958,8.632388244222966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.8349609375,0.0,1455.4976806640625,1895.4371337890625,0.0,3967.11279296875,0.8915079236030579,1.0,0.0,3.0,1.0,0.0
18195660,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7813904285430908,0.3994070291519165,0.3646128475666046,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9359219074249268,0.6875675320625305,0.6538184285163879,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8673892617225647,0.5544148683547974,0.3904370963573456,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8145943880081177,0.453000396490097,0.4340954124927521,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.6673915386199951,0.2460964471101761,1.136144518852234,284.9087829589844,284.95001220703125,301.56982421875,291.84576416015625,298.4903564453125,297.213623046875,284.9093017578125,1.0,0.6925916075706482,0.3739718794822693,0.3739718794822693,1.0,1.0,-3.5773825645446777,1.0166802406311035,2.560702085494995,-0.0313753336668014,0.8409754037857056,0.8409754037857056,0.0,243.0203552246093,250.0,59328.61328125,0.0,4095.771240234375,1.0,278.8587646484375,282.929931640625,294.8704528808594,298.7054443359375,293.1499938964844,293.1499938964844,279.1499938964844,38476.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702922105789183,1.0,0.0,0.0,3.4827558994293213,3.482778787612915,8.093556402855029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.6787109375,0.0,1372.616943359375,1895.4371337890625,0.0,4043.781982421875,0.8702402710914612,1.0,0.0,3.0,1.0,0.0
18195720,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7813904285430908,0.3994070291519165,0.3646128475666046,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9359219074249268,0.6875675320625305,0.6538184285163879,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8673892617225647,0.5544148683547974,0.3904370963573456,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8145943880081177,0.453000396490097,0.4340954124927521,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.6673915386199951,0.2460964471101761,1.136144518852234,284.9087829589844,284.95001220703125,301.56982421875,291.84576416015625,298.4903564453125,297.213623046875,284.9093017578125,1.0,0.6925916075706482,0.3739718794822693,0.3739718794822693,1.0,1.0,-3.5773825645446777,1.0166802406311035,2.560702085494995,-0.0313753336668014,0.8409754037857056,0.8409754037857056,0.0,243.0203552246093,250.0,59328.61328125,0.0,4095.771240234375,1.0,278.8587646484375,282.929931640625,294.8704528808594,298.7054443359375,293.1499938964844,293.1499938964844,279.1499938964844,38476.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702922105789183,1.0,0.0,0.0,3.4827558994293213,3.482778787612915,8.093556402855029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.6787109375,0.0,1372.616943359375,1895.4371337890625,0.0,4043.781982421875,0.8702402710914612,1.0,0.0,3.0,1.0,0.0
18195780,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.779390275478363,0.3994640707969665,0.3645491898059845,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9335179924964904,0.6882233023643494,0.6542763113975525,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8668581247329712,0.5576748847961426,0.3925938308238983,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8129913210868835,0.453647643327713,0.4346221089363098,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.6658940315246582,0.2463371306657791,1.1371597051620483,284.99871826171875,284.95001220703125,301.5994873046875,291.8310241699219,298.5021057128906,297.21795654296875,284.9979553222656,1.0,0.6946008801460266,0.3731244206428528,0.3731244206428528,1.0,1.0,-3.5822958946228027,1.0156060457229614,2.566689968109131,-0.0338690355420112,0.923782765865326,0.923782765865326,0.0,245.7792510986328,253.0,58730.1796875,0.0,4125.54052734375,1.0,279.1411437988281,283.04071044921875,294.8116455078125,298.53924560546875,293.1499938964844,293.1499938964844,278.8500061035156,33383.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628745317459106,1.0,0.0,0.0,3.600748538970948,3.60077166557312,8.651250595903548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.25,0.0,1459.748291015625,1895.4371337890625,0.0,3978.16796875,0.8923927545547485,1.0,0.0,3.0,1.0,0.0
18195840,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.779390275478363,0.3994640707969665,0.3645491898059845,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9335179924964904,0.6882233023643494,0.6542763113975525,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8668581247329712,0.5576748847961426,0.3925938308238983,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8129913210868835,0.453647643327713,0.4346221089363098,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.6658940315246582,0.2463371306657791,1.1371597051620483,284.99871826171875,284.95001220703125,301.5994873046875,291.8310241699219,298.5021057128906,297.21795654296875,284.9979553222656,1.0,0.6946008801460266,0.3731244206428528,0.3731244206428528,1.0,1.0,-3.5822958946228027,1.0156060457229614,2.566689968109131,-0.0338690355420112,0.923782765865326,0.923782765865326,0.0,245.7792510986328,253.0,58730.1796875,0.0,4125.54052734375,1.0,279.1411437988281,283.04071044921875,294.8116455078125,298.53924560546875,293.1499938964844,293.1499938964844,278.8500061035156,33383.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628745317459106,1.0,0.0,0.0,3.600748538970948,3.60077166557312,8.651250595903548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.25,0.0,1459.748291015625,1895.4371337890625,0.0,3978.16796875,0.8923927545547485,1.0,0.0,3.0,1.0,0.0
18195900,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7783081531524658,0.3990677297115326,0.3644890487194061,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.932215690612793,0.6880804896354675,0.6544866561889648,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8665031790733337,0.5588643550872803,0.3936512470245361,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8121243715286255,0.4536696374416351,0.4348915815353393,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.6651166081428528,0.2463049739599228,1.1377902030944824,284.8818054199219,284.95001220703125,301.61492919921875,291.8238830566406,298.50518798828125,297.2162170410156,284.8812255859375,1.0,0.6956447958946228,0.3727006912231445,0.3727006912231445,1.0,1.0,-3.5848371982574463,1.015088677406311,2.569748640060425,-0.0350236967206001,0.8421843647956848,0.8421843647956848,0.0,247.26882934570312,253.0,59556.36328125,0.0,4141.3388671875,1.0,278.8994140625,282.90106201171875,294.8585205078125,298.74383544921875,293.1499938964844,293.1499938964844,278.8500061035156,37927.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969244122505188,1.0,0.0,0.0,3.560371160507202,3.560394763946533,8.458314937342948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.30859375,0.0,1449.7880859375,1895.4371337890625,0.0,4034.547119140625,0.8844603896141052,1.0,0.0,3.0,1.0,0.0
18195960,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.776671290397644,0.3985758423805237,0.3641008734703064,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9302468299865724,0.6877930760383606,0.6542863845825195,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8656071424484253,0.559971272945404,0.3944495022296905,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8107627034187317,0.4535781443119049,0.4348828196525574,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.6639111638069153,0.2461885213851928,1.1376711130142212,284.9086608886719,284.95001220703125,301.6307067871094,291.8169250488281,298.5076904296875,297.2132873535156,284.9097900390625,1.0,0.6965519189834595,0.3722928464412689,0.3722928464412689,1.0,1.0,-3.584937810897827,1.0138264894485474,2.5711112022399902,-0.0362522192299366,0.8417054414749146,0.8417054414749146,0.0,249.10549926757807,256.0,59352.453125,0.0,4152.857421875,1.0,278.85809326171875,282.9286499023437,294.8421325683594,298.6784362792969,293.1499938964844,293.1499938964844,279.1499938964844,38662.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715433716773988,1.0,0.0,0.0,3.484065055847168,3.4840879440307617,8.099641490844078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.7294921875,0.0,1375.2935791015625,1895.4371337890625,0.0,4054.790283203125,0.8707332015037537,1.0,0.0,3.0,1.0,0.0
