time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18196020,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7747244238853455,0.3986087143421173,0.3640073835849762,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9278631806373596,0.6883611083030701,0.6546527743339539,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8651331067085266,0.5632684826850891,0.3966250121593475,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8091497421264648,0.4541810750961303,0.4353604316711426,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.6624603867530823,0.2464126795530319,1.1385972499847412,284.9988098144531,284.95001220703125,301.66314697265625,291.8033447265625,298.520263671875,297.2176513671875,284.998046875,1.0,0.6985173225402832,0.3714771866798401,0.3714771866798401,1.0,1.0,-3.589561700820923,1.0127440690994265,2.576817512512207,-0.0386797487735748,0.924727976322174,0.924727976322174,0.0,251.86672973632807,259.0,58766.3203125,0.0,4182.00830078125,1.0,279.1411437988281,283.0389099121094,294.7837829589844,298.5130310058594,293.1499938964844,293.1499938964844,278.8500061035156,33388.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640486836433412,1.0,0.0,0.0,3.604644298553467,3.60466742515564,8.669981070852373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.0068359375,0.0,1463.9947509765625,1895.4371337890625,0.0,3988.59326171875,0.8932718634605408,1.0,0.0,3.0,1.0,0.0
18196080,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7747244238853455,0.3986087143421173,0.3640073835849762,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9278631806373596,0.6883611083030701,0.6546527743339539,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8651331067085266,0.5632684826850891,0.3966250121593475,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8091497421264648,0.4541810750961303,0.4353604316711426,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.6624603867530823,0.2464126795530319,1.1385972499847412,284.9988098144531,284.95001220703125,301.66314697265625,291.8033447265625,298.520263671875,297.2176513671875,284.998046875,1.0,0.6985173225402832,0.3714771866798401,0.3714771866798401,1.0,1.0,-3.589561700820923,1.0127440690994265,2.576817512512207,-0.0386797487735748,0.924727976322174,0.924727976322174,0.0,251.86672973632807,259.0,58766.3203125,0.0,4182.00830078125,1.0,279.1411437988281,283.0389099121094,294.7837829589844,298.5130310058594,293.1499938964844,293.1499938964844,278.8500061035156,33388.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640486836433412,1.0,0.0,0.0,3.604644298553467,3.60466742515564,8.669981070852373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.0068359375,0.0,1463.9947509765625,1895.4371337890625,0.0,3988.59326171875,0.8932718634605408,1.0,0.0,3.0,1.0,0.0
18196140,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7720867991447449,0.3977029025554657,0.363535463809967,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9246464371681212,0.6878451108932495,0.6545751094818115,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8639556765556335,0.5655866861343384,0.3984927535057068,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8069096803665161,0.4540727436542511,0.435578852891922,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.6605446338653564,0.246247112751007,1.1390244960784912,284.9082946777344,284.95001220703125,301.6964416503906,291.7901916503906,298.5265197753906,297.21307373046875,284.9088439941406,1.0,0.7004263997077942,0.3706614971160888,0.3706614971160888,1.0,1.0,-3.5919318199157715,1.0109187364578247,2.581012964248657,-0.041039016097784,0.8423107266426086,0.8423107266426086,0.0,255.1947784423828,262.0,59406.26953125,0.0,4208.70849609375,1.0,278.85870361328125,282.9256896972656,294.8145751953125,298.6531066894531,293.1499938964844,293.1499938964844,279.1499938964844,38489.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972653031349182,1.0,0.0,0.0,3.490825891494751,3.490849018096924,8.131107733788667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.29296875,0.0,1380.9998779296875,1895.4371337890625,0.0,4064.5390625,0.872029721736908,1.0,0.0,3.0,1.0,0.0
18196200,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7720867991447449,0.3977029025554657,0.363535463809967,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9246464371681212,0.6878451108932495,0.6545751094818115,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8639556765556335,0.5655866861343384,0.3984927535057068,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8069096803665161,0.4540727436542511,0.435578852891922,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.6605446338653564,0.246247112751007,1.1390244960784912,284.9082946777344,284.95001220703125,301.6964416503906,291.7901916503906,298.5265197753906,297.21307373046875,284.9088439941406,1.0,0.7004263997077942,0.3706614971160888,0.3706614971160888,1.0,1.0,-3.5919318199157715,1.0109187364578247,2.581012964248657,-0.041039016097784,0.8423107266426086,0.8423107266426086,0.0,255.1947784423828,262.0,59406.26953125,0.0,4208.70849609375,1.0,278.85870361328125,282.9256896972656,294.8145751953125,298.6531066894531,293.1499938964844,293.1499938964844,279.1499938964844,38489.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972653031349182,1.0,0.0,0.0,3.490825891494751,3.490849018096924,8.131107733788667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.29296875,0.0,1380.9998779296875,1895.4371337890625,0.0,4064.5390625,0.872029721736908,1.0,0.0,3.0,1.0,0.0
18196260,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7702216506004333,0.3977221250534057,0.3634350895881653,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.922328531742096,0.6883318424224854,0.6548712849617004,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8635520339012146,0.5689085721969604,0.4006900191307068,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8053013682365417,0.4546461999416351,0.4360309243202209,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.6591556668281555,0.2464559674263,1.1398895978927612,284.9989624023437,284.95001220703125,301.73016357421875,291.77734375,298.5395202636719,297.21746826171875,284.99822998046875,1.0,0.7023552656173706,0.3698866665363312,0.3698866665363312,1.0,1.0,-3.5963852405548096,1.0098932981491089,2.586491823196411,-0.0433669164776802,0.925594687461853,0.925594687461853,0.0,257.9432373046875,265.0,58796.9921875,0.0,4237.4482421875,1.0,279.1412048339844,283.0372619628906,294.7575988769531,298.48828125,293.1499938964844,293.1499938964844,278.8500061035156,33394.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96515953540802,1.0,0.0,0.0,3.6080880165100098,3.608111143112183,8.68655433805543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.517578125,0.0,1467.7655029296875,1895.4371337890625,0.0,3998.44287109375,0.8940510153770447,1.0,0.0,3.0,1.0,0.0
18196320,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7702216506004333,0.3977221250534057,0.3634350895881653,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.922328531742096,0.6883318424224854,0.6548712849617004,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8635520339012146,0.5689085721969604,0.4006900191307068,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8053013682365417,0.4546461999416351,0.4360309243202209,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.6591556668281555,0.2464559674263,1.1398895978927612,284.9989624023437,284.95001220703125,301.73016357421875,291.77734375,298.5395202636719,297.21746826171875,284.99822998046875,1.0,0.7023552656173706,0.3698866665363312,0.3698866665363312,1.0,1.0,-3.5963852405548096,1.0098932981491089,2.586491823196411,-0.0433669164776802,0.925594687461853,0.925594687461853,0.0,257.9432373046875,265.0,58796.9921875,0.0,4237.4482421875,1.0,279.1412048339844,283.0372619628906,294.7575988769531,298.48828125,293.1499938964844,293.1499938964844,278.8500061035156,33394.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96515953540802,1.0,0.0,0.0,3.6080880165100098,3.608111143112183,8.68655433805543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.517578125,0.0,1467.7655029296875,1895.4371337890625,0.0,3998.44287109375,0.8940510153770447,1.0,0.0,3.0,1.0,0.0
18196380,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7676805853843689,0.3968086838722229,0.3629558384418487,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9192041158676147,0.6877373456954956,0.6547207236289978,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8624476194381714,0.5712352991104126,0.4025665819644928,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8030772805213928,0.4545139968395233,0.4362266063690185,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.6573126912117004,0.2462750971317291,1.1402522325515747,284.9080505371094,284.95001220703125,301.7640380859375,291.7646484375,298.5459899902344,297.2129211425781,284.9085998535156,1.0,0.7042293548583984,0.3691118359565735,0.3691118359565735,1.0,1.0,-3.598564624786377,1.008125901222229,2.5904386043548584,-0.0456209518015384,0.842853307723999,0.842853307723999,0.0,261.2668762207031,268.0,59436.62890625,0.0,4263.69384765625,1.0,278.8586730957031,282.9236755371094,294.7889709472656,298.6289978027344,293.1499938964844,293.1499938964844,279.1499938964844,38498.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737547039985656,1.0,0.0,0.0,3.494288921356201,3.494311809539795,8.147247854140005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.30078125,0.0,1384.6312255859375,1895.4371337890625,0.0,4074.20361328125,0.8727999329566956,1.0,0.0,3.0,1.0,0.0
18196440,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7676805853843689,0.3968086838722229,0.3629558384418487,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9192041158676147,0.6877373456954956,0.6547207236289978,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8624476194381714,0.5712352991104126,0.4025665819644928,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8030772805213928,0.4545139968395233,0.4362266063690185,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.6573126912117004,0.2462750971317291,1.1402522325515747,284.9080505371094,284.95001220703125,301.7640380859375,291.7646484375,298.5459899902344,297.2129211425781,284.9085998535156,1.0,0.7042293548583984,0.3691118359565735,0.3691118359565735,1.0,1.0,-3.598564624786377,1.008125901222229,2.5904386043548584,-0.0456209518015384,0.842853307723999,0.842853307723999,0.0,261.2668762207031,268.0,59436.62890625,0.0,4263.69384765625,1.0,278.8586730957031,282.9236755371094,294.7889709472656,298.6289978027344,293.1499938964844,293.1499938964844,279.1499938964844,38498.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737547039985656,1.0,0.0,0.0,3.494288921356201,3.494311809539795,8.147247854140005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.30078125,0.0,1384.6312255859375,1895.4371337890625,0.0,4074.20361328125,0.8727999329566956,1.0,0.0,3.0,1.0,0.0
18196500,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.7665309309959412,0.3967651426792145,0.3627492189407348,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9177793860435486,0.6878758072853088,0.6546466946601868,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8620210886001587,0.5728540420532227,0.4035419821739197,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8020563721656799,0.454735517501831,0.4363137483596802,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.6564489006996155,0.2463301718235016,1.1402983665466309,285.0122375488281,284.95001220703125,301.7809143066406,291.7583312988281,298.5521240234375,297.2145080566406,285.0127868652344,1.0,0.7051160335540771,0.3687244057655334,0.3687244057655334,1.0,1.0,-3.5995535850524902,1.0072128772735596,2.5923407077789307,-0.0468482710421085,0.916312575340271,0.916312575340271,0.0,262.8044128417969,268.0,58689.0234375,0.0,4275.80810546875,1.0,279.0980224609375,283.0483703613281,294.7301940917969,298.41900634765625,293.1499938964844,293.1499938964844,279.1499938964844,33958.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681223034858704,1.0,0.0,0.0,3.546228170394897,3.546250820159912,8.391249366468401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.556640625,0.0,1405.908935546875,1895.4371337890625,0.0,4024.649169921875,0.8822008371353149,1.0,0.0,3.0,1.0,0.0
18196560,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7658796906471252,0.3968237042427063,0.362844705581665,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.916947066783905,0.6881500482559204,0.6549393534660339,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8620845079421997,0.5745724439620972,0.4047678709030151,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8014997839927673,0.455070286989212,0.4366562068462372,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.6559686660766602,0.2464698255062103,1.1410400867462158,284.99884033203125,284.95001220703125,301.79766845703125,291.75201416015625,298.5589904785156,297.21734619140625,284.99774169921875,1.0,0.7061234712600708,0.3683433830738067,0.3683433830738067,1.0,1.0,-3.6027963161468506,1.00704026222229,2.5957560539245605,-0.047956496477127,0.92617928981781,0.92617928981781,0.0,264.0170288085937,271.0,58822.78515625,0.0,4291.96533203125,1.0,279.14215087890625,283.0350952148437,294.7313537597656,298.4635314941406,293.1499938964844,293.1499938964844,278.8500061035156,33324.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966194748878479,1.0,0.0,0.0,3.612935781478882,3.612958908081055,8.709911867299525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.7275390625,0.0,1472.504638671875,1895.4371337890625,0.0,4007.6103515625,0.8948705792427063,1.0,0.0,3.0,1.0,0.0
18196620,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7634439468383789,0.3959070444107055,0.3623691499233246,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9139503836631776,0.6874810457229614,0.6547272205352783,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8610516786575317,0.5768965482711792,0.4066508710384369,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7993476390838623,0.4549218416213989,0.4368417263031006,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.6542016267776489,0.2462750524282455,1.1413544416427612,284.90777587890625,284.95001220703125,301.8306579589844,291.7393798828125,298.5652160644531,297.2127990722656,284.90838623046875,1.0,0.7079675793647766,0.3675812780857086,0.3675812780857086,1.0,1.0,-3.604843854904175,1.0052618980407717,2.599581956863404,-0.0501903630793094,0.8432764410972595,0.8432764410972595,0.0,267.3310241699219,274.0,59458.65625,0.0,4317.87353515625,1.0,278.8586730957031,282.9218444824219,294.7637023925781,298.6048278808594,293.1499938964844,293.1499938964844,279.1499938964844,38510.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748298525810242,1.0,0.0,0.0,3.497117042541504,3.4971401691436768,8.160441211657599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.580078125,0.0,1387.6326904296875,1895.4371337890625,0.0,4083.6220703125,0.8734346628189087,1.0,0.0,3.0,1.0,0.0
18196680,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7634439468383789,0.3959070444107055,0.3623691499233246,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9139503836631776,0.6874810457229614,0.6547272205352783,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8610516786575317,0.5768965482711792,0.4066508710384369,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7993476390838623,0.4549218416213989,0.4368417263031006,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.6542016267776489,0.2462750524282455,1.1413544416427612,284.90777587890625,284.95001220703125,301.8306579589844,291.7393798828125,298.5652160644531,297.2127990722656,284.90838623046875,1.0,0.7079675793647766,0.3675812780857086,0.3675812780857086,1.0,1.0,-3.604843854904175,1.0052618980407717,2.599581956863404,-0.0501903630793094,0.8432764410972595,0.8432764410972595,0.0,267.3310241699219,274.0,59458.65625,0.0,4317.87353515625,1.0,278.8586730957031,282.9218444824219,294.7637023925781,298.6048278808594,293.1499938964844,293.1499938964844,279.1499938964844,38510.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748298525810242,1.0,0.0,0.0,3.497117042541504,3.4971401691436768,8.160441211657599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.580078125,0.0,1387.6326904296875,1895.4371337890625,0.0,4083.6220703125,0.8734346628189087,1.0,0.0,3.0,1.0,0.0
18196740,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7617223262786865,0.3959183096885681,0.3622607886791229,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.911791980266571,0.6878204345703125,0.6548839211463928,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8607365489006042,0.5802357792854309,0.4088579714298248,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7978248000144958,0.4554647803306579,0.4372625946998596,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.652912437915802,0.2464568614959716,1.1420934200286863,284.9989929199219,284.95001220703125,301.8627014160156,291.7265625,298.5777587890625,297.2171630859375,284.99822998046875,1.0,0.7098327875137329,0.3668191730976105,0.3668191730976105,1.0,1.0,-3.60894227027893,1.0041437149047852,2.604798555374145,-0.0525281690061092,0.926788568496704,0.926788568496704,0.0,270.07330322265625,277.0,58836.578125,0.0,4345.84375,1.0,279.1412353515625,283.0340881347656,294.7066955566406,298.4393615722656,293.1499938964844,293.1499938964844,278.8500061035156,33412.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673125743865968,1.0,0.0,0.0,3.613523006439209,3.613546133041382,8.71274380642717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.1787109375,0.0,1473.794189453125,1895.4371337890625,0.0,4017.496337890625,0.8952859044075012,1.0,0.0,3.0,1.0,0.0
18196800,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7617223262786865,0.3959183096885681,0.3622607886791229,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.911791980266571,0.6878204345703125,0.6548839211463928,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8607365489006042,0.5802357792854309,0.4088579714298248,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7978248000144958,0.4554647803306579,0.4372625946998596,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.652912437915802,0.2464568614959716,1.1420934200286863,284.9989929199219,284.95001220703125,301.8627014160156,291.7265625,298.5777587890625,297.2171630859375,284.99822998046875,1.0,0.7098327875137329,0.3668191730976105,0.3668191730976105,1.0,1.0,-3.60894227027893,1.0041437149047852,2.604798555374145,-0.0525281690061092,0.926788568496704,0.926788568496704,0.0,270.07330322265625,277.0,58836.578125,0.0,4345.84375,1.0,279.1412353515625,283.0340881347656,294.7066955566406,298.4393615722656,293.1499938964844,293.1499938964844,278.8500061035156,33412.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673125743865968,1.0,0.0,0.0,3.613523006439209,3.613546133041382,8.71274380642717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.1787109375,0.0,1473.794189453125,1895.4371337890625,0.0,4017.496337890625,0.8952859044075012,1.0,0.0,3.0,1.0,0.0
18196860,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7593676447868347,0.3950009644031524,0.3617781698703766,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9089238047599792,0.6870791912078857,0.6545974612236023,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8597445487976074,0.5825480222702026,0.4107298552989959,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7957247495651245,0.4553030133247375,0.4374315440654754,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.651202380657196,0.2462486028671264,1.1423399448394775,284.90753173828125,284.95001220703125,301.8934020996094,291.7135009765625,298.5832824707031,297.21258544921875,284.9081115722656,1.0,0.7116454839706421,0.3660618364810943,0.3660618364810943,1.0,1.0,-3.610776901245117,1.0023033618927002,2.608473539352417,-0.0547744296491146,0.843501091003418,0.843501091003418,0.0,273.3934326171875,280.0,59470.93359375,0.0,4371.28564453125,1.0,278.858642578125,282.9201965332031,294.73785400390625,298.5796203613281,293.1499938964844,293.1499938964844,279.1499938964844,38524.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759121537208556,1.0,0.0,0.0,3.4992151260375977,3.4992382526397705,8.170235901161504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.84375,0.0,1389.9041748046875,1895.4371337890625,0.0,4093.08935546875,0.8739058375358582,1.0,0.0,3.0,1.0,0.0
18196920,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7593676447868347,0.3950009644031524,0.3617781698703766,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9089238047599792,0.6870791912078857,0.6545974612236023,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8597445487976074,0.5825480222702026,0.4107298552989959,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7957247495651245,0.4553030133247375,0.4374315440654754,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.651202380657196,0.2462486028671264,1.1423399448394775,284.90753173828125,284.95001220703125,301.8934020996094,291.7135009765625,298.5832824707031,297.21258544921875,284.9081115722656,1.0,0.7116454839706421,0.3660618364810943,0.3660618364810943,1.0,1.0,-3.610776901245117,1.0023033618927002,2.608473539352417,-0.0547744296491146,0.843501091003418,0.843501091003418,0.0,273.3934326171875,280.0,59470.93359375,0.0,4371.28564453125,1.0,278.858642578125,282.9201965332031,294.73785400390625,298.5796203613281,293.1499938964844,293.1499938964844,279.1499938964844,38524.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759121537208556,1.0,0.0,0.0,3.4992151260375977,3.4992382526397705,8.170235901161504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.84375,0.0,1389.9041748046875,1895.4371337890625,0.0,4093.08935546875,0.8739058375358582,1.0,0.0,3.0,1.0,0.0
18196980,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7577146291732788,0.3950113952159881,0.3616692423820495,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.9068745374679564,0.6873478889465332,0.6546879410743713,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8594610095024109,0.5858801603317261,0.4129314720630646,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7942483425140381,0.4558353722095489,0.4378418922424316,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.6499590873718262,0.2464181929826736,1.143022537231445,284.9989013671875,284.95001220703125,301.9223937988281,291.7001037597656,298.59490966796875,297.2169494628906,284.9981384277344,1.0,0.7134811282157898,0.3653044998645782,0.3653044998645782,1.0,1.0,-3.614707946777344,1.0011361837387085,2.613571882247925,-0.0571240708231925,0.9270051121711732,0.9270051121711732,0.0,276.1337890625,283.0,58841.08984375,0.0,4398.890625,1.0,279.1412658691406,283.0327453613281,294.68023681640625,298.4130859375,293.1499938964844,293.1499938964844,278.8500061035156,33424.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683898687362672,1.0,0.0,0.0,3.6150448322296143,3.615068197250366,8.720084565538855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.33984375,0.0,1475.5426025390625,1895.4371337890625,0.0,4027.011474609375,0.895637571811676,1.0,0.0,3.0,1.0,0.0
18197040,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7577146291732788,0.3950113952159881,0.3616692423820495,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.9068745374679564,0.6873478889465332,0.6546879410743713,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8594610095024109,0.5858801603317261,0.4129314720630646,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7942483425140381,0.4558353722095489,0.4378418922424316,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.6499590873718262,0.2464181929826736,1.143022537231445,284.9989013671875,284.95001220703125,301.9223937988281,291.7001037597656,298.59490966796875,297.2169494628906,284.9981384277344,1.0,0.7134811282157898,0.3653044998645782,0.3653044998645782,1.0,1.0,-3.614707946777344,1.0011361837387085,2.613571882247925,-0.0571240708231925,0.9270051121711732,0.9270051121711732,0.0,276.1337890625,283.0,58841.08984375,0.0,4398.890625,1.0,279.1412658691406,283.0327453613281,294.68023681640625,298.4130859375,293.1499938964844,293.1499938964844,278.8500061035156,33424.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683898687362672,1.0,0.0,0.0,3.6150448322296143,3.615068197250366,8.720084565538855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.33984375,0.0,1475.5426025390625,1895.4371337890625,0.0,4027.011474609375,0.895637571811676,1.0,0.0,3.0,1.0,0.0
18197100,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.7568250894546509,0.3945999145507812,0.3615934550762176,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.9057917594909668,0.6870148777961731,0.6547213792800903,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8592357039451599,0.5870704054832458,0.4140019416809082,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7934630513191223,0.4558052718639374,0.438062846660614,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.6493215560913086,0.2463518679141998,1.143506407737732,284.8813171386719,284.95001220703125,301.9361572265625,291.6932373046875,298.5975341796875,297.2152099609375,284.8806457519531,1.0,0.7144419550895691,0.3649258315563202,0.3649258315563202,1.0,1.0,-3.616798877716065,1.000585913658142,2.616213083267212,-0.0582035779953002,0.8448997735977173,0.8448997735977173,0.0,277.6144714355469,283.0,59671.8828125,0.0,4413.72509765625,1.0,278.8990783691406,282.8923645019531,294.7275695800781,298.6181640625,293.1499938964844,293.1499938964844,278.8500061035156,37925.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747375249862672,1.0,0.0,0.0,3.574942111968994,3.5749659538269043,8.527688919457432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.3388671875,0.0,1465.36572265625,1895.4371337890625,0.0,4082.813720703125,0.8877161741256714,1.0,0.0,3.0,1.0,0.0
18197160,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7554566860198975,0.3940936028957367,0.3611932694911957,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9041854739189148,0.6865355372428894,0.65434330701828,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8585201501846313,0.5881677865982056,0.4147949814796448,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7922168970108032,0.4556621611118316,0.4380058348178863,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6483163833618164,0.2461977154016494,1.1432290077209473,284.9073486328125,284.95001220703125,301.9493408203125,291.6862487792969,298.59930419921875,297.2122802734375,284.90850830078125,1.0,0.7152663469314575,0.3645623326301574,0.3645623326301574,1.0,1.0,-3.6164166927337646,0.9992938041687012,2.6171228885650635,-0.059345006942749,0.8435190916061401,0.8435190916061401,0.0,279.4468688964844,286.0,59453.57421875,0.0,4424.0107421875,1.0,278.85797119140625,282.919677734375,294.7113952636719,298.55255126953125,293.1499938964844,293.1499938964844,279.1499938964844,38722.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770400524139404,1.0,0.0,0.0,3.4974608421325684,3.497483968734741,8.162045901372039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.3857421875,0.0,1389.5125732421875,1895.4371337890625,0.0,4102.94140625,0.873722493648529,1.0,0.0,3.0,1.0,0.0
18197220,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7538586258888245,0.3941041827201843,0.3610780537128448,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.9022547006607056,0.6867349743843079,0.6543614864349365,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8582497239112854,0.5914822220802307,0.4169778227806091,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7907763123512268,0.4561852216720581,0.4384022951126098,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.6471090316772461,0.2463556081056594,1.1438477039337158,284.9986267089844,284.95001220703125,301.973876953125,291.671875,298.6095886230469,297.216552734375,284.99786376953125,1.0,0.7170717120170593,0.363835334777832,0.363835334777832,1.0,1.0,-3.6201369762420654,0.9981468915939332,2.6219899654388428,-0.0616275370121002,0.9268863201141356,0.9268863201141356,0.0,282.1938781738281,289.0,58832.65234375,0.0,4451.1748046875,1.0,279.1412353515625,283.0315856933594,294.65203857421875,298.3843994140625,293.1499938964844,293.1499938964844,278.8500061035156,33440.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969489812850952,1.0,0.0,0.0,3.615580081939697,3.61560320854187,8.722666393623513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.451171875,0.0,1476.23876953125,1895.4371337890625,0.0,4036.71337890625,0.8957687616348267,1.0,0.0,3.0,1.0,0.0
18197280,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7538586258888245,0.3941041827201843,0.3610780537128448,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.9022547006607056,0.6867349743843079,0.6543614864349365,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8582497239112854,0.5914822220802307,0.4169778227806091,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7907763123512268,0.4561852216720581,0.4384022951126098,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.6471090316772461,0.2463556081056594,1.1438477039337158,284.9986267089844,284.95001220703125,301.973876953125,291.671875,298.6095886230469,297.216552734375,284.99786376953125,1.0,0.7170717120170593,0.363835334777832,0.363835334777832,1.0,1.0,-3.6201369762420654,0.9981468915939332,2.6219899654388428,-0.0616275370121002,0.9268863201141356,0.9268863201141356,0.0,282.1938781738281,289.0,58832.65234375,0.0,4451.1748046875,1.0,279.1412353515625,283.0315856933594,294.65203857421875,298.3843994140625,293.1499938964844,293.1499938964844,278.8500061035156,33440.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969489812850952,1.0,0.0,0.0,3.615580081939697,3.61560320854187,8.722666393623513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.451171875,0.0,1476.23876953125,1895.4371337890625,0.0,4036.71337890625,0.8957687616348267,1.0,0.0,3.0,1.0,0.0
18197340,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7516750693321228,0.3931892514228821,0.3605974018573761,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8996878266334534,0.685855507850647,0.653945803642273,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8573333024978638,0.5937379002571106,0.4188153147697449,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.788794994354248,0.4560026526451111,0.4385525286197662,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6455166339874268,0.2461235076189041,1.143991470336914,284.9071044921875,284.95001220703125,301.9956359863281,291.6568603515625,298.6124267578125,297.2118225097656,284.9076843261719,1.0,0.7188259959220886,0.3631083369255066,0.3631083369255066,1.0,1.0,-3.621631145477295,0.9962811470031738,2.625349998474121,-0.0638241022825241,0.8432950973510742,0.8432950973510742,0.0,285.5131225585937,292.0,59454.08203125,0.0,4475.80517578125,1.0,278.8586120605469,282.9180908203125,294.68133544921875,298.52203369140625,293.1499938964844,293.1499938964844,279.1499938964844,38561.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781136512756348,1.0,0.0,0.0,3.499980926513672,3.5000040531158447,8.173812489076226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.45751953125,0.0,1390.9566650390625,1895.4371337890625,0.0,4112.3046875,0.8741013407707214,1.0,0.0,3.0,1.0,0.0
18197400,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7516750693321228,0.3931892514228821,0.3605974018573761,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8996878266334534,0.685855507850647,0.653945803642273,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8573333024978638,0.5937379002571106,0.4188153147697449,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.788794994354248,0.4560026526451111,0.4385525286197662,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6455166339874268,0.2461235076189041,1.143991470336914,284.9071044921875,284.95001220703125,301.9956359863281,291.6568603515625,298.6124267578125,297.2118225097656,284.9076843261719,1.0,0.7188259959220886,0.3631083369255066,0.3631083369255066,1.0,1.0,-3.621631145477295,0.9962811470031738,2.625349998474121,-0.0638241022825241,0.8432950973510742,0.8432950973510742,0.0,285.5131225585937,292.0,59454.08203125,0.0,4475.80517578125,1.0,278.8586120605469,282.9180908203125,294.68133544921875,298.52203369140625,293.1499938964844,293.1499938964844,279.1499938964844,38561.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781136512756348,1.0,0.0,0.0,3.499980926513672,3.5000040531158447,8.173812489076226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.45751953125,0.0,1390.9566650390625,1895.4371337890625,0.0,4112.3046875,0.8741013407707214,1.0,0.0,3.0,1.0,0.0
18197460,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7501474022865295,0.3931985795497894,0.3604888319969177,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8978058695793152,0.685985267162323,0.6539075374603271,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.857088029384613,0.5970207452774048,0.4209823608398437,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7874064445495605,0.4565161764621734,0.4389453530311584,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.6443560123443604,0.2462701201438903,1.1445719003677368,284.99835205078125,284.95001220703125,302.0142517089844,291.64111328125,298.6209411621094,297.2159729003906,284.9975891113281,1.0,0.720603883266449,0.3624210357666015,0.3624210357666015,1.0,1.0,-3.625222206115722,0.995207905769348,2.630014419555664,-0.0660067498683929,0.926416277885437,0.926416277885437,0.0,288.2524719238281,295.0,58808.0390625,0.0,4502.65380859375,1.0,279.1412658691406,283.0309143066406,294.6213073730469,298.3522033691406,293.1499938964844,293.1499938964844,278.8500061035156,33456.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970609486103058,1.0,0.0,0.0,3.6146817207336426,3.6147050857543945,8.718332651369565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.9423828125,0.0,1475.37890625,1895.4371337890625,0.0,4046.575439453125,0.8955786824226379,1.0,0.0,3.0,1.0,0.0
18197520,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7501474022865295,0.3931985795497894,0.3604888319969177,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8978058695793152,0.685985267162323,0.6539075374603271,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.857088029384613,0.5970207452774048,0.4209823608398437,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7874064445495605,0.4565161764621734,0.4389453530311584,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.6443560123443604,0.2462701201438903,1.1445719003677368,284.99835205078125,284.95001220703125,302.0142517089844,291.64111328125,298.6209411621094,297.2159729003906,284.9975891113281,1.0,0.720603883266449,0.3624210357666015,0.3624210357666015,1.0,1.0,-3.625222206115722,0.995207905769348,2.630014419555664,-0.0660067498683929,0.926416277885437,0.926416277885437,0.0,288.2524719238281,295.0,58808.0390625,0.0,4502.65380859375,1.0,279.1412658691406,283.0309143066406,294.6213073730469,298.3522033691406,293.1499938964844,293.1499938964844,278.8500061035156,33456.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970609486103058,1.0,0.0,0.0,3.6146817207336426,3.6147050857543945,8.718332651369565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.9423828125,0.0,1475.37890625,1895.4371337890625,0.0,4046.575439453125,0.8955786824226379,1.0,0.0,3.0,1.0,0.0
18197580,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7480416893959045,0.3922854363918304,0.3600094616413116,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8952797651290894,0.6850394010543823,0.6534293293952942,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8561967611312866,0.5992316007614136,0.4227909445762634,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7854815125465393,0.4563243091106415,0.4390872120857239,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6428165435791016,0.246027261018753,1.1446691751480105,284.9069519042969,284.95001220703125,302.02935791015625,291.6245422363281,298.62176513671875,297.2111511230469,284.90753173828125,1.0,0.722329318523407,0.3617337644100189,0.3617337644100189,1.0,1.0,-3.626542091369629,0.9934084415435792,2.63313364982605,-0.0680999085307121,0.8427750468254089,0.8427750468254089,0.0,291.5721435546875,298.0,59419.890625,0.0,4526.8583984375,1.0,278.858642578125,282.9178161621094,294.649169921875,298.48785400390625,293.1499938964844,293.1499938964844,279.1499938964844,38581.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792580008506776,1.0,0.0,0.0,3.4982025623321533,3.498225688934326,8.165508234014851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.04541015625,0.0,1389.2642822265625,1895.4371337890625,0.0,4122.2705078125,0.8737232685089111,1.0,0.0,3.0,1.0,0.0
18197640,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7480416893959045,0.3922854363918304,0.3600094616413116,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8952797651290894,0.6850394010543823,0.6534293293952942,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8561967611312866,0.5992316007614136,0.4227909445762634,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7854815125465393,0.4563243091106415,0.4390872120857239,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6428165435791016,0.246027261018753,1.1446691751480105,284.9069519042969,284.95001220703125,302.02935791015625,291.6245422363281,298.62176513671875,297.2111511230469,284.90753173828125,1.0,0.722329318523407,0.3617337644100189,0.3617337644100189,1.0,1.0,-3.626542091369629,0.9934084415435792,2.63313364982605,-0.0680999085307121,0.8427750468254089,0.8427750468254089,0.0,291.5721435546875,298.0,59419.890625,0.0,4526.8583984375,1.0,278.858642578125,282.9178161621094,294.649169921875,298.48785400390625,293.1499938964844,293.1499938964844,279.1499938964844,38581.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792580008506776,1.0,0.0,0.0,3.4982025623321533,3.498225688934326,8.165508234014851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.04541015625,0.0,1389.2642822265625,1895.4371337890625,0.0,4122.2705078125,0.8737232685089111,1.0,0.0,3.0,1.0,0.0
18197700,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.7470882534980774,0.3922392129898071,0.3598025739192962,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8941128253936768,0.6850012540817261,0.6531922221183777,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8558561205863953,0.6008009314537048,0.423728883266449,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.7845961451530457,0.4565192759037018,0.4391483664512634,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.6420882344245911,0.2460518032312393,1.1445783376693726,285.0110778808594,284.95001220703125,302.03546142578125,291.6159362792969,298.6246643066406,297.2125244140625,285.0115661621094,1.0,0.7231423258781433,0.3613901138305664,0.3613901138305664,1.0,1.0,-3.627093553543091,0.9924779534339904,2.634615659713745,-0.0692482888698577,0.9158419370651244,0.9158419370651244,0.0,293.1073303222656,298.0,58650.59375,0.0,4537.9091796875,1.0,279.0980834960937,283.0429077148437,294.5880126953125,298.27447509765625,293.1499938964844,293.1499938964844,279.1499938964844,34030.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736445546150208,1.0,0.0,0.0,3.5488176345825195,3.548840284347534,8.403508218179923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.5634765625,0.0,1409.1583251953125,1895.4371337890625,0.0,4073.23779296875,0.8828309774398804,1.0,0.0,3.0,1.0,0.0
18197760,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7465596199035645,0.3922954201698303,0.3598961234092712,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8934059739112854,0.6850842237472534,0.6533142328262329,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8559349179267883,0.6024157404899597,0.424904853105545,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7841232419013977,0.4568296372890472,0.4394679069519043,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.6416842341423035,0.2461621612310409,1.145190954208374,284.9976806640625,284.95001220703125,302.04058837890625,291.6070861816406,298.6278686523437,297.2149353027344,284.99658203125,1.0,0.7240750193595886,0.3610527813434601,0.3610527813434601,1.0,1.0,-3.6298861503601074,0.9922723174095154,2.637613773345948,-0.0702888071537017,0.9253446459770204,0.9253446459770204,0.0,294.3229064941406,301.0,58766.53125,0.0,4553.17724609375,1.0,279.1421813964844,283.0300598144531,294.5865478515625,298.3152770996094,293.1499938964844,293.1499938964844,278.8500061035156,33397.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717260003089904,1.0,0.0,0.0,3.61412501335144,3.614148378372192,8.71564736826258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.6376953125,0.0,1474.3387451171875,1895.4371337890625,0.0,4056.395751953125,0.8951897621154785,1.0,0.0,3.0,1.0,0.0
18197820,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7445211410522461,0.3913866579532623,0.3594275712966919,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8908857107162476,0.6840106248855591,0.652732789516449,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8549765944480896,0.6043797731399536,0.4265675842761993,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7822454571723938,0.4566335082054138,0.4396109580993652,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6401844620704651,0.245905339717865,1.1452471017837524,284.90673828125,284.95001220703125,302.0475769042969,291.5886535644531,298.625732421875,297.2091979980469,284.9073181152344,1.0,0.7257590293884277,0.3603781163692474,0.3603781163692474,1.0,1.0,-3.630871534347534,0.9904025197029114,2.640469074249268,-0.0723661035299301,0.8418243527412415,0.8418243527412415,0.0,297.6593322753906,304.0,59361.06640625,0.0,4576.60546875,1.0,278.8586730957031,282.918212890625,294.6133728027344,298.4486694335937,293.1499938964844,293.1499938964844,279.1499938964844,38610.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804374575614928,1.0,0.0,0.0,3.4944138526916504,3.494436740875244,8.147830499183328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.55859375,0.0,1385.5618896484375,1895.4371337890625,0.0,4132.52490234375,0.8729101419448853,1.0,0.0,3.0,1.0,0.0
