time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18197880,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7445211410522461,0.3913866579532623,0.3594275712966919,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8908857107162476,0.6840106248855591,0.652732789516449,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8549765944480896,0.6043797731399536,0.4265675842761993,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7822454571723938,0.4566335082054138,0.4396109580993652,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6401844620704651,0.245905339717865,1.1452471017837524,284.90673828125,284.95001220703125,302.0475769042969,291.5886535644531,298.625732421875,297.2091979980469,284.9073181152344,1.0,0.7257590293884277,0.3603781163692474,0.3603781163692474,1.0,1.0,-3.630871534347534,0.9904025197029114,2.640469074249268,-0.0723661035299301,0.8418243527412415,0.8418243527412415,0.0,297.6593322753906,304.0,59361.06640625,0.0,4576.60546875,1.0,278.8586730957031,282.918212890625,294.6133728027344,298.4486694335937,293.1499938964844,293.1499938964844,279.1499938964844,38610.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804374575614928,1.0,0.0,0.0,3.4944138526916504,3.494436740875244,8.147830499183328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.55859375,0.0,1385.5618896484375,1895.4371337890625,0.0,4132.52490234375,0.8729101419448853,1.0,0.0,3.0,1.0,0.0
18197940,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7430859208106995,0.3913929164409637,0.3593208491802215,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8889978528022766,0.683925449848175,0.6525006294250488,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8546250462532043,0.6073471307754517,0.4285206198692322,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.780921459197998,0.4571315348148346,0.4399926364421844,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.6390756964683533,0.2460226267576217,1.1457117795944214,284.99713134765625,284.95001220703125,302.04998779296875,291.5691223144531,298.6286926269531,297.2121887207031,284.996337890625,1.0,0.7274544835090637,0.3597034215927124,0.3597034215927124,1.0,1.0,-3.633821964263916,0.9891568422317504,2.644665002822876,-0.0745638683438301,0.9237728118896484,0.9237728118896484,0.0,300.42169189453125,307.0,58693.46484375,0.0,4601.9736328125,1.0,279.1412048339844,283.03076171875,294.5494689941406,298.27374267578125,293.1499938964844,293.1499938964844,278.8500061035156,33504.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729652404785156,1.0,0.0,0.0,3.607693910598755,3.607717037200928,8.684656904733856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.2255859375,0.0,1468.150146484375,1895.4371337890625,0.0,4067.279541015625,0.8940421342849731,1.0,0.0,3.0,1.0,0.0
18198000,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7430859208106995,0.3913929164409637,0.3593208491802215,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8889978528022766,0.683925449848175,0.6525006294250488,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8546250462532043,0.6073471307754517,0.4285206198692322,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.780921459197998,0.4571315348148346,0.4399926364421844,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.6390756964683533,0.2460226267576217,1.1457117795944214,284.99713134765625,284.95001220703125,302.04998779296875,291.5691223144531,298.6286926269531,297.2121887207031,284.996337890625,1.0,0.7274544835090637,0.3597034215927124,0.3597034215927124,1.0,1.0,-3.633821964263916,0.9891568422317504,2.644665002822876,-0.0745638683438301,0.9237728118896484,0.9237728118896484,0.0,300.42169189453125,307.0,58693.46484375,0.0,4601.9736328125,1.0,279.1412048339844,283.03076171875,294.5494689941406,298.27374267578125,293.1499938964844,293.1499938964844,278.8500061035156,33504.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729652404785156,1.0,0.0,0.0,3.607693910598755,3.607717037200928,8.684656904733856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.2255859375,0.0,1468.150146484375,1895.4371337890625,0.0,4067.279541015625,0.8940421342849731,1.0,0.0,3.0,1.0,0.0
18198060,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7411079406738281,0.3904849290847778,0.3588445484638214,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8865025043487549,0.682774007320404,0.6518271565437317,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8536533117294312,0.6092212200164795,0.4300988614559173,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7790921926498413,0.4569264948368072,0.4401218593120575,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.6376137137413025,0.2457514554262161,1.1456854343414309,284.9070739746094,284.95001220703125,302.04998779296875,291.5550537109375,298.62451171875,297.2064208984375,284.9076232910156,1.0,0.7290897965431213,0.359037846326828,0.359037846326828,1.0,1.0,-3.634469747543335,0.9872049689292908,2.6472647190093994,-0.0766466259956359,0.8407058119773865,0.8407058119773865,0.0,303.754638671875,310.0,59283.9140625,0.0,4624.47607421875,1.0,278.85870361328125,282.91973876953125,294.576904296875,298.4056701660156,293.1499938964844,293.1499938964844,279.1499938964844,38621.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981116771697998,1.0,0.0,0.0,3.488579034805298,3.488601922988892,8.120643428810581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.31982421875,0.0,1379.6307373046875,1895.4371337890625,0.0,4138.423828125,0.871634304523468,1.0,0.0,3.0,1.0,0.0
18198120,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7411079406738281,0.3904849290847778,0.3588445484638214,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8865025043487549,0.682774007320404,0.6518271565437317,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8536533117294312,0.6092212200164795,0.4300988614559173,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7790921926498413,0.4569264948368072,0.4401218593120575,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.6376137137413025,0.2457514554262161,1.1456854343414309,284.9070739746094,284.95001220703125,302.04998779296875,291.5550537109375,298.62451171875,297.2064208984375,284.9076232910156,1.0,0.7290897965431213,0.359037846326828,0.359037846326828,1.0,1.0,-3.634469747543335,0.9872049689292908,2.6472647190093994,-0.0766466259956359,0.8407058119773865,0.8407058119773865,0.0,303.754638671875,310.0,59283.9140625,0.0,4624.47607421875,1.0,278.85870361328125,282.91973876953125,294.576904296875,298.4056701660156,293.1499938964844,293.1499938964844,279.1499938964844,38621.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981116771697998,1.0,0.0,0.0,3.488579034805298,3.488601922988892,8.120643428810581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.31982421875,0.0,1379.6307373046875,1895.4371337890625,0.0,4138.423828125,0.871634304523468,1.0,0.0,3.0,1.0,0.0
18198180,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7397319674491882,0.3904935121536255,0.3587396740913391,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8846542239189148,0.6826303601264954,0.6515377759933472,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8533147573471069,0.6121352314949036,0.4320114552974701,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7778188586235046,0.4574176073074341,0.4404967725276947,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.6365447044372559,0.2458598315715789,1.146104097366333,284.9980163574219,284.95001220703125,302.04998779296875,291.5524597167969,298.6268615722656,297.2095031738281,284.997314453125,1.0,0.7307482957839966,0.3583722412586212,0.3583722412586212,1.0,1.0,-3.637241125106812,0.9859265089035034,2.6513147354125977,-0.0788455605506897,0.923355221748352,0.923355221748352,0.0,306.49810791015625,313.0,58648.45703125,0.0,4649.2880859375,1.0,279.1411437988281,283.0324401855469,294.52667236328125,298.2426147460937,293.1499938964844,293.1499938964844,278.8500061035156,33464.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723963737487792,1.0,0.0,0.0,3.603265047073364,3.603288173675537,8.663347443871317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.7509765625,0.0,1463.06640625,1895.4371337890625,0.0,4062.28515625,0.8930299878120422,1.0,0.0,3.0,1.0,0.0
18198240,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7397319674491882,0.3904935121536255,0.3587396740913391,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8846542239189148,0.6826303601264954,0.6515377759933472,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8533147573471069,0.6121352314949036,0.4320114552974701,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7778188586235046,0.4574176073074341,0.4404967725276947,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.6365447044372559,0.2458598315715789,1.146104097366333,284.9980163574219,284.95001220703125,302.04998779296875,291.5524597167969,298.6268615722656,297.2095031738281,284.997314453125,1.0,0.7307482957839966,0.3583722412586212,0.3583722412586212,1.0,1.0,-3.637241125106812,0.9859265089035034,2.6513147354125977,-0.0788455605506897,0.923355221748352,0.923355221748352,0.0,306.49810791015625,313.0,58648.45703125,0.0,4649.2880859375,1.0,279.1411437988281,283.0324401855469,294.52667236328125,298.2426147460937,293.1499938964844,293.1499938964844,278.8500061035156,33464.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723963737487792,1.0,0.0,0.0,3.603265047073364,3.603288173675537,8.663347443871317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.7509765625,0.0,1463.06640625,1895.4371337890625,0.0,4062.28515625,0.8930299878120422,1.0,0.0,3.0,1.0,0.0
18198300,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7389891743659973,0.3900880813598633,0.3586662709712982,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.883669912815094,0.6820994019508362,0.6513820886611938,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8530651926994324,0.6130890250205994,0.4329276978969574,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.7771422266960144,0.4573671519756317,0.44069904088974,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.6359995007514954,0.2457647323608398,1.1464602947235107,284.88201904296875,284.95001220703125,302.04998779296875,291.55523681640625,298.62518310546875,297.207275390625,284.8815002441406,1.0,0.7316192388534546,0.3580394685268402,0.3580394685268402,1.0,1.0,-3.63874626159668,0.9853190183639526,2.653427124023437,-0.0798507109284401,0.8422213196754456,0.8422213196754456,0.0,307.9812927246094,313.0,59478.53515625,0.0,4662.720703125,1.0,278.8993530273437,282.8940124511719,294.58282470703125,298.4544372558594,293.1499938964844,293.1499938964844,278.8500061035156,37984.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780207872390748,1.0,0.0,0.0,3.5618884563446045,3.5619120597839355,8.465525525025441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.4638671875,0.0,1451.8221435546875,1895.4371337890625,0.0,4111.49560546875,0.8848605751991272,1.0,0.0,3.0,1.0,0.0
18198360,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7378343939781189,0.3895914852619171,0.3582749664783478,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.882225751876831,0.681431233882904,0.6508254408836365,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8523772954940796,0.6139490604400635,0.4335556626319885,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7760600447654724,0.4572071135044098,0.4406256377696991,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.6351398825645447,0.2455838024616241,1.1460635662078855,284.9086303710937,284.95001220703125,302.04998779296875,291.5605773925781,298.6228332519531,297.20391845703125,284.9097595214844,1.0,0.7323556542396545,0.3577230274677276,0.3577230274677276,1.0,1.0,-3.6377978324890137,0.9839929938316344,2.6538047790527344,-0.0809017643332481,0.8416292071342468,0.8416292071342468,0.0,309.8094177246094,316.0,59277.19921875,0.0,4671.42919921875,1.0,278.8580627441406,282.9217834472656,294.57830810546875,298.4000244140625,293.1499938964844,293.1499938964844,279.1499938964844,38698.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795505404472352,1.0,0.0,0.0,3.4853408336639404,3.485363721847534,8.10557480690477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.48828125,0.0,1376.8570556640625,1895.4371337890625,0.0,4124.81494140625,0.8710424304008484,1.0,0.0,3.0,1.0,0.0
18198420,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.736499547958374,0.389603853225708,0.3581667840480804,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8804055452346802,0.6812393665313721,0.6504831910133362,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8520355224609375,0.6168074011802673,0.4354226291179657,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7748221158981323,0.4576921463012695,0.4409896433353424,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.6341003775596619,0.245687261223793,1.146447777748108,284.9998779296875,284.95001220703125,302.04998779296875,291.5786437988281,298.62530517578125,297.2070617675781,284.9991455078125,1.0,0.7339866757392883,0.3570902049541473,0.3570902049541473,1.0,1.0,-3.6403920650482178,0.9827598333358764,2.657632350921631,-0.0830258503556251,0.9256274700164796,0.9256274700164796,0.0,312.5528564453125,319.0,58708.16796875,0.0,4695.798828125,1.0,279.1411437988281,283.0332336425781,294.5498046875,298.2630615234375,293.1499938964844,293.1499938964844,278.8500061035156,33369.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701831936836244,1.0,0.0,0.0,3.6062066555023193,3.606229782104492,8.677498044562526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.55859375,0.0,1465.54638671875,1895.4371337890625,0.0,4042.822265625,0.8936255574226379,1.0,0.0,3.0,1.0,0.0
18198480,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.736499547958374,0.389603853225708,0.3581667840480804,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8804055452346802,0.6812393665313721,0.6504831910133362,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8520355224609375,0.6168074011802673,0.4354226291179657,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7748221158981323,0.4576921463012695,0.4409896433353424,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.6341003775596619,0.245687261223793,1.146447777748108,284.9998779296875,284.95001220703125,302.04998779296875,291.5786437988281,298.62530517578125,297.2070617675781,284.9991455078125,1.0,0.7339866757392883,0.3570902049541473,0.3570902049541473,1.0,1.0,-3.6403920650482178,0.9827598333358764,2.657632350921631,-0.0830258503556251,0.9256274700164796,0.9256274700164796,0.0,312.5528564453125,319.0,58708.16796875,0.0,4695.798828125,1.0,279.1411437988281,283.0332336425781,294.5498046875,298.2630615234375,293.1499938964844,293.1499938964844,278.8500061035156,33369.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701831936836244,1.0,0.0,0.0,3.6062066555023193,3.606229782104492,8.677498044562526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.55859375,0.0,1465.54638671875,1895.4371337890625,0.0,4042.822265625,0.8936255574226379,1.0,0.0,3.0,1.0,0.0
18198540,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7346495985984802,0.3887008428573608,0.3576974272727966,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8780154585838318,0.6799879670143127,0.6497170329093933,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8510995507240295,0.6185464859008789,0.436913400888443,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7731056809425354,0.4574694633483886,0.4411048591136932,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.6327299475669861,0.2454034835100174,1.1463686227798462,284.9092712402344,284.95001220703125,302.04998779296875,291.6058349609375,298.621337890625,297.2015075683594,284.90985107421875,1.0,0.7355665564537048,0.356457382440567,0.356457382440567,1.0,1.0,-3.6407511234283447,0.980817973613739,2.659933090209961,-0.0850533992052078,0.8439880013465881,0.8439880013465881,0.0,315.8698425292969,322.0,59411.62109375,0.0,4717.443359375,1.0,278.8586730957031,282.9197082519531,294.6211242675781,298.4452514648437,293.1499938964844,293.1499938964844,279.1499938964844,38412.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769720435142516,1.0,0.0,0.0,3.4961049556732178,3.49612808227539,8.155718660418643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.25390625,0.0,1385.884521484375,1895.4371337890625,0.0,4102.34765625,0.8731306791305542,1.0,0.0,3.0,1.0,0.0
18198600,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7346495985984802,0.3887008428573608,0.3576974272727966,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8780154585838318,0.6799879670143127,0.6497170329093933,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8510995507240295,0.6185464859008789,0.436913400888443,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7731056809425354,0.4574694633483886,0.4411048591136932,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.6327299475669861,0.2454034835100174,1.1463686227798462,284.9092712402344,284.95001220703125,302.04998779296875,291.6058349609375,298.621337890625,297.2015075683594,284.90985107421875,1.0,0.7355665564537048,0.356457382440567,0.356457382440567,1.0,1.0,-3.6407511234283447,0.980817973613739,2.659933090209961,-0.0850533992052078,0.8439880013465881,0.8439880013465881,0.0,315.8698425292969,322.0,59411.62109375,0.0,4717.443359375,1.0,278.8586730957031,282.9197082519531,294.6211242675781,298.4452514648437,293.1499938964844,293.1499938964844,279.1499938964844,38412.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769720435142516,1.0,0.0,0.0,3.4961049556732178,3.49612808227539,8.155718660418643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.25390625,0.0,1385.884521484375,1895.4371337890625,0.0,4102.34765625,0.8731306791305542,1.0,0.0,3.0,1.0,0.0
18198660,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7333593964576721,0.3887125849723816,0.3575929403305053,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8762325644493103,0.6797451972961426,0.6493322253227234,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.850759744644165,0.6213370561599731,0.4387365281581878,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.771908700466156,0.4579441845417022,0.4414620995521545,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.6317217350006104,0.245500236749649,1.1467291116714478,285.0018310546875,284.95001220703125,302.04998779296875,291.641357421875,298.62384033203125,297.20465087890625,285.0011291503906,1.0,0.7371715903282166,0.3558637797832489,0.3558637797832489,1.0,1.0,-3.643209457397461,0.9796608090400696,2.663548707962036,-0.0870795994997024,0.9297402501106262,0.9297402501106262,0.0,318.60693359375,325.0,58863.3046875,0.0,4741.4384765625,1.0,279.1412353515625,283.0325622558594,294.611083984375,298.3294372558594,293.1499938964844,293.1499938964844,278.8500061035156,33288.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673572182655334,1.0,0.0,0.0,3.6164801120758057,3.6165032386779785,8.727009799258667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.6533203125,0.0,1476.0958251953125,1895.4371337890625,0.0,4017.890625,0.8958778381347656,1.0,0.0,3.0,1.0,0.0
18198720,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7333593964576721,0.3887125849723816,0.3575929403305053,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8762325644493103,0.6797451972961426,0.6493322253227234,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.850759744644165,0.6213370561599731,0.4387365281581878,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.771908700466156,0.4579441845417022,0.4414620995521545,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.6317217350006104,0.245500236749649,1.1467291116714478,285.0018310546875,284.95001220703125,302.04998779296875,291.641357421875,298.62384033203125,297.20465087890625,285.0011291503906,1.0,0.7371715903282166,0.3558637797832489,0.3558637797832489,1.0,1.0,-3.643209457397461,0.9796608090400696,2.663548707962036,-0.0870795994997024,0.9297402501106262,0.9297402501106262,0.0,318.60693359375,325.0,58863.3046875,0.0,4741.4384765625,1.0,279.1412353515625,283.0325622558594,294.611083984375,298.3294372558594,293.1499938964844,293.1499938964844,278.8500061035156,33288.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673572182655334,1.0,0.0,0.0,3.6164801120758057,3.6165032386779785,8.727009799258667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.6533203125,0.0,1476.0958251953125,1895.4371337890625,0.0,4017.890625,0.8958778381347656,1.0,0.0,3.0,1.0,0.0
18198780,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7315547466278076,0.3878028988838196,0.3571222424507141,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8738863468170166,0.6784383058547974,0.6485188603401184,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8498266935348511,0.6229897141456604,0.4401732385158539,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7702372670173645,0.4577049612998962,0.4415660500526428,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.630384624004364,0.245207205414772,1.1466203927993774,284.9094543457031,284.95001220703125,302.04998779296875,291.68438720703125,298.6199035644531,297.1990661621094,284.9100952148437,1.0,0.738724946975708,0.3552702069282532,0.3552702069282532,1.0,1.0,-3.6433961391448975,0.9777900576591492,2.6656060218811035,-0.0890031903982162,0.8475590944290161,0.8475590944290161,0.0,321.9259033203125,313.0,59620.8828125,0.0,4762.62744140625,1.0,278.85858154296875,282.9163513183594,294.69873046875,298.53204345703125,293.1499938964844,293.1499938964844,279.1499938964844,38324.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739683270454408,1.0,0.0,0.0,3.5111804008483887,3.511203527450561,8.22620620510861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.87158203125,0.0,1400.873779296875,1895.4371337890625,0.0,4076.075927734375,0.8763909339904785,1.0,0.0,3.0,1.0,0.0
18198840,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7315547466278076,0.3878028988838196,0.3571222424507141,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8738863468170166,0.6784383058547974,0.6485188603401184,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8498266935348511,0.6229897141456604,0.4401732385158539,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7702372670173645,0.4577049612998962,0.4415660500526428,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.630384624004364,0.245207205414772,1.1466203927993774,284.9094543457031,284.95001220703125,302.04998779296875,291.68438720703125,298.6199035644531,297.1990661621094,284.9100952148437,1.0,0.738724946975708,0.3552702069282532,0.3552702069282532,1.0,1.0,-3.6433961391448975,0.9777900576591492,2.6656060218811035,-0.0890031903982162,0.8475590944290161,0.8475590944290161,0.0,321.9259033203125,313.0,59620.8828125,0.0,4762.62744140625,1.0,278.85858154296875,282.9163513183594,294.69873046875,298.53204345703125,293.1499938964844,293.1499938964844,279.1499938964844,38324.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739683270454408,1.0,0.0,0.0,3.5111804008483887,3.511203527450561,8.22620620510861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.87158203125,0.0,1400.873779296875,1895.4371337890625,0.0,4076.075927734375,0.8763909339904785,1.0,0.0,3.0,1.0,0.0
18198900,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7319439649581909,0.3877572119235992,0.3568072617053985,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8744204640388489,0.6782214641571045,0.6480005979537964,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8509557843208313,0.6243018507957458,0.4408384263515472,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.770869791507721,0.4578777849674225,0.4414920210838318,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.6307726502418518,0.2452083826065063,1.145884990692139,285.0144958496094,284.95001220703125,302.04998779296875,291.7084655761719,298.6207580566406,297.2000427246094,285.01513671875,1.0,0.7377104759216309,0.3549734055995941,0.3549734055995941,1.0,1.0,-3.6422173976898193,0.9764611124992372,2.6657564640045166,-0.0900590792298317,0.9222218990325928,0.9222218990325928,0.0,320.57525634765625,313.0,58895.33203125,0.0,4750.8984375,1.0,279.0984802246094,283.0417785644531,294.66943359375,298.3534545898437,293.1499938964844,293.1499938964844,279.1499938964844,33863.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672059416770936,1.0,0.0,0.0,3.564678430557251,3.5647010803222656,8.478792210553365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.8125,0.0,1424.68408203125,1895.4371337890625,0.0,4016.553955078125,0.886217474937439,1.0,0.0,3.0,1.0,0.0
18198960,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7333568930625916,0.3878389298915863,0.3567521870136261,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8762277960777283,0.6781594753265381,0.6478021144866943,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8532843589782715,0.6257270574569702,0.4417358040809631,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7726183533668518,0.4581826627254486,0.4416304230690002,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.6319965124130249,0.2453138977289199,1.145634412765503,285.0023193359375,284.95001220703125,302.04998779296875,291.7341003417969,298.6225280761719,297.2024230957031,285.001220703125,1.0,0.736258327960968,0.3546872735023498,0.3546872735023498,1.0,1.0,-3.642855405807495,0.9757300615310668,2.6671252250671387,-0.0910391435027122,0.9339305758476256,0.9339305758476256,0.0,317.4324951171875,301.0,59065.75390625,0.0,4733.1572265625,1.0,279.1423034667969,283.0293273925781,294.7018737792969,298.4308166503906,293.1499938964844,293.1499938964844,278.8500061035156,33202.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640876650810242,1.0,0.0,0.0,3.633335828781128,3.63335919380188,8.808548841443553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8844.630859375,0.0,1493.8709716796875,1895.4371337890625,0.0,3988.93896484375,0.8993802070617676,1.0,0.0,3.0,1.0,0.0
18199020,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7364537715911865,0.3870173692703247,0.3559428453445434,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8803997039794922,0.6768590807914734,0.6465612053871155,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8584266304969788,0.6273616552352905,0.4428415596485138,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.776618242263794,0.457992821931839,0.4413427412509918,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6348299384117126,0.2450905442237854,1.1437270641326904,284.90789794921875,284.95001220703125,302.04998779296875,291.78973388671875,298.619140625,297.19757080078125,284.9085693359375,1.0,0.7320127487182617,0.3541149795055389,0.3541149795055389,1.0,1.0,-3.639089345932007,0.9726983308792114,2.666391134262085,-0.0929821133613586,0.8498533368110657,0.8498533368110657,0.0,309.6015625,289.0,59808.16796875,0.0,4673.8564453125,1.0,278.85845947265625,282.91180419921875,294.80242919921875,298.6460876464844,293.1499938964844,293.1499938964844,279.1499938964844,38369.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970420777797699,1.0,0.0,0.0,3.5259275436401367,3.5259506702423096,8.29545172109647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.9462890625,0.0,1416.5875244140625,1895.4371337890625,0.0,4044.9140625,0.8796821236610413,1.0,0.0,3.0,1.0,0.0
18199080,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7364537715911865,0.3870173692703247,0.3559428453445434,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8803997039794922,0.6768590807914734,0.6465612053871155,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8584266304969788,0.6273616552352905,0.4428415596485138,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.776618242263794,0.457992821931839,0.4413427412509918,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6348299384117126,0.2450905442237854,1.1437270641326904,284.90789794921875,284.95001220703125,302.04998779296875,291.78973388671875,298.619140625,297.19757080078125,284.9085693359375,1.0,0.7320127487182617,0.3541149795055389,0.3541149795055389,1.0,1.0,-3.639089345932007,0.9726983308792114,2.666391134262085,-0.0929821133613586,0.8498533368110657,0.8498533368110657,0.0,309.6015625,289.0,59808.16796875,0.0,4673.8564453125,1.0,278.85845947265625,282.91180419921875,294.80242919921875,298.6460876464844,293.1499938964844,293.1499938964844,279.1499938964844,38369.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970420777797699,1.0,0.0,0.0,3.5259275436401367,3.5259506702423096,8.29545172109647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.9462890625,0.0,1416.5875244140625,1895.4371337890625,0.0,4044.9140625,0.8796821236610413,1.0,0.0,3.0,1.0,0.0
18199140,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.7412012815475464,0.3871882259845733,0.3554767966270447,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8865975737571716,0.6766107678413391,0.6456521153450012,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8655732274055481,0.6300394535064697,0.4442202448844909,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7824017405509949,0.4585664868354797,0.4412660598754883,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.6389846205711365,0.2453128546476364,1.142160415649414,285.00311279296875,284.95001220703125,302.04998779296875,291.85040283203125,298.622314453125,297.2015380859375,285.0023498535156,1.0,0.7268821001052856,0.3535427153110504,0.3535427153110504,1.0,1.0,-3.637108564376831,0.9702308773994446,2.6668777465820312,-0.0950630605220794,0.9375821352005004,0.9375821352005004,0.0,299.3023681640625,277.0,59249.17578125,0.0,4604.341796875,1.0,279.1414794921875,283.0276794433594,294.8173828125,298.5558776855469,293.1499938964844,293.1499938964844,278.8500061035156,33294.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602330923080444,1.0,0.0,0.0,3.6449716091156006,3.644994974136353,8.86505802100146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.474609375,0.0,1507.3646240234375,1895.4371337890625,0.0,3954.6630859375,0.9022837281227112,1.0,0.0,3.0,1.0,0.0
18199200,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.7412012815475464,0.3871882259845733,0.3554767966270447,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8865975737571716,0.6766107678413391,0.6456521153450012,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8655732274055481,0.6300394535064697,0.4442202448844909,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7824017405509949,0.4585664868354797,0.4412660598754883,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.6389846205711365,0.2453128546476364,1.142160415649414,285.00311279296875,284.95001220703125,302.04998779296875,291.85040283203125,298.622314453125,297.2015380859375,285.0023498535156,1.0,0.7268821001052856,0.3535427153110504,0.3535427153110504,1.0,1.0,-3.637108564376831,0.9702308773994446,2.6668777465820312,-0.0950630605220794,0.9375821352005004,0.9375821352005004,0.0,299.3023681640625,277.0,59249.17578125,0.0,4604.341796875,1.0,279.1414794921875,283.0276794433594,294.8173828125,298.5558776855469,293.1499938964844,293.1499938964844,278.8500061035156,33294.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602330923080444,1.0,0.0,0.0,3.6449716091156006,3.644994974136353,8.86505802100146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.474609375,0.0,1507.3646240234375,1895.4371337890625,0.0,3954.6630859375,0.9022837281227112,1.0,0.0,3.0,1.0,0.0
18199260,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7461963891983032,0.3864776194095611,0.3546638190746307,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8931642770767212,0.6753033399581909,0.6442970037460327,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8730491399765015,0.6314787268638611,0.445121556520462,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7885604500770569,0.458462119102478,0.4409487247467041,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.6434969902038574,0.2451906502246856,1.1401954889297483,284.90777587890625,284.95001220703125,302.04998779296875,291.9153747558594,298.61895751953125,297.1966857910156,284.9084777832031,1.0,0.7212350964546204,0.3530453145503998,0.3530453145503998,1.0,1.0,-3.6328494548797607,0.967285931110382,2.6655635833740234,-0.0968014821410179,0.8529928922653198,0.8529928922653198,0.0,288.6357116699219,265.0,60021.5546875,0.0,4526.30029296875,1.0,278.8583374023437,282.908447265625,294.927001953125,298.7826232910156,293.1499938964844,293.1499938964844,279.1499938964844,38344.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663081169128418,1.0,0.0,0.0,3.5412869453430176,3.541310310363769,8.367881605408911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.38037109375,0.0,1432.568603515625,1895.4371337890625,0.0,4008.61328125,0.883063554763794,1.0,0.0,3.0,1.0,0.0
18199320,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7461963891983032,0.3864776194095611,0.3546638190746307,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8931642770767212,0.6753033399581909,0.6442970037460327,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8730491399765015,0.6314787268638611,0.445121556520462,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7885604500770569,0.458462119102478,0.4409487247467041,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.6434969902038574,0.2451906502246856,1.1401954889297483,284.90777587890625,284.95001220703125,302.04998779296875,291.9153747558594,298.61895751953125,297.1966857910156,284.9084777832031,1.0,0.7212350964546204,0.3530453145503998,0.3530453145503998,1.0,1.0,-3.6328494548797607,0.967285931110382,2.6655635833740234,-0.0968014821410179,0.8529928922653198,0.8529928922653198,0.0,288.6357116699219,265.0,60021.5546875,0.0,4526.30029296875,1.0,278.8583374023437,282.908447265625,294.927001953125,298.7826232910156,293.1499938964844,293.1499938964844,279.1499938964844,38344.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663081169128418,1.0,0.0,0.0,3.5412869453430176,3.541310310363769,8.367881605408911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.38037109375,0.0,1432.568603515625,1895.4371337890625,0.0,4008.61328125,0.883063554763794,1.0,0.0,3.0,1.0,0.0
18199380,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.7525054216384888,0.3867305219173431,0.354221910238266,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9011974334716796,0.6750443577766418,0.6433167457580566,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8820788860321045,0.6340323090553284,0.4463466107845306,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.796018123626709,0.4591011703014374,0.4408808648586273,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6490583419799805,0.2454931735992431,1.1387369632720947,285.0048522949219,284.95001220703125,302.04998779296875,291.9837951660156,298.6221923828125,297.20068359375,285.0041198730469,1.0,0.7153640389442444,0.3525479137897491,0.3525479137897491,1.0,1.0,-3.630767345428467,0.9650335311889648,2.665733814239502,-0.0986599996685981,0.9426287412643432,0.9426287412643432,0.0,276.8983154296875,253.0,59476.5859375,0.0,4447.78515625,1.0,279.1416015625,283.0259704589844,294.9504089355469,298.7022705078125,293.1499938964844,293.1499938964844,278.8500061035156,33267.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560378789901732,1.0,0.0,0.0,3.660680770874024,3.6607043743133545,8.941635769588174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.6435546875,0.0,1524.5770263671875,1895.4371337890625,0.0,3917.189453125,0.9058017134666444,1.0,0.0,3.0,1.0,0.0
18199440,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.7525054216384888,0.3867305219173431,0.354221910238266,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9011974334716796,0.6750443577766418,0.6433167457580566,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8820788860321045,0.6340323090553284,0.4463466107845306,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.796018123626709,0.4591011703014374,0.4408808648586273,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6490583419799805,0.2454931735992431,1.1387369632720947,285.0048522949219,284.95001220703125,302.04998779296875,291.9837951660156,298.6221923828125,297.20068359375,285.0041198730469,1.0,0.7153640389442444,0.3525479137897491,0.3525479137897491,1.0,1.0,-3.630767345428467,0.9650335311889648,2.665733814239502,-0.0986599996685981,0.9426287412643432,0.9426287412643432,0.0,276.8983154296875,253.0,59476.5859375,0.0,4447.78515625,1.0,279.1416015625,283.0259704589844,294.9504089355469,298.7022705078125,293.1499938964844,293.1499938964844,278.8500061035156,33267.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560378789901732,1.0,0.0,0.0,3.660680770874024,3.6607043743133545,8.941635769588174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.6435546875,0.0,1524.5770263671875,1895.4371337890625,0.0,3917.189453125,0.9058017134666444,1.0,0.0,3.0,1.0,0.0
18199500,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7558758854866028,0.3864571750164032,0.3539978265762329,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.9054874181747437,0.6744660139083862,0.6428337693214417,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.886831521987915,0.6347881555557251,0.4469280242919922,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.799964189529419,0.4591299593448639,0.4408755600452423,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.6520795226097107,0.2455087602138519,1.1382237672805786,284.88427734375,284.95001220703125,302.04998779296875,292.0190734863281,298.6210327148437,297.1990661621094,284.8830871582031,1.0,0.712424099445343,0.3522992134094238,0.3522992134094238,1.0,1.0,-3.62999963760376,0.9639880061149596,2.666011571884156,-0.0994869172573089,0.8601740598678589,0.8601740598678589,0.0,271.0293884277344,253.0,60424.3203125,0.0,4409.29150390625,1.0,278.8979187011719,282.8805847167969,295.0404357910156,298.9564819335937,293.1499938964844,293.1499938964844,278.8500061035156,37449.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961119830608368,1.0,0.0,0.0,3.630669593811035,3.630693674087525,8.795625490165548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.2587890625,0.0,1522.559814453125,1895.4371337890625,0.0,3962.561767578125,0.8999031782150269,1.0,0.0,3.0,1.0,0.0
18199560,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7588819265365601,0.3860669136047363,0.3534401357173919,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9095362424850464,0.6737247109413147,0.6419339179992676,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8911936283111572,0.635418176651001,0.4471934139728546,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8035489916801453,0.4590292572975158,0.4405798017978668,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.6548430919647217,0.2454315423965454,1.1369456052780151,284.9071655273437,284.95001220703125,302.04998779296875,292.054931640625,298.6190795898437,297.19610595703125,284.90850830078125,1.0,0.7093175053596497,0.3520691692829132,0.3520691692829132,1.0,1.0,-3.626675605773926,0.9622090458869934,2.664466619491577,-0.1003418117761612,0.8568784594535828,0.8568784594535828,0.0,265.4953918457031,241.0,60271.81640625,0.0,4365.95166015625,1.0,278.85748291015625,282.9044189453125,295.0672912597656,298.9389038085937,293.1499938964844,293.1499938964844,279.1499938964844,38471.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621595144271852,1.0,0.0,0.0,3.558122158050537,3.558145761489868,8.447632353636436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.724609375,0.0,1451.3560791015625,1895.4371337890625,0.0,3971.812255859375,0.8868977427482605,1.0,0.0,3.0,1.0,0.0
18199620,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.7666366100311279,0.3863593637943268,0.35301074385643,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9200586676597596,0.6734569072723389,0.6409188508987427,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9018410444259644,0.6379488706588745,0.4483783841133117,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8121362924575806,0.4596908390522003,0.4405123889446258,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.6617459058761597,0.2457833886146545,1.135629653930664,285.006591796875,284.95001220703125,302.04998779296875,292.1279296875,298.6224670410156,297.2003173828125,285.0058288574219,1.0,0.7032089829444885,0.3516090512275696,0.3516090512275696,1.0,1.0,-3.624690055847168,0.960110604763031,2.664579391479492,-0.1020941957831382,0.9487296342849731,0.9487296342849731,0.0,253.40054321289065,229.0,59749.35546875,0.0,4285.7060546875,1.0,279.1417236328125,283.02349853515625,295.094970703125,298.8642272949219,293.1499938964844,293.1499938964844,278.8500061035156,33246.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519339203834534,1.0,0.0,0.0,3.6799685955047607,3.679992437362671,9.036110100169026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.595703125,0.0,1545.9976806640625,1895.4371337890625,0.0,3880.367919921875,0.9101301431655884,1.0,0.0,3.0,1.0,0.0
18199680,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.7666366100311279,0.3863593637943268,0.35301074385643,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9200586676597596,0.6734569072723389,0.6409188508987427,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9018410444259644,0.6379488706588745,0.4483783841133117,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8121362924575806,0.4596908390522003,0.4405123889446258,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.6617459058761597,0.2457833886146545,1.135629653930664,285.006591796875,284.95001220703125,302.04998779296875,292.1279296875,298.6224670410156,297.2003173828125,285.0058288574219,1.0,0.7032089829444885,0.3516090512275696,0.3516090512275696,1.0,1.0,-3.624690055847168,0.960110604763031,2.664579391479492,-0.1020941957831382,0.9487296342849731,0.9487296342849731,0.0,253.40054321289065,229.0,59749.35546875,0.0,4285.7060546875,1.0,279.1417236328125,283.02349853515625,295.094970703125,298.8642272949219,293.1499938964844,293.1499938964844,278.8500061035156,33246.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519339203834534,1.0,0.0,0.0,3.6799685955047607,3.679992437362671,9.036110100169026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.595703125,0.0,1545.9976806640625,1895.4371337890625,0.0,3880.367919921875,0.9101301431655884,1.0,0.0,3.0,1.0,0.0
