time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18199740,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7744600176811218,0.3857183754444122,0.3522425293922424,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.930918276309967,0.6721158623695374,0.6395074129104614,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9130194783210754,0.6392890810966492,0.4491886794567108,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8203591108322144,0.459624320268631,0.4402104616165161,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.6688869595527649,0.245759442448616,1.133980631828308,284.9067687988281,284.95001220703125,302.04998779296875,292.2020263671875,298.6195068359375,297.1958923339844,284.9075927734375,1.0,0.6970094442367554,0.3511489331722259,0.3511489331722259,1.0,1.0,-3.62070631980896,0.9573878049850464,2.663318395614624,-0.1037215664982795,0.8617680072784424,0.8617680072784424,0.0,241.8274841308593,217.0,60590.390625,0.0,4203.4248046875,1.0,278.8580322265625,282.898681640625,295.214111328125,299.10595703125,293.1499938964844,293.1499938964844,279.1499938964844,38257.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581061005592346,1.0,0.0,0.0,3.5830702781677246,3.5830941200256348,8.56651070080261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.205078125,0.0,1476.5537109375,1895.4371337890625,0.0,3935.685791015625,0.8922469019889832,1.0,0.0,3.0,1.0,0.0
18199800,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7744600176811218,0.3857183754444122,0.3522425293922424,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.930918276309967,0.6721158623695374,0.6395074129104614,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9130194783210754,0.6392890810966492,0.4491886794567108,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8203591108322144,0.459624320268631,0.4402104616165161,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.6688869595527649,0.245759442448616,1.133980631828308,284.9067687988281,284.95001220703125,302.04998779296875,292.2020263671875,298.6195068359375,297.1958923339844,284.9075927734375,1.0,0.6970094442367554,0.3511489331722259,0.3511489331722259,1.0,1.0,-3.62070631980896,0.9573878049850464,2.663318395614624,-0.1037215664982795,0.8617680072784424,0.8617680072784424,0.0,241.8274841308593,217.0,60590.390625,0.0,4203.4248046875,1.0,278.8580322265625,282.898681640625,295.214111328125,299.10595703125,293.1499938964844,293.1499938964844,279.1499938964844,38257.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581061005592346,1.0,0.0,0.0,3.5830702781677246,3.5830941200256348,8.56651070080261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.205078125,0.0,1476.5537109375,1895.4371337890625,0.0,3935.685791015625,0.8922469019889832,1.0,0.0,3.0,1.0,0.0
18199860,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.783910870552063,0.3860345184803009,0.3518332540988922,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9436010122299194,0.6718299984931946,0.6384744048118591,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.926981508731842,0.6417889595031738,0.4503499269485473,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8297701478004456,0.4602920114994049,0.440146803855896,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.677367091178894,0.2461462020874023,1.1328085660934448,285.0083312988281,284.95001220703125,302.04998779296875,292.2764892578125,298.6229553222656,297.2001647949219,285.00762939453125,1.0,0.6907879114151001,0.3507331311702728,0.3507331311702728,1.0,1.0,-3.618872404098511,0.9554778933525084,2.6633944511413574,-0.1053424850106239,0.9554771184921264,0.9554771184921264,0.0,229.6361694335937,205.0,60050.8671875,0.0,4123.2021484375,1.0,279.14190673828125,283.0206604003906,295.2442932128906,299.0337219238281,293.1499938964844,293.1499938964844,278.8500061035156,33238.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480711817741394,1.0,0.0,0.0,3.701246976852417,3.701271057128906,9.140910037785944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.3662109375,0.0,1569.985595703125,1895.4371337890625,0.0,3845.5693359375,0.9149797558784484,1.0,0.0,3.0,1.0,0.0
18199920,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.783910870552063,0.3860345184803009,0.3518332540988922,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9436010122299194,0.6718299984931946,0.6384744048118591,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.926981508731842,0.6417889595031738,0.4503499269485473,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8297701478004456,0.4602920114994049,0.440146803855896,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.677367091178894,0.2461462020874023,1.1328085660934448,285.0083312988281,284.95001220703125,302.04998779296875,292.2764892578125,298.6229553222656,297.2001647949219,285.00762939453125,1.0,0.6907879114151001,0.3507331311702728,0.3507331311702728,1.0,1.0,-3.618872404098511,0.9554778933525084,2.6633944511413574,-0.1053424850106239,0.9554771184921264,0.9554771184921264,0.0,229.6361694335937,205.0,60050.8671875,0.0,4123.2021484375,1.0,279.14190673828125,283.0206604003906,295.2442932128906,299.0337219238281,293.1499938964844,293.1499938964844,278.8500061035156,33238.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480711817741394,1.0,0.0,0.0,3.701246976852417,3.701271057128906,9.140910037785944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.3662109375,0.0,1569.985595703125,1895.4371337890625,0.0,3845.5693359375,0.9149797558784484,1.0,0.0,3.0,1.0,0.0
18199980,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7934713363647461,0.3854038715362549,0.3510798513889313,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9559413194656372,0.6704593300819397,0.637040913105011,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9411595463752748,0.6430744528770447,0.451129287481308,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.839364767074585,0.4602193534374237,0.4398437440395355,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6861331462860107,0.2461503595113754,1.131294846534729,284.9057006835937,284.95001220703125,302.04998779296875,292.3505249023437,298.6200256347656,297.19580078125,284.90655517578125,1.0,0.6844961047172546,0.3503173291683197,0.3503173291683197,1.0,1.0,-3.615004301071167,0.9529379606246948,2.6620662212371826,-0.1068310067057609,0.8666951656341553,0.8666951656341553,0.0,218.02362060546875,193.0,60915.21484375,0.0,4041.286865234375,1.0,278.8578491210937,282.892578125,295.36334228515625,299.27740478515625,293.1499938964844,293.1499938964844,279.1499938964844,38235.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543904662132264,1.0,0.0,0.0,3.607484579086304,3.607508659362793,8.683649639351643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.830078125,0.0,1502.9093017578125,1895.4371337890625,0.0,3902.427490234375,0.8976380228996277,1.0,0.0,3.0,1.0,0.0
18200040,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7934713363647461,0.3854038715362549,0.3510798513889313,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9559413194656372,0.6704593300819397,0.637040913105011,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9411595463752748,0.6430744528770447,0.451129287481308,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.839364767074585,0.4602193534374237,0.4398437440395355,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6861331462860107,0.2461503595113754,1.131294846534729,284.9057006835937,284.95001220703125,302.04998779296875,292.3505249023437,298.6200256347656,297.19580078125,284.90655517578125,1.0,0.6844961047172546,0.3503173291683197,0.3503173291683197,1.0,1.0,-3.615004301071167,0.9529379606246948,2.6620662212371826,-0.1068310067057609,0.8666951656341553,0.8666951656341553,0.0,218.02362060546875,193.0,60915.21484375,0.0,4041.286865234375,1.0,278.8578491210937,282.892578125,295.36334228515625,299.27740478515625,293.1499938964844,293.1499938964844,279.1499938964844,38235.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543904662132264,1.0,0.0,0.0,3.607484579086304,3.607508659362793,8.683649639351643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.830078125,0.0,1502.9093017578125,1895.4371337890625,0.0,3902.427490234375,0.8976380228996277,1.0,0.0,3.0,1.0,0.0
18200100,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.7986974716186523,0.3854985535144806,0.3507110476493835,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9623438119888306,0.6702154874801636,0.6363065242767334,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9486555457115172,0.6442337036132812,0.4515366852283478,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8446301817893982,0.4604793190956116,0.439663290977478,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.6908829212188721,0.2463027685880661,1.1303668022155762,285.01776123046875,284.95001220703125,302.04998779296875,292.3871459960937,298.62127685546875,297.1971435546875,285.0189208984375,1.0,0.6812759041786194,0.3501094281673431,0.3501094281673431,1.0,1.0,-3.612827301025391,0.9515982866287231,2.661228895187378,-0.1076832190155983,0.9458686709403992,0.9458686709403992,0.0,212.11216735839844,193.0,60163.03125,0.0,3999.125244140625,1.0,279.10076904296875,283.0259704589844,295.3472595214844,299.1105651855469,293.1499938964844,293.1499938964844,279.1499938964844,33969.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947554051876068,1.0,0.0,0.0,3.657402753829956,3.657426595687866,8.925629799705348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.1494140625,0.0,1526.1968994140625,1895.4371337890625,0.0,3840.900390625,0.90700763463974,1.0,0.0,3.0,1.0,0.0
18200160,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8049308061599731,0.3857345283031463,0.3506713509559631,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9695583581924438,0.6701482534408569,0.6359705924987793,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9570976495742798,0.6455344557762146,0.4522497355937958,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8508902192115784,0.4608835875988006,0.4397670030593872,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.6964821219444275,0.2465638816356659,1.130218505859375,285.0096740722656,284.95001220703125,302.04998779296875,292.4233703613281,298.6234741210937,297.20001220703125,285.00860595703125,1.0,0.6781848669052124,0.3499109745025635,0.3499109745025635,1.0,1.0,-3.6131765842437744,0.9510656595230104,2.6621108055114746,-0.1084295511245727,0.9622548222541808,0.9622548222541808,0.0,205.8207855224609,196.0,60360.41015625,0.0,3961.216796875,1.0,279.1430969238281,283.0169372558594,295.391357421875,299.202880859375,293.1499938964844,293.1499938964844,278.8500061035156,33203.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445204734802246,1.0,0.0,0.0,3.7256247997283936,3.725649118423462,9.261717082154064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.3388671875,0.0,1597.586181640625,1895.4371337890625,0.0,3813.466796875,0.9201868772506714,1.0,0.0,3.0,1.0,0.0
18200220,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.809308648109436,0.385084718465805,0.3501814305782318,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9744200706481934,0.6687325835227966,0.6347861289978027,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9636463522911072,0.6467384099960327,0.453193724155426,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8557121753692627,0.4607853293418884,0.4397276639938354,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7007890343666077,0.2465750277042389,1.13007915019989,284.90435791015625,284.95001220703125,302.04998779296875,292.49432373046875,298.62042236328125,297.1954345703125,284.90582275390625,1.0,0.6759930849075317,0.3495141267776489,0.3495141267776489,1.0,1.0,-3.612088441848755,0.9494486451148988,2.662639856338501,-0.1098474040627479,0.8719468116760254,0.8719468116760254,0.0,201.1295928955078,199.0,61271.546875,0.0,3929.457275390625,1.0,278.8574523925781,282.8861083984375,295.50860595703125,299.4473571777344,293.1499938964844,293.1499938964844,279.1499938964844,38255.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511282444000244,1.0,0.0,0.0,3.6331286430358887,3.633152723312378,8.807543849798094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.109375,0.0,1531.279052734375,1895.4371337890625,0.0,3873.12060546875,0.9033046960830688,1.0,0.0,3.0,1.0,0.0
18200280,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.809308648109436,0.385084718465805,0.3501814305782318,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9744200706481934,0.6687325835227966,0.6347861289978027,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9636463522911072,0.6467384099960327,0.453193724155426,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8557121753692627,0.4607853293418884,0.4397276639938354,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7007890343666077,0.2465750277042389,1.13007915019989,284.90435791015625,284.95001220703125,302.04998779296875,292.49432373046875,298.62042236328125,297.1954345703125,284.90582275390625,1.0,0.6759930849075317,0.3495141267776489,0.3495141267776489,1.0,1.0,-3.612088441848755,0.9494486451148988,2.662639856338501,-0.1098474040627479,0.8719468116760254,0.8719468116760254,0.0,201.1295928955078,199.0,61271.546875,0.0,3929.457275390625,1.0,278.8574523925781,282.8861083984375,295.50860595703125,299.4473571777344,293.1499938964844,293.1499938964844,279.1499938964844,38255.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511282444000244,1.0,0.0,0.0,3.6331286430358887,3.633152723312378,8.807543849798094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.109375,0.0,1531.279052734375,1895.4371337890625,0.0,3873.12060546875,0.9033046960830688,1.0,0.0,3.0,1.0,0.0
18200340,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8107385039329529,0.3853353857994079,0.3501147925853729,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9757636785507202,0.6683393120765686,0.6340686678886414,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9664289355278016,0.6490810513496399,0.4545499980449676,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8574521541595459,0.4613801836967468,0.4400171339511871,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.7023351192474365,0.2469386905431747,1.1308430433273315,285.01324462890625,284.95001220703125,302.04998779296875,292.5625915527344,298.623291015625,297.1988525390625,285.0125732421875,1.0,0.6756728887557983,0.3491172790527344,0.3491172790527344,1.0,1.0,-3.61403226852417,0.9487719535827636,2.6652603149414062,-0.1113580241799354,0.972072422504425,0.972072422504425,0.0,199.7516632080078,202.0,60751.25390625,0.0,3926.001953125,1.0,279.14227294921875,283.0146484375,295.53369140625,299.3714904785156,293.1499938964844,293.1499938964844,278.8500061035156,33222.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417417645454408,1.0,0.0,0.0,3.750605583190918,3.750630140304565,9.386336046190992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9260.6201171875,0.0,1626.65283203125,1895.4371337890625,0.0,3788.2705078125,0.9261049628257751,1.0,0.0,3.0,1.0,0.0
18200400,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8107385039329529,0.3853353857994079,0.3501147925853729,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9757636785507202,0.6683393120765686,0.6340686678886414,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9664289355278016,0.6490810513496399,0.4545499980449676,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8574521541595459,0.4613801836967468,0.4400171339511871,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.7023351192474365,0.2469386905431747,1.1308430433273315,285.01324462890625,284.95001220703125,302.04998779296875,292.5625915527344,298.623291015625,297.1988525390625,285.0125732421875,1.0,0.6756728887557983,0.3491172790527344,0.3491172790527344,1.0,1.0,-3.61403226852417,0.9487719535827636,2.6652603149414062,-0.1113580241799354,0.972072422504425,0.972072422504425,0.0,199.7516632080078,202.0,60751.25390625,0.0,3926.001953125,1.0,279.14227294921875,283.0146484375,295.53369140625,299.3714904785156,293.1499938964844,293.1499938964844,278.8500061035156,33222.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417417645454408,1.0,0.0,0.0,3.750605583190918,3.750630140304565,9.386336046190992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9260.6201171875,0.0,1626.65283203125,1895.4371337890625,0.0,3788.2705078125,0.9261049628257751,1.0,0.0,3.0,1.0,0.0
18200460,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8092357516288757,0.3845511376857757,0.3497326970100403,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9738677740097046,0.6667913198471069,0.6330019235610962,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9656668305397034,0.6500982642173767,0.4555464386940002,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8562347292900085,0.4611617624759674,0.4401057362556457,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7013267278671265,0.2468483746051788,1.1313872337341309,284.9032897949219,284.95001220703125,302.04998779296875,292.6274719238281,298.619384765625,297.1931457519531,284.9046325683594,1.0,0.6763147115707397,0.3486784696578979,0.3486784696578979,1.0,1.0,-3.6142592430114746,0.9474257230758668,2.6668334007263184,-0.1128474771976471,0.8794944286346436,0.8794944286346436,0.0,200.93251037597656,205.0,61704.2890625,0.0,3933.879638671875,1.0,278.8566589355469,282.8778381347656,295.6446228027344,299.6136169433594,293.1499938964844,293.1499938964844,279.1499938964844,38230.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488252997398376,1.0,0.0,0.0,3.665780782699585,3.665805339813232,8.96656899840309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.45703125,0.0,1567.5579833984375,1895.4371337890625,0.0,3852.373291015625,0.9104759693145752,1.0,0.0,3.0,1.0,0.0
18200520,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8092357516288757,0.3845511376857757,0.3497326970100403,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9738677740097046,0.6667913198471069,0.6330019235610962,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9656668305397034,0.6500982642173767,0.4555464386940002,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8562347292900085,0.4611617624759674,0.4401057362556457,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7013267278671265,0.2468483746051788,1.1313872337341309,284.9032897949219,284.95001220703125,302.04998779296875,292.6274719238281,298.619384765625,297.1931457519531,284.9046325683594,1.0,0.6763147115707397,0.3486784696578979,0.3486784696578979,1.0,1.0,-3.6142592430114746,0.9474257230758668,2.6668334007263184,-0.1128474771976471,0.8794944286346436,0.8794944286346436,0.0,200.93251037597656,205.0,61704.2890625,0.0,3933.879638671875,1.0,278.8566589355469,282.8778381347656,295.6446228027344,299.6136169433594,293.1499938964844,293.1499938964844,279.1499938964844,38230.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488252997398376,1.0,0.0,0.0,3.665780782699585,3.665805339813232,8.96656899840309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.45703125,0.0,1567.5579833984375,1895.4371337890625,0.0,3852.373291015625,0.9104759693145752,1.0,0.0,3.0,1.0,0.0
18200580,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8075556755065918,0.3846970200538635,0.3496677279472351,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.971642792224884,0.6662814021110535,0.6322776675224304,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.9646390676498412,0.6522840261459351,0.4568661153316498,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8547342419624329,0.4616512358188629,0.4404020309448242,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.7000169157981873,0.2471191883087158,1.1322596073150637,285.01446533203125,284.95001220703125,302.04998779296875,292.688232421875,298.62158203125,297.19561767578125,285.0137939453125,1.0,0.6774607300758362,0.3482396602630615,0.3482396602630615,1.0,1.0,-3.616291999816896,0.9466374516487122,2.669654607772827,-0.114490233361721,0.9812714457511902,0.9812714457511902,0.0,202.58091735839844,208.0,61148.5,0.0,3949.347900390625,1.0,279.1424865722656,283.009521484375,295.6615905761719,299.5284423828125,293.1499938964844,293.1499938964844,278.8500061035156,33277.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398715496063232,1.0,0.0,0.0,3.780359983444214,3.78038477897644,9.535854132991516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9344.12109375,0.0,1661.9970703125,1895.4371337890625,0.0,3771.27685546875,0.932845652103424,1.0,0.0,3.0,1.0,0.0
18200640,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8075556755065918,0.3846970200538635,0.3496677279472351,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.971642792224884,0.6662814021110535,0.6322776675224304,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.9646390676498412,0.6522840261459351,0.4568661153316498,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8547342419624329,0.4616512358188629,0.4404020309448242,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.7000169157981873,0.2471191883087158,1.1322596073150637,285.01446533203125,284.95001220703125,302.04998779296875,292.688232421875,298.62158203125,297.19561767578125,285.0137939453125,1.0,0.6774607300758362,0.3482396602630615,0.3482396602630615,1.0,1.0,-3.616291999816896,0.9466374516487122,2.669654607772827,-0.114490233361721,0.9812714457511902,0.9812714457511902,0.0,202.58091735839844,208.0,61148.5,0.0,3949.347900390625,1.0,279.1424865722656,283.009521484375,295.6615905761719,299.5284423828125,293.1499938964844,293.1499938964844,278.8500061035156,33277.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398715496063232,1.0,0.0,0.0,3.780359983444214,3.78038477897644,9.535854132991516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9344.12109375,0.0,1661.9970703125,1895.4371337890625,0.0,3771.27685546875,0.932845652103424,1.0,0.0,3.0,1.0,0.0
18200700,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8064552545547485,0.3843552470207214,0.3496562242507934,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.970227062702179,0.6655725836753845,0.6319572925567627,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9637942910194396,0.6528213024139404,0.4575200378894806,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8537432551383972,0.4615890681743622,0.440597802400589,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.6991714835166931,0.2471025884151458,1.1329412460327148,284.8856506347656,284.95001220703125,302.04998779296875,292.7168273925781,298.6200256347656,297.19342041015625,284.8831787109375,1.0,0.6782051920890808,0.3480202555656433,0.3480202555656433,1.0,1.0,-3.617741346359253,0.9463708400726318,2.671370506286621,-0.1151977777481079,0.8956992030143738,0.8956992030143738,0.0,203.69708251953125,208.0,62232.97265625,0.0,3960.003662109375,1.0,278.8946228027344,282.8524169921875,295.7444152832031,299.7852783203125,293.1499938964844,293.1499938964844,278.8500061035156,36759.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945548176765442,1.0,0.0,0.0,3.765095472335816,3.7651207447052,9.459001262257516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.2734375,0.0,1670.8883056640625,1895.4371337890625,0.0,3822.769287109375,0.9297995567321776,1.0,0.0,3.0,1.0,0.0
18200760,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8043910264968872,0.3838242292404175,0.3492700159549713,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9678019881248474,0.664627730846405,0.6311804056167603,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9618861675262452,0.6531401872634888,0.4578056931495666,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8518903255462646,0.4613380134105682,0.4404678642749786,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.6975435018539429,0.246952474117279,1.132757306098938,284.9006042480469,284.95001220703125,302.04998779296875,292.744140625,298.61724853515625,297.1893310546875,284.90216064453125,1.0,0.678834855556488,0.3478022515773773,0.3478022515773773,1.0,1.0,-3.616312026977539,0.9452255964279176,2.671086311340332,-0.1159746646881103,0.885615885257721,0.885615885257721,0.0,205.34898376464844,211.0,62099.7265625,0.0,3966.4990234375,1.0,278.8564758300781,282.8691101074219,295.7630615234375,299.7614440917969,293.1499938964844,293.1499938964844,279.1499938964844,38264.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472572803497314,1.0,0.0,0.0,3.696855068206787,3.6968798637390137,9.119228820964054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.474609375,0.0,1603.0867919921875,1895.4371337890625,0.0,3838.22021484375,0.9174445271492004,1.0,0.0,3.0,1.0,0.0
18200820,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8018447160720825,0.3839057385921478,0.349168062210083,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9644985198974608,0.664031445980072,0.6303975582122803,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9597976207733154,0.6551952958106995,0.4590482115745544,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8495836853981018,0.4617524743080139,0.4407176971435547,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.6954857110977173,0.2471671849489212,1.1335018873214722,285.0146484375,284.95001220703125,302.04998779296875,292.7945251464844,298.6191101074219,297.1913452148437,285.0139465332031,1.0,0.6803228259086609,0.3473663032054901,0.3473663032054901,1.0,1.0,-3.617927312850952,0.944315493106842,2.673611879348755,-0.1176098734140396,0.9886882305145264,0.9886882305145264,0.0,207.8312225341797,214.0,61492.1328125,0.0,3986.059814453125,1.0,279.1426696777344,283.0043334960937,295.76971435546875,299.6630249023437,293.1499938964844,293.1499938964844,278.8500061035156,33381.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93867427110672,1.0,0.0,0.0,3.806903839111328,3.806928873062134,9.670236522651976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9416.2548828125,0.0,1694.4010009765625,1895.4371337890625,0.0,3760.38330078125,0.9389021992683412,1.0,0.0,3.0,1.0,0.0
18200880,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8018447160720825,0.3839057385921478,0.349168062210083,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9644985198974608,0.664031445980072,0.6303975582122803,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9597976207733154,0.6551952958106995,0.4590482115745544,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8495836853981018,0.4617524743080139,0.4407176971435547,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.6954857110977173,0.2471671849489212,1.1335018873214722,285.0146484375,284.95001220703125,302.04998779296875,292.7945251464844,298.6191101074219,297.1913452148437,285.0139465332031,1.0,0.6803228259086609,0.3473663032054901,0.3473663032054901,1.0,1.0,-3.617927312850952,0.944315493106842,2.673611879348755,-0.1176098734140396,0.9886882305145264,0.9886882305145264,0.0,207.8312225341797,214.0,61492.1328125,0.0,3986.059814453125,1.0,279.1426696777344,283.0043334960937,295.76971435546875,299.6630249023437,293.1499938964844,293.1499938964844,278.8500061035156,33381.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93867427110672,1.0,0.0,0.0,3.806903839111328,3.806928873062134,9.670236522651976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9416.2548828125,0.0,1694.4010009765625,1895.4371337890625,0.0,3760.38330078125,0.9389021992683412,1.0,0.0,3.0,1.0,0.0
18200940,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7983197569847107,0.3829723298549652,0.3487356305122375,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9600486755371094,0.662295401096344,0.629243791103363,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9565030932426452,0.6559099555015564,0.4599084854125976,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8464379906654358,0.4613671898841858,0.4407360255718231,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.6926994919776917,0.2469550818204879,1.133878469467163,284.8980712890625,284.95001220703125,302.04998779296875,292.838623046875,298.6146240234375,297.1849060058594,284.8995056152344,1.0,0.6818442940711975,0.3469303250312805,0.3469303250312805,1.0,1.0,-3.617539882659912,0.9427818655967712,2.674757957458496,-0.1190825775265693,0.8903528451919556,0.8903528451919556,0.0,211.02769470214844,217.0,62429.0390625,0.0,4004.802490234375,1.0,278.8562316894531,282.8612976074219,295.85894775390625,299.8827819824219,293.1499938964844,293.1499938964844,279.1499938964844,38301.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463536739349364,1.0,0.0,0.0,3.723564863204956,3.7235898971557617,9.251477877114668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.78125,0.0,1634.1309814453125,1895.4371337890625,0.0,3830.0546875,0.9233527183532716,1.0,0.0,3.0,1.0,0.0
18201000,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7983197569847107,0.3829723298549652,0.3487356305122375,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9600486755371094,0.662295401096344,0.629243791103363,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9565030932426452,0.6559099555015564,0.4599084854125976,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8464379906654358,0.4613671898841858,0.4407360255718231,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.6926994919776917,0.2469550818204879,1.133878469467163,284.8980712890625,284.95001220703125,302.04998779296875,292.838623046875,298.6146240234375,297.1849060058594,284.8995056152344,1.0,0.6818442940711975,0.3469303250312805,0.3469303250312805,1.0,1.0,-3.617539882659912,0.9427818655967712,2.674757957458496,-0.1190825775265693,0.8903528451919556,0.8903528451919556,0.0,211.02769470214844,217.0,62429.0390625,0.0,4004.802490234375,1.0,278.8562316894531,282.8612976074219,295.85894775390625,299.8827819824219,293.1499938964844,293.1499938964844,279.1499938964844,38301.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463536739349364,1.0,0.0,0.0,3.723564863204956,3.7235898971557617,9.251477877114668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.78125,0.0,1634.1309814453125,1895.4371337890625,0.0,3830.0546875,0.9233527183532716,1.0,0.0,3.0,1.0,0.0
18201060,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.7956313490867615,0.3830086290836334,0.3485961854457855,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9564063549041748,0.661630392074585,0.6283999681472778,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.954135239124298,0.6578477621078491,0.4610698819160461,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8440199494361877,0.4617225527763366,0.4409343004226684,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.6905108690261841,0.2471368908882141,1.1344984769821167,285.0143127441406,284.95001220703125,302.04998779296875,292.875732421875,298.6163330078125,297.186767578125,285.0136108398437,1.0,0.683375895023346,0.3465381562709808,0.3465381562709808,1.0,1.0,-3.618727445602417,0.94187593460083,2.676851511001587,-0.1205735653638839,0.994113028049469,0.994113028049469,0.0,213.7273712158203,220.0,61759.8203125,0.0,4024.611083984375,1.0,279.1428527832031,282.9999084472656,295.8528137207031,299.7682800292969,293.1499938964844,293.1499938964844,278.8500061035156,33492.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381536245346068,1.0,0.0,0.0,3.8279988765716553,3.82802414894104,9.777703553481842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9472.5361328125,0.0,1720.690673828125,1895.4371337890625,0.0,3755.642822265625,0.9437320828437804,1.0,0.0,3.0,1.0,0.0
18201120,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.7956313490867615,0.3830086290836334,0.3485961854457855,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9564063549041748,0.661630392074585,0.6283999681472778,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.954135239124298,0.6578477621078491,0.4610698819160461,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8440199494361877,0.4617225527763366,0.4409343004226684,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.6905108690261841,0.2471368908882141,1.1344984769821167,285.0143127441406,284.95001220703125,302.04998779296875,292.875732421875,298.6163330078125,297.186767578125,285.0136108398437,1.0,0.683375895023346,0.3465381562709808,0.3465381562709808,1.0,1.0,-3.618727445602417,0.94187593460083,2.676851511001587,-0.1205735653638839,0.994113028049469,0.994113028049469,0.0,213.7273712158203,220.0,61759.8203125,0.0,4024.611083984375,1.0,279.1428527832031,282.9999084472656,295.8528137207031,299.7682800292969,293.1499938964844,293.1499938964844,278.8500061035156,33492.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381536245346068,1.0,0.0,0.0,3.8279988765716553,3.82802414894104,9.777703553481842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9472.5361328125,0.0,1720.690673828125,1895.4371337890625,0.0,3755.642822265625,0.9437320828437804,1.0,0.0,3.0,1.0,0.0
18201180,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7921182513237,0.382028192281723,0.3481301665306091,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9517612457275392,0.6598259806632996,0.6271905899047852,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9507123827934264,0.658430814743042,0.4618490934371948,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8409191966056824,0.4612762629985809,0.4409035444259643,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.6877328157424927,0.2468958497047424,1.1347731351852417,284.895751953125,284.95001220703125,302.04998779296875,292.9051513671875,298.61181640625,297.1802978515625,284.8971862792969,1.0,0.6848934292793274,0.3461459577083587,0.3461459577083587,1.0,1.0,-3.617954015731812,0.9403650164604188,2.677588939666748,-0.121888443827629,0.8935258984565735,0.8935258984565735,0.0,217.0312347412109,223.0,62666.375,0.0,4043.00439453125,1.0,278.8560791015625,282.8553771972656,295.92724609375,299.971435546875,293.1499938964844,293.1499938964844,279.1499938964844,38377.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461721777915956,1.0,0.0,0.0,3.743029832839966,3.7430553436279297,9.348455591862148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.939453125,0.0,1657.3931884765625,1895.4371337890625,0.0,3828.413330078125,0.9277334809303284,1.0,0.0,3.0,1.0,0.0
18201240,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7921182513237,0.382028192281723,0.3481301665306091,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9517612457275392,0.6598259806632996,0.6271905899047852,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9507123827934264,0.658430814743042,0.4618490934371948,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8409191966056824,0.4612762629985809,0.4409035444259643,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.6877328157424927,0.2468958497047424,1.1347731351852417,284.895751953125,284.95001220703125,302.04998779296875,292.9051513671875,298.61181640625,297.1802978515625,284.8971862792969,1.0,0.6848934292793274,0.3461459577083587,0.3461459577083587,1.0,1.0,-3.617954015731812,0.9403650164604188,2.677588939666748,-0.121888443827629,0.8935258984565735,0.8935258984565735,0.0,217.0312347412109,223.0,62666.375,0.0,4043.00439453125,1.0,278.8560791015625,282.8553771972656,295.92724609375,299.971435546875,293.1499938964844,293.1499938964844,279.1499938964844,38377.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461721777915956,1.0,0.0,0.0,3.743029832839966,3.7430553436279297,9.348455591862148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.939453125,0.0,1657.3931884765625,1895.4371337890625,0.0,3828.413330078125,0.9277334809303284,1.0,0.0,3.0,1.0,0.0
18201300,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.7903831601142883,0.3819353282451629,0.3478558361530304,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.9494282007217408,0.6593520045280457,0.6265161633491516,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.949021816253662,0.6592425107955933,0.4622074365615845,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8393843173980713,0.4613382816314697,0.4408170580863952,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.6863253116607666,0.2469121068716049,1.134605884552002,285.0175476074219,284.95001220703125,302.04998779296875,292.916748046875,298.61199951171875,297.18023681640625,285.0195617675781,1.0,0.6855695843696594,0.3459498882293701,0.3459498882293701,1.0,1.0,-3.616930961608887,0.93941992521286,2.677511215209961,-0.1226627975702285,0.9773640036582948,0.9773640036582948,0.0,218.6290435791016,223.0,61790.7421875,0.0,4050.20947265625,1.0,279.10418701171875,283.0011901855469,295.8866882324219,299.771728515625,293.1499938964844,293.1499938964844,279.1499938964844,34393.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940335750579834,1.0,0.0,0.0,3.782581806182861,3.782606840133667,9.547065928927625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.2138671875,0.0,1673.282470703125,1895.4371337890625,0.0,3775.4970703125,0.9354178309440612,1.0,0.0,3.0,1.0,0.0
18201360,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.789445698261261,0.3820219039916992,0.3479454815387726,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9479873776435852,0.6590960025787354,0.626278281211853,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.948255181312561,0.6602498888969421,0.4629186987876892,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.838539183139801,0.461574524641037,0.4410431683063507,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.6855610013008118,0.247053176164627,1.1352750062942505,285.0135498046875,284.95001220703125,302.04998779296875,292.9261779785156,298.6134033203125,297.1820678710937,285.0125427246094,1.0,0.6863918304443359,0.3457618057727813,0.3457618057727813,1.0,1.0,-3.6186814308166495,0.9393450617790222,2.6793363094329834,-0.1233367547392845,0.9973493814468384,0.9973493814468384,0.0,219.795150756836,226.0,61935.3046875,0.0,4062.016845703125,1.0,279.1439208984375,282.99627685546875,295.9046325683594,299.8372497558594,293.1499938964844,293.1499938964844,278.8500061035156,33552.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383785128593444,1.0,0.0,0.0,3.844061851501465,3.8440873622894287,9.859934380074264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9511.97265625,0.0,1740.6922607421875,1895.4371337890625,0.0,3757.6904296875,0.947180986404419,1.0,0.0,3.0,1.0,0.0
18201420,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7860355973243713,0.3809990584850311,0.3474471867084503,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.943298041820526,0.6572350263595581,0.6250176429748535,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.94482421875,0.6607036590576172,0.4636164605617523,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8355550169944763,0.4610700011253357,0.4409627020359039,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.6828731894493103,0.2467894554138183,1.1354613304138184,284.8934020996094,284.95001220703125,302.04998779296875,292.9380187988281,298.6084899902344,297.1751403808594,284.8948974609375,1.0,0.6878675222396851,0.3453856110572815,0.3453856110572815,1.0,1.0,-3.617543458938599,0.9377735257148744,2.679769992828369,-0.1245751604437828,0.8945576548576355,0.8945576548576355,0.0,223.11965942382807,229.0,62798.48828125,0.0,4079.570068359375,1.0,278.85662841796875,282.851318359375,295.9617614746094,300.0204467773437,293.1499938964844,293.1499938964844,279.1499938964844,38414.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946816861629486,1.0,0.0,0.0,3.755019903182984,3.7550454139709473,9.408443588654336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.9599609375,0.0,1671.7659912109375,1895.4371337890625,0.0,3834.2412109375,0.9304782152175904,1.0,0.0,3.0,1.0,0.0
18201480,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7860355973243713,0.3809990584850311,0.3474471867084503,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.943298041820526,0.6572350263595581,0.6250176429748535,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.94482421875,0.6607036590576172,0.4636164605617523,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8355550169944763,0.4610700011253357,0.4409627020359039,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.6828731894493103,0.2467894554138183,1.1354613304138184,284.8934020996094,284.95001220703125,302.04998779296875,292.9380187988281,298.6084899902344,297.1751403808594,284.8948974609375,1.0,0.6878675222396851,0.3453856110572815,0.3453856110572815,1.0,1.0,-3.617543458938599,0.9377735257148744,2.679769992828369,-0.1245751604437828,0.8945576548576355,0.8945576548576355,0.0,223.11965942382807,229.0,62798.48828125,0.0,4079.570068359375,1.0,278.85662841796875,282.851318359375,295.9617614746094,300.0204467773437,293.1499938964844,293.1499938964844,279.1499938964844,38414.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946816861629486,1.0,0.0,0.0,3.755019903182984,3.7550454139709473,9.408443588654336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.9599609375,0.0,1671.7659912109375,1895.4371337890625,0.0,3834.2412109375,0.9304782152175904,1.0,0.0,3.0,1.0,0.0
18201540,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7834523916244507,0.3809516131877899,0.3472309410572052,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9395249485969543,0.656451940536499,0.6240653991699219,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.942374050617218,0.6624017953872681,0.4646057784557342,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8332662582397461,0.461312472820282,0.4410540163516998,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6807820200920105,0.2469275146722793,1.1358857154846191,285.0115051269531,284.95001220703125,302.04998779296875,292.9400329589844,298.61016845703125,297.1771240234375,285.010498046875,1.0,0.689319908618927,0.345009446144104,0.345009446144104,1.0,1.0,-3.6179373264312735,0.9366772174835204,2.681260108947754,-0.1259666234254837,0.9974381327629088,0.9974381327629088,0.0,225.8878326416016,232.0,62005.98046875,0.0,4097.73486328125,1.0,279.1439208984375,282.99334716796875,295.9213256835937,299.86474609375,293.1499938964844,293.1499938964844,278.8500061035156,33673.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395881295204164,1.0,0.0,0.0,3.851300001144409,3.851325511932373,9.897099744193838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9525.607421875,0.0,1750.5009765625,1895.4371337890625,0.0,3768.698974609375,0.9488685727119446,1.0,0.0,3.0,1.0,0.0
