time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18201600,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7834523916244507,0.3809516131877899,0.3472309410572052,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9395249485969543,0.656451940536499,0.6240653991699219,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.942374050617218,0.6624017953872681,0.4646057784557342,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8332662582397461,0.461312472820282,0.4410540163516998,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6807820200920105,0.2469275146722793,1.1358857154846191,285.0115051269531,284.95001220703125,302.04998779296875,292.9400329589844,298.61016845703125,297.1771240234375,285.010498046875,1.0,0.689319908618927,0.345009446144104,0.345009446144104,1.0,1.0,-3.6179373264312735,0.9366772174835204,2.681260108947754,-0.1259666234254837,0.9974381327629088,0.9974381327629088,0.0,225.8878326416016,232.0,62005.98046875,0.0,4097.73486328125,1.0,279.1439208984375,282.99334716796875,295.9213256835937,299.86474609375,293.1499938964844,293.1499938964844,278.8500061035156,33673.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395881295204164,1.0,0.0,0.0,3.851300001144409,3.851325511932373,9.897099744193838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9525.607421875,0.0,1750.5009765625,1895.4371337890625,0.0,3768.698974609375,0.9488685727119446,1.0,0.0,3.0,1.0,0.0
18201660,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7801536917686462,0.3798855543136596,0.3466963768005371,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9348592758178712,0.6545354723930359,0.6227526068687439,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9389607310295104,0.6627228856086731,0.4652163982391357,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8303878307342529,0.4607486426830292,0.4409204423427582,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.6781942248344421,0.2466435432434082,1.135989546775818,284.8919982910156,284.95001220703125,302.04998779296875,292.9349975585937,298.60504150390625,297.16998291015625,284.8935546875,1.0,0.6907463073730469,0.34463632106781,0.34463632106781,1.0,1.0,-3.616425275802612,0.9350000619888306,2.681425333023072,-0.1271641552448272,0.8936780691146851,0.8936780691146851,0.0,229.21875,235.0,62806.73046875,0.0,4114.32470703125,1.0,278.8561706542969,282.84991455078125,295.9600830078125,300.0246887207031,293.1499938964844,293.1499938964844,279.1499938964844,38597.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482818841934204,1.0,0.0,0.0,3.7562859058380127,3.756311416625977,9.414789019501768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.3701171875,0.0,1674.66455078125,1895.4371337890625,0.0,3847.470947265625,0.9308773875236512,1.0,0.0,3.0,1.0,0.0
18201720,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7801536917686462,0.3798855543136596,0.3466963768005371,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9348592758178712,0.6545354723930359,0.6227526068687439,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9389607310295104,0.6627228856086731,0.4652163982391357,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8303878307342529,0.4607486426830292,0.4409204423427582,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.6781942248344421,0.2466435432434082,1.135989546775818,284.8919982910156,284.95001220703125,302.04998779296875,292.9349975585937,298.60504150390625,297.16998291015625,284.8935546875,1.0,0.6907463073730469,0.34463632106781,0.34463632106781,1.0,1.0,-3.616425275802612,0.9350000619888306,2.681425333023072,-0.1271641552448272,0.8936780691146851,0.8936780691146851,0.0,229.21875,235.0,62806.73046875,0.0,4114.32470703125,1.0,278.8561706542969,282.84991455078125,295.9600830078125,300.0246887207031,293.1499938964844,293.1499938964844,279.1499938964844,38597.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482818841934204,1.0,0.0,0.0,3.7562859058380127,3.756311416625977,9.414789019501768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.3701171875,0.0,1674.66455078125,1895.4371337890625,0.0,3847.470947265625,0.9308773875236512,1.0,0.0,3.0,1.0,0.0
18201780,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.7776551842689514,0.379800945520401,0.3464439213275909,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9311278462409972,0.6537026762962341,0.6217517852783203,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9365233182907104,0.664303719997406,0.4661194086074829,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.828170657157898,0.4609379172325134,0.4409592449665069,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.6761813759803772,0.246765598654747,1.1363354921340942,285.0098876953125,284.95001220703125,302.04998779296875,292.9263916015625,298.60662841796875,297.17193603515625,285.0088806152344,1.0,0.6921490430831909,0.3442631959915161,0.3442631959915161,1.0,1.0,-3.616456031799317,0.933801293373108,2.682654619216919,-0.1285193562507629,0.9954043030738832,0.9954043030738832,0.0,231.9886169433593,238.0,61980.46875,0.0,4131.53759765625,1.0,279.1438903808594,282.99237060546875,295.906982421875,299.8519592285156,293.1499938964844,293.1499938964844,278.8500061035156,33748.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940887987613678,1.0,0.0,0.0,3.85064959526062,3.850675344467163,9.8937584880332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9518.7421875,0.0,1750.2984619140625,1895.4371337890625,0.0,3780.51611328125,0.9487674236297609,1.0,0.0,3.0,1.0,0.0
18201840,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.7776551842689514,0.379800945520401,0.3464439213275909,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9311278462409972,0.6537026762962341,0.6217517852783203,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9365233182907104,0.664303719997406,0.4661194086074829,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.828170657157898,0.4609379172325134,0.4409592449665069,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.6761813759803772,0.246765598654747,1.1363354921340942,285.0098876953125,284.95001220703125,302.04998779296875,292.9263916015625,298.60662841796875,297.17193603515625,285.0088806152344,1.0,0.6921490430831909,0.3442631959915161,0.3442631959915161,1.0,1.0,-3.616456031799317,0.933801293373108,2.682654619216919,-0.1285193562507629,0.9954043030738832,0.9954043030738832,0.0,231.9886169433593,238.0,61980.46875,0.0,4131.53759765625,1.0,279.1438903808594,282.99237060546875,295.906982421875,299.8519592285156,293.1499938964844,293.1499938964844,278.8500061035156,33748.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940887987613678,1.0,0.0,0.0,3.85064959526062,3.850675344467163,9.8937584880332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9518.7421875,0.0,1750.2984619140625,1895.4371337890625,0.0,3780.51611328125,0.9487674236297609,1.0,0.0,3.0,1.0,0.0
18201900,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7764421701431274,0.3793533444404602,0.3463581800460815,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.9292939901351928,0.652841329574585,0.6213071942329407,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9353123307228088,0.6645293235778809,0.4665851891040802,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8270999789237976,0.460730493068695,0.4410397708415985,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.6752410531044006,0.2466851025819778,1.1368051767349243,284.8780822753906,284.95001220703125,302.04998779296875,292.9208374023437,298.6048278808594,297.1695556640625,284.8753662109375,1.0,0.6929202079772949,0.3440766632556915,0.3440766632556915,1.0,1.0,-3.6170475482940674,0.9333720803260804,2.683675527572632,-0.1290713101625442,0.9058389663696288,0.9058389663696288,0.0,233.4217071533203,238.0,63010.58203125,0.0,4141.953125,1.0,278.893310546875,282.83465576171875,295.9546203613281,300.068359375,293.1499938964844,293.1499938964844,278.8500061035156,37113.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471458196640016,1.0,0.0,0.0,3.827963352203369,3.827989339828491,9.777522791409865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.0634765625,0.0,1749.0560302734375,1895.4371337890625,0.0,3837.21337890625,0.9441978931427002,1.0,0.0,3.0,1.0,0.0
18201960,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7744855880737305,0.3787040412425995,0.3458815515041351,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9265709519386292,0.65174400806427,0.6203985810279846,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9331669807434082,0.6645063161849976,0.4666506350040436,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8253911137580872,0.4603250324726105,0.4407793283462524,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.673707127571106,0.246468648314476,1.136379599571228,284.8916931152344,284.95001220703125,302.04998779296875,292.9145202636719,298.6016540527344,297.16510009765625,284.8932800292969,1.0,0.6935290098190308,0.3439054787158966,0.3439054787158966,1.0,1.0,-3.6146392822265625,0.9320777654647828,2.6825613975524902,-0.1296424269676208,0.891862690448761,0.891862690448761,0.0,235.3114318847656,241.0,62753.09765625,0.0,4147.24853515625,1.0,278.8559265136719,282.85162353515625,295.9389953613281,300.001708984375,293.1499938964844,293.1499938964844,279.1499938964844,38720.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493877291679382,1.0,0.0,0.0,3.7513954639434814,3.751420974731445,9.390290074406948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8567.369140625,0.0,1669.8477783203125,1895.4371337890625,0.0,3857.44482421875,0.9299092292785645,1.0,0.0,3.0,1.0,0.0
18202020,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.772077202796936,0.3785843253135681,0.3455984592437744,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.9229405522346495,0.6508631110191345,0.6193540096282959,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9307608008384703,0.6659700274467468,0.4674710929393768,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8232327103614807,0.460464209318161,0.4407716691493988,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.671777606010437,0.2465779781341552,1.136670470237732,285.0087585449219,284.95001220703125,302.04998779296875,292.899658203125,298.6031799316406,297.1669921875,285.0077514648437,1.0,0.6948875784873962,0.3435631096363067,0.3435631096363067,1.0,1.0,-3.614358901977539,0.9308832287788392,2.6834754943847656,-0.1308730989694595,0.9926199316978456,0.9926199316978456,0.0,238.07989501953125,244.0,61903.9921875,0.0,4163.61865234375,1.0,279.14385986328125,282.9927062988281,295.8801574707031,299.82183837890625,293.1499938964844,293.1499938964844,278.8500061035156,33781.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419721364974976,1.0,0.0,0.0,3.8455114364624015,3.845536947250366,9.867371772998013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9501.93359375,0.0,1744.2708740234375,1895.4371337890625,0.0,3790.36181640625,0.9476240873336792,1.0,0.0,3.0,1.0,0.0
18202080,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.772077202796936,0.3785843253135681,0.3455984592437744,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.9229405522346495,0.6508631110191345,0.6193540096282959,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9307608008384703,0.6659700274467468,0.4674710929393768,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8232327103614807,0.460464209318161,0.4407716691493988,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.671777606010437,0.2465779781341552,1.136670470237732,285.0087585449219,284.95001220703125,302.04998779296875,292.899658203125,298.6031799316406,297.1669921875,285.0077514648437,1.0,0.6948875784873962,0.3435631096363067,0.3435631096363067,1.0,1.0,-3.614358901977539,0.9308832287788392,2.6834754943847656,-0.1308730989694595,0.9926199316978456,0.9926199316978456,0.0,238.07989501953125,244.0,61903.9921875,0.0,4163.61865234375,1.0,279.14385986328125,282.9927062988281,295.8801574707031,299.82183837890625,293.1499938964844,293.1499938964844,278.8500061035156,33781.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419721364974976,1.0,0.0,0.0,3.8455114364624015,3.845536947250366,9.867371772998013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9501.93359375,0.0,1744.2708740234375,1895.4371337890625,0.0,3790.36181640625,0.9476240873336792,1.0,0.0,3.0,1.0,0.0
18202140,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.7700610756874084,0.3777817189693451,0.3452875912189483,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.9199828505516052,0.6494306325912476,0.6184803247451782,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.9286240339279176,0.6660527586936951,0.4679226279258728,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8214384317398071,0.4600120782852173,0.440715491771698,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.6702197194099426,0.2463793307542801,1.136961817741394,284.87744140625,284.95001220703125,302.04998779296875,292.8870849609375,298.59979248046875,297.1624755859375,284.8795166015625,1.0,0.6959197521209717,0.3433132171630859,0.3433132171630859,1.0,1.0,-3.6137712001800537,0.9298874139785768,2.6838839054107666,-0.1316021382808685,0.8916710019111633,0.8916710019111633,0.0,240.375,244.0,62755.9921875,0.0,4176.2216796875,1.0,278.86767578125,282.8384094238281,295.9211730957031,300.00360107421875,293.1499938964844,293.1499938964844,278.8500061035156,38732.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498646855354308,1.0,0.0,0.0,3.7749738693237305,3.7749996185302734,9.508700600235898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.3193359375,0.0,1697.8480224609375,1895.4371337890625,0.0,3861.742919921875,0.9344289898872375,1.0,0.0,3.0,1.0,0.0
18202200,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7690250277519226,0.377458781003952,0.3450057804584503,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.918550431728363,0.6488656401634216,0.617958128452301,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9274667501449584,0.6660559773445129,0.4679194390773773,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8205186724662781,0.4598046839237213,0.4405441582202911,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6694066524505615,0.246269553899765,1.1366547346115112,284.892333984375,284.95001220703125,302.04998779296875,292.882080078125,298.598388671875,297.1604919433594,284.893798828125,1.0,0.6962231993675232,0.3432207107543945,0.3432207107543945,1.0,1.0,-3.612225294113159,0.9291165471076964,2.6831088066101074,-0.1319213658571243,0.8899480700492859,0.8899480700492859,0.0,241.4004669189453,247.0,62643.1875,0.0,4178.44775390625,1.0,278.8562316894531,282.8533935546875,295.9064025878906,299.96356201171875,293.1499938964844,293.1499938964844,279.1499938964844,38719.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950466513633728,1.0,0.0,0.0,3.743595123291016,3.7436203956604,9.351279004476964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.8798828125,0.0,1660.679443359375,1895.4371337890625,0.0,3867.16357421875,0.9282429218292236,1.0,0.0,3.0,1.0,0.0
18202260,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.766708254814148,0.3773025572299957,0.3446959257125854,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9150851964950562,0.6479364633560181,0.6168757081031799,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9251084327697754,0.6673993468284607,0.468660295009613,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.818401038646698,0.4598934948444366,0.4404939711093902,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.6675605177879333,0.2463660985231399,1.1369010210037231,285.007568359375,284.95001220703125,302.04998779296875,292.86199951171875,298.5998229980469,297.1623229980469,285.00653076171875,1.0,0.6975411176681519,0.3429214358329773,0.3429214358329773,1.0,1.0,-3.6116669178009033,0.9279725551605223,2.683694362640381,-0.1329955607652664,0.9891375303268432,0.9891375303268432,0.0,244.1659698486328,250.0,61788.03515625,0.0,4194.0458984375,1.0,279.1438293457031,282.9935913085937,295.8427734375,299.7783508300781,293.1499938964844,293.1499938964844,278.8500061035156,33796.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431250095367432,1.0,0.0,0.0,3.83740234375,3.837427854537964,9.825801043916726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9477.3330078125,0.0,1734.4925537109375,1895.4371337890625,0.0,3800.821044921875,0.9457957744598388,1.0,0.0,3.0,1.0,0.0
18202320,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.766708254814148,0.3773025572299957,0.3446959257125854,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9150851964950562,0.6479364633560181,0.6168757081031799,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9251084327697754,0.6673993468284607,0.468660295009613,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.818401038646698,0.4598934948444366,0.4404939711093902,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.6675605177879333,0.2463660985231399,1.1369010210037231,285.007568359375,284.95001220703125,302.04998779296875,292.86199951171875,298.5998229980469,297.1623229980469,285.00653076171875,1.0,0.6975411176681519,0.3429214358329773,0.3429214358329773,1.0,1.0,-3.6116669178009033,0.9279725551605223,2.683694362640381,-0.1329955607652664,0.9891375303268432,0.9891375303268432,0.0,244.1659698486328,250.0,61788.03515625,0.0,4194.0458984375,1.0,279.1438293457031,282.9935913085937,295.8427734375,299.7783508300781,293.1499938964844,293.1499938964844,278.8500061035156,33796.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431250095367432,1.0,0.0,0.0,3.83740234375,3.837427854537964,9.825801043916726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9477.3330078125,0.0,1734.4925537109375,1895.4371337890625,0.0,3800.821044921875,0.9457957744598388,1.0,0.0,3.0,1.0,0.0
18202380,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7637671828269958,0.3761457800865173,0.3440731167793274,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9109367728233336,0.6458987593650818,0.61543869972229,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9218919277191162,0.6673647165298462,0.4690256416797638,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8157217502593994,0.4591858386993408,0.4402196705341339,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.6652866005897522,0.2460449337959289,1.1368261575698853,284.8920593261719,284.95001220703125,302.04998779296875,292.8397827148437,298.5952453613281,297.1561279296875,284.8935241699219,1.0,0.6988343596458435,0.34262216091156,0.34262216091156,1.0,1.0,-3.609220743179321,0.9262514114379884,2.682969331741333,-0.1338887214660644,0.8866533041000366,0.8866533041000366,0.0,247.48660278320312,253.0,62498.1328125,0.0,4208.0107421875,1.0,278.85614013671875,282.8555908203125,295.8643798828125,299.91357421875,293.1499938964844,293.1499938964844,279.1499938964844,38820.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516770839691162,1.0,0.0,0.0,3.732665538787842,3.7326908111572266,9.296756502408244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.810546875,0.0,1648.678466796875,1895.4371337890625,0.0,3878.05810546875,0.925749897956848,1.0,0.0,3.0,1.0,0.0
18202440,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7637671828269958,0.3761457800865173,0.3440731167793274,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9109367728233336,0.6458987593650818,0.61543869972229,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9218919277191162,0.6673647165298462,0.4690256416797638,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8157217502593994,0.4591858386993408,0.4402196705341339,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.6652866005897522,0.2460449337959289,1.1368261575698853,284.8920593261719,284.95001220703125,302.04998779296875,292.8397827148437,298.5952453613281,297.1561279296875,284.8935241699219,1.0,0.6988343596458435,0.34262216091156,0.34262216091156,1.0,1.0,-3.609220743179321,0.9262514114379884,2.682969331741333,-0.1338887214660644,0.8866533041000366,0.8866533041000366,0.0,247.48660278320312,253.0,62498.1328125,0.0,4208.0107421875,1.0,278.85614013671875,282.8555908203125,295.8643798828125,299.91357421875,293.1499938964844,293.1499938964844,279.1499938964844,38820.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516770839691162,1.0,0.0,0.0,3.732665538787842,3.7326908111572266,9.296756502408244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.810546875,0.0,1648.678466796875,1895.4371337890625,0.0,3878.05810546875,0.925749897956848,1.0,0.0,3.0,1.0,0.0
18202500,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7623279094696045,0.3759685456752777,0.3437261581420898,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9089412689208984,0.6453166007995605,0.614668607711792,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9203342199325562,0.6678823828697205,0.4691758155822754,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8143841028213501,0.459125816822052,0.4400188624858856,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.6641422510147095,0.2460279613733291,1.1365077495574951,285.0119934082031,284.95001220703125,302.04998779296875,292.8279113769531,298.5953674316406,297.1561279296875,285.0135192871094,1.0,0.69940185546875,0.342472493648529,0.342472493648529,1.0,1.0,-3.6074259281158447,0.925222635269165,2.68220329284668,-0.1344534307718277,0.9680556654930116,0.9680556654930116,0.0,249.0772705078125,253.0,61570.015625,0.0,4213.04931640625,1.0,279.1033630371094,282.99981689453125,295.80047607421875,299.6861572265625,293.1499938964844,293.1499938964844,279.1499938964844,34613.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460890293121338,1.0,0.0,0.0,3.769944190979004,3.7699692249298096,9.483379699304352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.9736328125,0.0,1660.0343017578125,1895.4371337890625,0.0,3827.661865234375,0.9326563477516174,1.0,0.0,3.0,1.0,0.0
18202560,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7615315318107605,0.3759550452232361,0.3437335193157196,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.907696008682251,0.6449249982833862,0.6143161654472351,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9195863008499146,0.6685903072357178,0.4696833789348602,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8136149644851685,0.459225982427597,0.4401247203350067,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.6635141372680664,0.2461286783218383,1.1370190382003784,285.00665283203125,284.95001220703125,302.04998779296875,292.81561279296875,298.5966186523437,297.15789794921875,285.0055847167969,1.0,0.7001115083694458,0.3423311114311218,0.3423311114311218,1.0,1.0,-3.608360528945923,0.9250454902648926,2.6833150386810303,-0.1349230259656906,0.984944462776184,0.984944462776184,0.0,250.2535400390625,256.0,61636.46875,0.0,4222.794921875,1.0,279.1438903808594,282.995361328125,295.7962341308594,299.7228698730469,293.1499938964844,293.1499938964844,278.8500061035156,33794.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443445205688475,1.0,0.0,0.0,3.826445817947388,3.826471090316773,9.769771622814003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9446.2265625,0.0,1721.1796875,1895.4371337890625,0.0,3811.873046875,0.943339705467224,1.0,0.0,3.0,1.0,0.0
18202620,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7587023377418518,0.3747768402099609,0.3430838882923126,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9038838744163512,0.6428591012954712,0.6128430962562561,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9164758324623108,0.6684483885765076,0.4699695706367492,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8109437227249146,0.4584784805774688,0.439806580543518,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.6613358855247498,0.2457983791828155,1.1368873119354248,284.8925170898437,284.95001220703125,302.04998779296875,292.7898254394531,298.5923156738281,297.152099609375,284.89404296875,1.0,0.7013638615608215,0.3420483469963074,0.3420483469963074,1.0,1.0,-3.605621814727783,0.9232905507087708,2.682331323623657,-0.1357600539922714,0.883174479007721,0.883174479007721,0.0,253.5696258544922,259.0,62325.1875,0.0,4235.9169921875,1.0,278.8568115234375,282.8592529296875,295.8139953613281,299.8529052734375,293.1499938964844,293.1499938964844,279.1499938964844,38797.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528698325157166,1.0,0.0,0.0,3.719367265701294,3.719392538070679,9.230631690115844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.212890625,0.0,1633.0474853515625,1895.4371337890625,0.0,3888.778564453125,0.922833263874054,1.0,0.0,3.0,1.0,0.0
18202680,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7587023377418518,0.3747768402099609,0.3430838882923126,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9038838744163512,0.6428591012954712,0.6128430962562561,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9164758324623108,0.6684483885765076,0.4699695706367492,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8109437227249146,0.4584784805774688,0.439806580543518,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.6613358855247498,0.2457983791828155,1.1368873119354248,284.8925170898437,284.95001220703125,302.04998779296875,292.7898254394531,298.5923156738281,297.152099609375,284.89404296875,1.0,0.7013638615608215,0.3420483469963074,0.3420483469963074,1.0,1.0,-3.605621814727783,0.9232905507087708,2.682331323623657,-0.1357600539922714,0.883174479007721,0.883174479007721,0.0,253.5696258544922,259.0,62325.1875,0.0,4235.9169921875,1.0,278.8568115234375,282.8592529296875,295.8139953613281,299.8529052734375,293.1499938964844,293.1499938964844,279.1499938964844,38797.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528698325157166,1.0,0.0,0.0,3.719367265701294,3.719392538070679,9.230631690115844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.212890625,0.0,1633.0474853515625,1895.4371337890625,0.0,3888.778564453125,0.922833263874054,1.0,0.0,3.0,1.0,0.0
18202740,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.7565743923187256,0.3745578229427337,0.3427339792251587,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9009523391723632,0.641849160194397,0.6117042303085327,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9142777919769288,0.6695641279220581,0.4705643653869629,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.808850109577179,0.4584771990776062,0.4396844208240509,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.65965735912323,0.2458737641572952,1.1370701789855957,285.00543212890625,284.95001220703125,302.04998779296875,292.7626647949219,298.5936584472656,297.15386962890625,285.0046691894531,1.0,0.7026093006134033,0.3417656123638153,0.3417656123638153,1.0,1.0,-3.604609727859497,0.922067642211914,2.682542085647583,-0.1367609649896621,0.9802813529968262,0.9802813529968262,0.0,256.3183288574219,262.0,61463.33984375,0.0,4250.15966796875,1.0,279.1427917480469,282.9974670410156,295.74420166015625,299.6599426269531,293.1499938964844,293.1499938964844,278.8500061035156,33840.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456265568733216,1.0,0.0,0.0,3.812011003494263,3.812036275863648,9.69620032265084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.4013671875,0.0,1704.1163330078125,1895.4371337890625,0.0,3823.478515625,0.9403409361839294,1.0,0.0,3.0,1.0,0.0
18202800,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.7565743923187256,0.3745578229427337,0.3427339792251587,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9009523391723632,0.641849160194397,0.6117042303085327,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9142777919769288,0.6695641279220581,0.4705643653869629,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.808850109577179,0.4584771990776062,0.4396844208240509,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.65965735912323,0.2458737641572952,1.1370701789855957,285.00543212890625,284.95001220703125,302.04998779296875,292.7626647949219,298.5936584472656,297.15386962890625,285.0046691894531,1.0,0.7026093006134033,0.3417656123638153,0.3417656123638153,1.0,1.0,-3.604609727859497,0.922067642211914,2.682542085647583,-0.1367609649896621,0.9802813529968262,0.9802813529968262,0.0,256.3183288574219,262.0,61463.33984375,0.0,4250.15966796875,1.0,279.1427917480469,282.9974670410156,295.74420166015625,299.6599426269531,293.1499938964844,293.1499938964844,278.8500061035156,33840.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456265568733216,1.0,0.0,0.0,3.812011003494263,3.812036275863648,9.69620032265084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.4013671875,0.0,1704.1163330078125,1895.4371337890625,0.0,3823.478515625,0.9403409361839294,1.0,0.0,3.0,1.0,0.0
18202860,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7538450956344604,0.3733564019203186,0.3420571088790893,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8973633646965027,0.6397547721862793,0.6101962327957153,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9112886786460876,0.6693138480186462,0.470771312713623,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8061476945877075,0.457690417766571,0.4393243491649627,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.6575661301612854,0.2455344647169113,1.1368887424468994,284.8936462402344,284.95001220703125,302.04998779296875,292.734375,298.5896301269531,297.1484680175781,284.8951110839844,1.0,0.7038259506225586,0.3414852917194366,0.3414852917194366,1.0,1.0,-3.601590633392334,0.9202371835708618,2.6813533306121826,-0.1375994682312011,0.879976212978363,0.879976212978363,0.0,259.6374206542969,265.0,62125.62109375,0.0,4262.51318359375,1.0,278.8563232421875,282.8636779785156,295.7590026855469,299.78533935546875,293.1499938964844,293.1499938964844,279.1499938964844,38900.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541473984718324,1.0,0.0,0.0,3.7031946182250977,3.7032198905944815,9.150533060164888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.2451171875,0.0,1615.1787109375,1895.4371337890625,0.0,3900.2470703125,0.9192723631858826,1.0,0.0,3.0,1.0,0.0
18202920,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7538450956344604,0.3733564019203186,0.3420571088790893,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8973633646965027,0.6397547721862793,0.6101962327957153,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9112886786460876,0.6693138480186462,0.470771312713623,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8061476945877075,0.457690417766571,0.4393243491649627,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.6575661301612854,0.2455344647169113,1.1368887424468994,284.8936462402344,284.95001220703125,302.04998779296875,292.734375,298.5896301269531,297.1484680175781,284.8951110839844,1.0,0.7038259506225586,0.3414852917194366,0.3414852917194366,1.0,1.0,-3.601590633392334,0.9202371835708618,2.6813533306121826,-0.1375994682312011,0.879976212978363,0.879976212978363,0.0,259.6374206542969,265.0,62125.62109375,0.0,4262.51318359375,1.0,278.8563232421875,282.8636779785156,295.7590026855469,299.78533935546875,293.1499938964844,293.1499938964844,279.1499938964844,38900.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541473984718324,1.0,0.0,0.0,3.7031946182250977,3.7032198905944815,9.150533060164888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.2451171875,0.0,1615.1787109375,1895.4371337890625,0.0,3900.2470703125,0.9192723631858826,1.0,0.0,3.0,1.0,0.0
18202980,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7517927289009094,0.3731106519699096,0.3416835069656372,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8945093750953674,0.638711154460907,0.6090264916419983,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.9091826677322388,0.670324981212616,0.4712908565998077,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8040254712104797,0.4576488733291626,0.4391645789146423,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6559556126594543,0.2456002533435821,1.1370307207107544,285.0044250488281,284.95001220703125,302.04998779296875,292.7052917480469,298.59100341796875,297.15020751953125,285.0036315917969,1.0,0.7050380706787109,0.3412050008773803,0.3412050008773803,1.0,1.0,-3.600327968597412,0.9189479947090148,2.681380033493042,-0.1386081278324127,0.9754971265792848,0.9754971265792848,0.0,262.3873291015625,268.0,61272.421875,0.0,4276.068359375,1.0,279.1426696777344,282.9997863769531,295.6867370605469,299.59033203125,293.1499938964844,293.1499938964844,278.8500061035156,33828.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946853518486023,1.0,0.0,0.0,3.797773122787476,3.797798156738281,9.623904588806909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.00390625,0.0,1686.9661865234375,1895.4371337890625,0.0,3834.572509765625,0.9371185898780824,1.0,0.0,3.0,1.0,0.0
18203040,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7517927289009094,0.3731106519699096,0.3416835069656372,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8945093750953674,0.638711154460907,0.6090264916419983,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.9091826677322388,0.670324981212616,0.4712908565998077,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8040254712104797,0.4576488733291626,0.4391645789146423,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6559556126594543,0.2456002533435821,1.1370307207107544,285.0044250488281,284.95001220703125,302.04998779296875,292.7052917480469,298.59100341796875,297.15020751953125,285.0036315917969,1.0,0.7050380706787109,0.3412050008773803,0.3412050008773803,1.0,1.0,-3.600327968597412,0.9189479947090148,2.681380033493042,-0.1386081278324127,0.9754971265792848,0.9754971265792848,0.0,262.3873291015625,268.0,61272.421875,0.0,4276.068359375,1.0,279.1426696777344,282.9997863769531,295.6867370605469,299.59033203125,293.1499938964844,293.1499938964844,278.8500061035156,33828.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946853518486023,1.0,0.0,0.0,3.797773122787476,3.797798156738281,9.623904588806909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.00390625,0.0,1686.9661865234375,1895.4371337890625,0.0,3834.572509765625,0.9371185898780824,1.0,0.0,3.0,1.0,0.0
18203100,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.750767171382904,0.3725869059562683,0.3415180444717407,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8930761814117432,0.6377524733543396,0.6084747314453125,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.908117949962616,0.6702615022659302,0.4715546667575836,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8029676675796509,0.4573239088058471,0.4391276240348816,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.6551835536956787,0.2454879283905029,1.1373473405838013,284.8756408691406,284.95001220703125,302.04998779296875,292.6905212402344,298.58966064453125,297.1485290527344,284.8735046386719,1.0,0.7057062387466431,0.341064840555191,0.341064840555191,1.0,1.0,-3.600126266479492,0.9184290170669556,2.681697368621826,-0.1390047967433929,0.8864444494247437,0.8864444494247437,0.0,263.8341369628906,268.0,62194.05859375,0.0,4284.419921875,1.0,278.8943786621094,282.8456420898437,295.7247314453125,299.7918701171875,293.1499938964844,293.1499938964844,278.8500061035156,37535.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531220197677612,1.0,0.0,0.0,3.767974615097046,3.767999887466431,9.4734724598311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.783203125,0.0,1680.2886962890625,1895.4371337890625,0.0,3891.043701171875,0.930845022201538,1.0,0.0,3.0,1.0,0.0
18203160,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7491679787635803,0.3718947172164917,0.3409870862960815,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8910195231437683,0.6365982294082642,0.6074928045272827,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9063488245010376,0.6699445247650146,0.4714158177375793,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8013413548469543,0.4568303525447845,0.4387690126895904,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.6539557576179504,0.2452597469091415,1.136818528175354,284.8949279785156,284.95001220703125,302.04998779296875,292.6756591796875,298.5873413085937,297.1452941894531,284.8963928222656,1.0,0.7062216401100159,0.3409403562545776,0.3409403562545776,1.0,1.0,-3.597075939178467,0.9170974493026732,2.679978609085083,-0.1394219696521759,0.8767415285110474,0.8767415285110474,0.0,265.7011108398437,271.0,61917.76171875,0.0,4287.72509765625,1.0,278.85675048828125,282.8686828613281,295.70001220703125,299.7129821777344,293.1499938964844,293.1499938964844,279.1499938964844,38886.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553280472755432,1.0,0.0,0.0,3.6866629123687744,3.686687707901001,9.06901561847917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.6455078125,0.0,1596.1552734375,1895.4371337890625,0.0,3910.83203125,0.9156825542449952,1.0,0.0,3.0,1.0,0.0
18203220,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.7471955418586731,0.3716235756874084,0.3405976295471191,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8882466554641724,0.6355241537094116,0.6063027381896973,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9043372869491576,0.6707912087440491,0.4718226492404938,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7992672920227051,0.4567525088787079,0.438580572605133,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.652426540851593,0.2453281730413437,1.1369881629943848,285.0033874511719,284.95001220703125,302.04998779296875,292.645751953125,298.5888061523437,297.1471252441406,285.0025939941406,1.0,0.7074062824249268,0.3406913578510284,0.3406913578510284,1.0,1.0,-3.595633029937744,0.9158575534820556,2.6797754764556885,-0.1403547972440719,0.9706593751907348,0.9706593751907348,0.0,268.44677734375,274.0,61071.05859375,0.0,4300.74267578125,1.0,279.142578125,283.00225830078125,295.6270446777344,299.517578125,293.1499938964844,293.1499938964844,278.8500061035156,33811.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480196833610536,1.0,0.0,0.0,3.7827773094177246,3.7828023433685294,9.548053867547424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.8759765625,0.0,1668.9993896484375,1895.4371337890625,0.0,3845.1044921875,0.9337216019630432,1.0,0.0,3.0,1.0,0.0
18203280,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.7471955418586731,0.3716235756874084,0.3405976295471191,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8882466554641724,0.6355241537094116,0.6063027381896973,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9043372869491576,0.6707912087440491,0.4718226492404938,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7992672920227051,0.4567525088787079,0.438580572605133,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.652426540851593,0.2453281730413437,1.1369881629943848,285.0033874511719,284.95001220703125,302.04998779296875,292.645751953125,298.5888061523437,297.1471252441406,285.0025939941406,1.0,0.7074062824249268,0.3406913578510284,0.3406913578510284,1.0,1.0,-3.595633029937744,0.9158575534820556,2.6797754764556885,-0.1403547972440719,0.9706593751907348,0.9706593751907348,0.0,268.44677734375,274.0,61071.05859375,0.0,4300.74267578125,1.0,279.142578125,283.00225830078125,295.6270446777344,299.517578125,293.1499938964844,293.1499938964844,278.8500061035156,33811.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480196833610536,1.0,0.0,0.0,3.7827773094177246,3.7828023433685294,9.548053867547424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.8759765625,0.0,1668.9993896484375,1895.4371337890625,0.0,3845.1044921875,0.9337216019630432,1.0,0.0,3.0,1.0,0.0
18203340,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7446655035018921,0.370390236377716,0.3398821651935577,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8848550319671631,0.6333909630775452,0.6047453880310059,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9016711115837096,0.6702840328216553,0.4718528687953949,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.796643853187561,0.4559029042720794,0.438152939081192,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.6505164504051208,0.244987279176712,1.136774659156799,284.8955993652344,284.95001220703125,302.04998779296875,292.6158752441406,298.5856018066406,297.142822265625,284.89697265625,1.0,0.7085616588592529,0.3404423892498016,0.3404423892498016,1.0,1.0,-3.5921757221221924,0.9140020608901978,2.678173542022705,-0.1411484479904174,0.8729232549667358,0.8729232549667358,0.0,271.7583312988281,277.0,61695.390625,0.0,4311.79248046875,1.0,278.8565673828125,282.873046875,295.6401062011719,299.6385498046875,293.1499938964844,293.1499938964844,279.1499938964844,38946.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564725160598756,1.0,0.0,0.0,3.669325590133667,3.6693501472473145,8.983917609839409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.4970703125,0.0,1576.9403076171875,1895.4371337890625,0.0,3921.080078125,0.9117990136146544,1.0,0.0,3.0,1.0,0.0
18203400,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7446655035018921,0.370390236377716,0.3398821651935577,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8848550319671631,0.6333909630775452,0.6047453880310059,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9016711115837096,0.6702840328216553,0.4718528687953949,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.796643853187561,0.4559029042720794,0.438152939081192,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.6505164504051208,0.244987279176712,1.136774659156799,284.8955993652344,284.95001220703125,302.04998779296875,292.6158752441406,298.5856018066406,297.142822265625,284.89697265625,1.0,0.7085616588592529,0.3404423892498016,0.3404423892498016,1.0,1.0,-3.5921757221221924,0.9140020608901978,2.678173542022705,-0.1411484479904174,0.8729232549667358,0.8729232549667358,0.0,271.7583312988281,277.0,61695.390625,0.0,4311.79248046875,1.0,278.8565673828125,282.873046875,295.6401062011719,299.6385498046875,293.1499938964844,293.1499938964844,279.1499938964844,38946.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564725160598756,1.0,0.0,0.0,3.669325590133667,3.6693501472473145,8.983917609839409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.4970703125,0.0,1576.9403076171875,1895.4371337890625,0.0,3921.080078125,0.9117990136146544,1.0,0.0,3.0,1.0,0.0
