time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18203460,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.742764413356781,0.3700981438159942,0.3394769132137298,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8821614384651184,0.6322911381721497,0.603534996509552,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8997488021850586,0.671032726764679,0.4721906781196594,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7946176528930664,0.4557934701442718,0.4379369914531708,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.649054229259491,0.2450502961874008,1.136929273605347,285.0023193359375,284.95001220703125,302.04998779296875,292.5862731933594,298.58721923828125,297.1448059082031,285.00152587890625,1.0,0.7097206115722656,0.3402338027954101,0.3402338027954101,1.0,1.0,-3.590555429458618,0.9128380417823792,2.6777172088623047,-0.1419919282197952,0.9655096530914308,0.9655096530914308,0.0,274.5013732910156,280.0,60855.01171875,0.0,4324.28662109375,1.0,279.1424560546875,283.00494384765625,295.5670471191406,299.4432678222656,293.1499938964844,293.1499938964844,278.8500061035156,33799.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490472674369812,1.0,0.0,0.0,3.7666616439819336,3.76668643951416,9.466871802032984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.85546875,0.0,1649.88671875,1895.4371337890625,0.0,3854.375,0.930079460144043,1.0,0.0,3.0,1.0,0.0
18203520,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.742764413356781,0.3700981438159942,0.3394769132137298,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8821614384651184,0.6322911381721497,0.603534996509552,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8997488021850586,0.671032726764679,0.4721906781196594,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7946176528930664,0.4557934701442718,0.4379369914531708,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.649054229259491,0.2450502961874008,1.136929273605347,285.0023193359375,284.95001220703125,302.04998779296875,292.5862731933594,298.58721923828125,297.1448059082031,285.00152587890625,1.0,0.7097206115722656,0.3402338027954101,0.3402338027954101,1.0,1.0,-3.590555429458618,0.9128380417823792,2.6777172088623047,-0.1419919282197952,0.9655096530914308,0.9655096530914308,0.0,274.5013732910156,280.0,60855.01171875,0.0,4324.28662109375,1.0,279.1424560546875,283.00494384765625,295.5670471191406,299.4432678222656,293.1499938964844,293.1499938964844,278.8500061035156,33799.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490472674369812,1.0,0.0,0.0,3.7666616439819336,3.76668643951416,9.466871802032984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.85546875,0.0,1649.88671875,1895.4371337890625,0.0,3854.375,0.930079460144043,1.0,0.0,3.0,1.0,0.0
18203580,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7403241991996765,0.3688539862632751,0.3387469947338104,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8788731694221497,0.6301467418670654,0.601960301399231,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8971474766731262,0.6704401969909668,0.4721586406230926,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7920597195625305,0.4549221992492676,0.4374836385250091,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.6472246050834656,0.2447046041488647,1.1366877555847168,284.8966369628906,284.95001220703125,302.04998779296875,292.5572509765625,298.5844421386719,297.1409606933594,284.8979797363281,1.0,0.7108504176139832,0.3400252163410187,0.3400252163410187,1.0,1.0,-3.5869197845458984,0.9110630750656128,2.675856590270996,-0.1426965892314911,0.8691827058792114,0.8691827058792114,0.0,277.808349609375,283.0,61459.09375,0.0,4334.78564453125,1.0,278.856689453125,282.878173828125,295.5809326171875,299.56365966796875,293.1499938964844,293.1499938964844,279.1499938964844,38967.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573994278907776,1.0,0.0,0.0,3.650820255279541,3.650844812393189,8.893530889508838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.771484375,0.0,1556.29150390625,1895.4371337890625,0.0,3929.37060546875,0.9077174067497252,1.0,0.0,3.0,1.0,0.0
18203640,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7403241991996765,0.3688539862632751,0.3387469947338104,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8788731694221497,0.6301467418670654,0.601960301399231,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8971474766731262,0.6704401969909668,0.4721586406230926,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7920597195625305,0.4549221992492676,0.4374836385250091,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.6472246050834656,0.2447046041488647,1.1366877555847168,284.8966369628906,284.95001220703125,302.04998779296875,292.5572509765625,298.5844421386719,297.1409606933594,284.8979797363281,1.0,0.7108504176139832,0.3400252163410187,0.3400252163410187,1.0,1.0,-3.5869197845458984,0.9110630750656128,2.675856590270996,-0.1426965892314911,0.8691827058792114,0.8691827058792114,0.0,277.808349609375,283.0,61459.09375,0.0,4334.78564453125,1.0,278.856689453125,282.878173828125,295.5809326171875,299.56365966796875,293.1499938964844,293.1499938964844,279.1499938964844,38967.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573994278907776,1.0,0.0,0.0,3.650820255279541,3.650844812393189,8.893530889508838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.771484375,0.0,1556.29150390625,1895.4371337890625,0.0,3929.37060546875,0.9077174067497252,1.0,0.0,3.0,1.0,0.0
18203700,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.7391527891159058,0.3686273992061615,0.3383696675300598,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8772906064987183,0.6295056343078613,0.6011518836021423,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8958963751792908,0.6706573367118835,0.4721128940582275,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.7908192873001099,0.4547863304615021,0.43722003698349,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.6463221907615662,0.2446806281805038,1.1363555192947388,285.0108642578125,284.95001220703125,302.04998779296875,292.54302978515625,298.5848693847656,297.14129638671875,285.0119323730469,1.0,0.7113502621650696,0.3399209380149841,0.3399209380149841,1.0,1.0,-3.584714889526367,0.9100641012191772,2.6746509075164795,-0.1431673765182495,0.9473941326141356,0.9473941326141356,0.0,279.3719177246094,283.0,60572.40234375,0.0,4338.4501953125,1.0,279.1015319824219,283.015625,295.514404296875,299.3359069824219,293.1499938964844,293.1499938964844,279.1499938964844,34476.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516904950141908,1.0,0.0,0.0,3.692861795425415,3.692885875701904,9.099539397539048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.1396484375,0.0,1569.8447265625,1895.4371337890625,0.0,3878.178466796875,0.9153241515159608,1.0,0.0,3.0,1.0,0.0
18203760,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7384743690490723,0.368538498878479,0.3383209705352783,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8762472867965698,0.6290247440338135,0.6007290482521057,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8952224254608154,0.6710351705551147,0.472403883934021,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.7900726795196533,0.4547861516475677,0.4372435808181762,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6458134651184082,0.244759663939476,1.136807918548584,285.0014038085937,284.95001220703125,302.04998779296875,292.529052734375,298.58612060546875,297.1429443359375,285.000244140625,1.0,0.7119833827018738,0.3398241698741913,0.3398241698741913,1.0,1.0,-3.5850675106048584,0.9098588228225708,2.675208806991577,-0.1435558497905731,0.9603278040885924,0.9603278040885924,0.0,280.56182861328125,286.0,60628.0859375,0.0,4346.68896484375,1.0,279.1433410644531,283.0075988769531,295.50830078125,299.3695373535156,293.1499938964844,293.1499938964844,278.8500061035156,33722.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497938752174376,1.0,0.0,0.0,3.7514140605926514,3.751438617706299,9.390382160745504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.890625,0.0,1631.4329833984375,1895.4371337890625,0.0,3861.10498046875,0.9263351559638976,1.0,0.0,3.0,1.0,0.0
18203820,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7361060976982117,0.3672775626182556,0.3375761806964874,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8730562925338745,0.6268702745437622,0.5991431474685669,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8926039934158325,0.670211672782898,0.4722243845462799,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.787574291229248,0.4538935124874115,0.4367688298225403,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.6440538167953491,0.2444093823432922,1.136545181274414,284.8977355957031,284.95001220703125,302.04998779296875,292.50201416015625,298.58367919921875,297.1394958496094,284.8988647460937,1.0,0.7130818367004395,0.3396306037902832,0.3396306037902832,1.0,1.0,-3.581171989440918,0.9080572724342346,2.673114776611328,-0.1442538052797317,0.865537166595459,0.865537166595459,0.0,283.8732604980469,289.0,61224.1796875,0.0,4356.4716796875,1.0,278.8572692871094,282.8832397460937,295.52471923828125,299.491455078125,293.1499938964844,293.1499938964844,279.1499938964844,38891.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958041489124298,1.0,0.0,0.0,3.632966279983521,3.632990598678589,8.80675713688106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.69140625,0.0,1535.8369140625,1895.4371337890625,0.0,3935.1083984375,0.9037119150161744,1.0,0.0,3.0,1.0,0.0
18203880,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7361060976982117,0.3672775626182556,0.3375761806964874,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8730562925338745,0.6268702745437622,0.5991431474685669,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8926039934158325,0.670211672782898,0.4722243845462799,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.787574291229248,0.4538935124874115,0.4367688298225403,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.6440538167953491,0.2444093823432922,1.136545181274414,284.8977355957031,284.95001220703125,302.04998779296875,292.50201416015625,298.58367919921875,297.1394958496094,284.8988647460937,1.0,0.7130818367004395,0.3396306037902832,0.3396306037902832,1.0,1.0,-3.581171989440918,0.9080572724342346,2.673114776611328,-0.1442538052797317,0.865537166595459,0.865537166595459,0.0,283.8732604980469,289.0,61224.1796875,0.0,4356.4716796875,1.0,278.8572692871094,282.8832397460937,295.52471923828125,299.491455078125,293.1499938964844,293.1499938964844,279.1499938964844,38891.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958041489124298,1.0,0.0,0.0,3.632966279983521,3.632990598678589,8.80675713688106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.69140625,0.0,1535.8369140625,1895.4371337890625,0.0,3935.1083984375,0.9037119150161744,1.0,0.0,3.0,1.0,0.0
18203940,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7343103289604187,0.3669311702251434,0.3371375203132629,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8705127835273743,0.6257222294807434,0.5979054570198059,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8906411528587341,0.6705631017684937,0.4723111391067505,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.7856382727622986,0.4537266790866852,0.4365131855010986,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.6427007913589478,0.2444563657045364,1.1366616487503052,285.00054931640625,284.95001220703125,302.04998779296875,292.47637939453125,298.5853271484375,297.1413879394531,284.999755859375,1.0,0.7141827344894409,0.3394370377063751,0.3394370377063751,1.0,1.0,-3.5790836811065674,0.9068101644515992,2.6722733974456787,-0.1451218873262405,0.9553673267364502,0.9553673267364502,0.0,286.62677001953125,292.0,60402.69140625,0.0,4367.70458984375,1.0,279.1422119140625,283.0110168457031,295.4557800292969,299.3011779785156,293.1499938964844,293.1499938964844,278.8500061035156,33757.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950365960597992,1.0,0.0,0.0,3.732539176940918,3.7325634956359854,9.296126108893076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.8232421875,0.0,1609.7916259765625,1895.4371337890625,0.0,3866.258056640625,0.9223577976226808,1.0,0.0,3.0,1.0,0.0
18204000,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7343103289604187,0.3669311702251434,0.3371375203132629,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8705127835273743,0.6257222294807434,0.5979054570198059,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8906411528587341,0.6705631017684937,0.4723111391067505,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.7856382727622986,0.4537266790866852,0.4365131855010986,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.6427007913589478,0.2444563657045364,1.1366616487503052,285.00054931640625,284.95001220703125,302.04998779296875,292.47637939453125,298.5853271484375,297.1413879394531,284.999755859375,1.0,0.7141827344894409,0.3394370377063751,0.3394370377063751,1.0,1.0,-3.5790836811065674,0.9068101644515992,2.6722733974456787,-0.1451218873262405,0.9553673267364502,0.9553673267364502,0.0,286.62677001953125,292.0,60402.69140625,0.0,4367.70458984375,1.0,279.1422119140625,283.0110168457031,295.4557800292969,299.3011779785156,293.1499938964844,293.1499938964844,278.8500061035156,33757.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950365960597992,1.0,0.0,0.0,3.732539176940918,3.7325634956359854,9.296126108893076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.8232421875,0.0,1609.7916259765625,1895.4371337890625,0.0,3866.258056640625,0.9223577976226808,1.0,0.0,3.0,1.0,0.0
18204060,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7319923043251038,0.3656524121761322,0.336366057395935,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8674098253250122,0.6235525012016296,0.5962945222854614,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8880147337913513,0.6695891618728638,0.472000777721405,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.783191442489624,0.4528098404407501,0.4360072612762451,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6409993171691895,0.2440980821847915,1.1363486051559448,284.8980407714844,284.95001220703125,302.04998779296875,292.45245361328125,298.58349609375,297.138671875,284.89910888671875,1.0,0.7152442932128906,0.339247316122055,0.339247316122055,1.0,1.0,-3.574870109558105,0.904927670955658,2.6699423789978027,-0.1458471268415451,0.86136394739151,0.86136394739151,0.0,289.9431457519531,295.0,60966.5390625,0.0,4376.61572265625,1.0,278.8573913574219,282.887939453125,295.4743957519531,299.4241943359375,293.1499938964844,293.1499938964844,279.1499938964844,38925.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584234952926636,1.0,0.0,0.0,3.613629102706909,3.6136534214019775,8.713255397196917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.85546875,0.0,1514.7529296875,1895.4371337890625,0.0,3938.520263671875,0.8994414210319519,1.0,0.0,3.0,1.0,0.0
18204120,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7319923043251038,0.3656524121761322,0.336366057395935,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8674098253250122,0.6235525012016296,0.5962945222854614,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8880147337913513,0.6695891618728638,0.472000777721405,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.783191442489624,0.4528098404407501,0.4360072612762451,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6409993171691895,0.2440980821847915,1.1363486051559448,284.8980407714844,284.95001220703125,302.04998779296875,292.45245361328125,298.58349609375,297.138671875,284.89910888671875,1.0,0.7152442932128906,0.339247316122055,0.339247316122055,1.0,1.0,-3.574870109558105,0.904927670955658,2.6699423789978027,-0.1458471268415451,0.86136394739151,0.86136394739151,0.0,289.9431457519531,295.0,60966.5390625,0.0,4376.61572265625,1.0,278.8573913574219,282.887939453125,295.4743957519531,299.4241943359375,293.1499938964844,293.1499938964844,279.1499938964844,38925.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584234952926636,1.0,0.0,0.0,3.613629102706909,3.6136534214019775,8.713255397196917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.85546875,0.0,1514.7529296875,1895.4371337890625,0.0,3938.520263671875,0.8994414210319519,1.0,0.0,3.0,1.0,0.0
18204180,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.730241596698761,0.3652846217155456,0.3359102308750152,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8649463653564453,0.622380256652832,0.5950359106063843,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8860780596733093,0.6698482632637024,0.4720185995101928,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7813069224357605,0.4526171684265136,0.4357290863990783,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.6396973729133606,0.2441352307796478,1.1364256143569946,284.9998779296875,284.95001220703125,302.04998779296875,292.4305419921875,298.5850830078125,297.1404113769531,284.99908447265625,1.0,0.7163152694702148,0.3390575647354126,0.3390575647354126,1.0,1.0,-3.572578430175781,0.9036338329315186,2.6689445972442627,-0.1467300504446029,0.950205624103546,0.950205624103546,0.0,292.68951416015625,298.0,60164.05859375,0.0,4387.22216796875,1.0,279.1420593261719,283.0145568847656,295.4087219238281,299.2372741699219,293.1499938964844,293.1499938964844,278.8500061035156,33736.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504889249801636,1.0,0.0,0.0,3.7142491340637207,3.714273452758789,9.205244850818416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9155.462890625,0.0,1588.595947265625,1895.4371337890625,0.0,3867.365966796875,0.9182304739952089,1.0,0.0,3.0,1.0,0.0
18204240,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.730241596698761,0.3652846217155456,0.3359102308750152,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8649463653564453,0.622380256652832,0.5950359106063843,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8860780596733093,0.6698482632637024,0.4720185995101928,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7813069224357605,0.4526171684265136,0.4357290863990783,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.6396973729133606,0.2441352307796478,1.1364256143569946,284.9998779296875,284.95001220703125,302.04998779296875,292.4305419921875,298.5850830078125,297.1404113769531,284.99908447265625,1.0,0.7163152694702148,0.3390575647354126,0.3390575647354126,1.0,1.0,-3.572578430175781,0.9036338329315186,2.6689445972442627,-0.1467300504446029,0.950205624103546,0.950205624103546,0.0,292.68951416015625,298.0,60164.05859375,0.0,4387.22216796875,1.0,279.1420593261719,283.0145568847656,295.4087219238281,299.2372741699219,293.1499938964844,293.1499938964844,278.8500061035156,33736.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504889249801636,1.0,0.0,0.0,3.7142491340637207,3.714273452758789,9.205244850818416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9155.462890625,0.0,1588.595947265625,1895.4371337890625,0.0,3867.365966796875,0.9182304739952089,1.0,0.0,3.0,1.0,0.0
18204300,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7293463945388794,0.3647096753120422,0.335690438747406,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8636960387229919,0.621371865272522,0.5944255590438843,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.885075569152832,0.6694253087043762,0.4720264375209808,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.7803525328636169,0.4522185921669006,0.4356173276901245,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.6390610337257385,0.244005337357521,1.1366634368896484,284.87579345703125,284.95001220703125,302.04998779296875,292.42041015625,298.58465576171875,297.13983154296875,284.8744812011719,1.0,0.7169050574302673,0.3389627039432525,0.3389627039432525,1.0,1.0,-3.5717482566833496,0.9030779004096984,2.668670177459717,-0.1470696330070495,0.8632182478904724,0.8632182478904724,0.0,294.1480712890625,298.0,60990.34765625,0.0,4393.876953125,1.0,278.8968200683594,282.867431640625,295.45172119140625,299.4382629394531,293.1499938964844,293.1499938964844,278.8500061035156,37958.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565009474754332,1.0,0.0,0.0,3.6756765842437744,3.675701141357422,9.0150444975734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.4580078125,0.0,1576.6805419921875,1895.4371337890625,0.0,3921.33447265625,0.9102532863616944,1.0,0.0,3.0,1.0,0.0
18204360,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7279894351959229,0.3639991581439972,0.3351322710514068,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8619604110717773,0.6202064752578735,0.5934196710586548,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.883522093296051,0.6688160300254822,0.4716655015945434,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7789403200149536,0.4516851603984833,0.4352082312107086,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.6380683183670044,0.2437722980976104,1.136089324951172,284.8993225097656,284.95001220703125,302.04998779296875,292.4108581542969,298.5835266113281,297.1380615234375,284.9007568359375,1.0,0.7173535227775574,0.3388836681842804,0.3388836681842804,1.0,1.0,-3.568253517150879,0.9017683863639832,2.666485071182251,-0.1474253684282302,0.8575465679168701,0.8575465679168701,0.0,295.98699951171875,301.0,60690.84375,0.0,4395.669921875,1.0,278.857177734375,282.8943176269531,295.4321594238281,299.36346435546875,293.1499938964844,293.1499938964844,279.1499938964844,39057.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583674669265748,1.0,0.0,0.0,3.591242551803589,3.591266632080078,8.605632615399372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.44921875,0.0,1491.282470703125,1895.4371337890625,0.0,3938.02001953125,0.8946738839149475,1.0,0.0,3.0,1.0,0.0
18204420,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7262741923332214,0.3636176884174347,0.3346638679504394,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8595796823501587,0.6190231442451477,0.5921512842178345,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8816268444061279,0.6690137982368469,0.4716406762599945,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7771086096763611,0.4514738619327545,0.4349122047424316,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6368147134780884,0.2438041418790817,1.1361405849456787,284.9992370605469,284.95001220703125,302.04998779296875,292.3937683105469,298.58514404296875,297.13983154296875,284.9984741210937,1.0,0.7184053659439087,0.3387256562709808,0.3387256562709808,1.0,1.0,-3.565831184387207,0.9005391001701355,2.6652920246124268,-0.1482158899307251,0.9451519250869752,0.9451519250869752,0.0,298.72998046875,304.0,59923.05078125,0.0,4405.8662109375,1.0,279.14190673828125,283.01812744140625,295.37078857421875,299.1822509765625,293.1499938964844,293.1499938964844,278.8500061035156,33709.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501667618751526,1.0,0.0,0.0,3.695741415023804,3.695765495300293,9.113736041399534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.1640625,0.0,1567.305908203125,1895.4371337890625,0.0,3864.464111328125,0.9140495657920836,1.0,0.0,3.0,1.0,0.0
18204480,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7262741923332214,0.3636176884174347,0.3346638679504394,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8595796823501587,0.6190231442451477,0.5921512842178345,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8816268444061279,0.6690137982368469,0.4716406762599945,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7771086096763611,0.4514738619327545,0.4349122047424316,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6368147134780884,0.2438041418790817,1.1361405849456787,284.9992370605469,284.95001220703125,302.04998779296875,292.3937683105469,298.58514404296875,297.13983154296875,284.9984741210937,1.0,0.7184053659439087,0.3387256562709808,0.3387256562709808,1.0,1.0,-3.565831184387207,0.9005391001701355,2.6652920246124268,-0.1482158899307251,0.9451519250869752,0.9451519250869752,0.0,298.72998046875,304.0,59923.05078125,0.0,4405.8662109375,1.0,279.14190673828125,283.01812744140625,295.37078857421875,299.1822509765625,293.1499938964844,293.1499938964844,278.8500061035156,33709.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501667618751526,1.0,0.0,0.0,3.695741415023804,3.695765495300293,9.113736041399534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.1640625,0.0,1567.305908203125,1895.4371337890625,0.0,3864.464111328125,0.9140495657920836,1.0,0.0,3.0,1.0,0.0
18204540,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7240567803382874,0.3623295724391937,0.3338722288608551,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8566926717758179,0.616855800151825,0.5905245542526245,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8791249990463257,0.6679332852363586,0.4712415039539337,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7748069763183594,0.4505318105220794,0.4343720078468323,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6352415084838867,0.2434395849704742,1.1357733011245728,284.9011535644531,284.95001220703125,302.04998779296875,292.3795166015625,298.5836486816406,297.1375427246094,284.9019470214844,1.0,0.7194252014160156,0.3385676145553589,0.3385676145553589,1.0,1.0,-3.5613608360290527,0.8986857533454895,2.662674903869629,-0.1488605588674545,0.8545241355895996,0.8545241355895996,0.0,302.0259094238281,307.0,60462.99609375,0.0,4413.865234375,1.0,278.8580017089844,282.8997497558594,295.3990783691406,299.3134460449219,293.1499938964844,293.1499938964844,279.1499938964844,38851.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957808256149292,1.0,0.0,0.0,3.574486255645752,3.574510097503662,8.525514090251818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.859375,0.0,1471.6640625,1895.4371337890625,0.0,3933.024658203125,0.8908095955848694,1.0,0.0,3.0,1.0,0.0
18204600,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7240567803382874,0.3623295724391937,0.3338722288608551,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8566926717758179,0.616855800151825,0.5905245542526245,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8791249990463257,0.6679332852363586,0.4712415039539337,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7748069763183594,0.4505318105220794,0.4343720078468323,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6352415084838867,0.2434395849704742,1.1357733011245728,284.9011535644531,284.95001220703125,302.04998779296875,292.3795166015625,298.5836486816406,297.1375427246094,284.9019470214844,1.0,0.7194252014160156,0.3385676145553589,0.3385676145553589,1.0,1.0,-3.5613608360290527,0.8986857533454895,2.662674903869629,-0.1488605588674545,0.8545241355895996,0.8545241355895996,0.0,302.0259094238281,307.0,60462.99609375,0.0,4413.865234375,1.0,278.8580017089844,282.8997497558594,295.3990783691406,299.3134460449219,293.1499938964844,293.1499938964844,279.1499938964844,38851.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957808256149292,1.0,0.0,0.0,3.574486255645752,3.574510097503662,8.525514090251818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.859375,0.0,1471.6640625,1895.4371337890625,0.0,3933.024658203125,0.8908095955848694,1.0,0.0,3.0,1.0,0.0
18204660,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7223762273788452,0.3619337081909179,0.3334017395973205,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.854407787322998,0.6156668066978455,0.5892652273178101,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8772855401039124,0.6680693626403809,0.4711862504482269,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7730407118797302,0.450304239988327,0.43406942486763,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.6340418457984924,0.2434681951999664,1.1358296871185305,284.9990539550781,284.95001220703125,302.04998779296875,292.368408203125,298.5852966308594,297.13934326171875,284.998291015625,1.0,0.7204659581184387,0.3384469747543335,0.3384469747543335,1.0,1.0,-3.5589089393615723,0.8975647687911987,2.661344289779663,-0.1495205014944076,0.941007137298584,0.941007137298584,0.0,304.7577819824219,310.0,59707.890625,0.0,4423.8759765625,1.0,279.14178466796875,283.02178955078125,295.3443603515625,299.14013671875,293.1499938964844,293.1499938964844,278.8500061035156,33664.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494319558143616,1.0,0.0,0.0,3.678898811340332,3.678922653198242,9.030857768266288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9081.2412109375,0.0,1547.9454345703125,1895.4371337890625,0.0,3857.843017578125,0.9102229475975036,1.0,0.0,3.0,1.0,0.0
18204720,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7223762273788452,0.3619337081909179,0.3334017395973205,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.854407787322998,0.6156668066978455,0.5892652273178101,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8772855401039124,0.6680693626403809,0.4711862504482269,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7730407118797302,0.450304239988327,0.43406942486763,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.6340418457984924,0.2434681951999664,1.1358296871185305,284.9990539550781,284.95001220703125,302.04998779296875,292.368408203125,298.5852966308594,297.13934326171875,284.998291015625,1.0,0.7204659581184387,0.3384469747543335,0.3384469747543335,1.0,1.0,-3.5589089393615723,0.8975647687911987,2.661344289779663,-0.1495205014944076,0.941007137298584,0.941007137298584,0.0,304.7577819824219,310.0,59707.890625,0.0,4423.8759765625,1.0,279.14178466796875,283.02178955078125,295.3443603515625,299.14013671875,293.1499938964844,293.1499938964844,278.8500061035156,33664.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494319558143616,1.0,0.0,0.0,3.678898811340332,3.678922653198242,9.030857768266288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9081.2412109375,0.0,1547.9454345703125,1895.4371337890625,0.0,3857.843017578125,0.9102229475975036,1.0,0.0,3.0,1.0,0.0
18204780,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7201816439628601,0.3606437444686889,0.332603245973587,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.851622462272644,0.6135038137435913,0.5876371264457703,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8748428225517273,0.6669366359710693,0.4707468748092651,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7708092927932739,0.4493525326251983,0.4335168004035949,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6325235366821289,0.2431026399135589,1.1354503631591797,284.9024658203125,284.95001220703125,302.04998779296875,292.3607177734375,298.58380126953125,297.1371154785156,284.9031982421875,1.0,0.7214729189872742,0.3383263647556305,0.3383263647556305,1.0,1.0,-3.5543508529663086,0.895805835723877,2.658545017242432,-0.1500269025564193,0.8518590331077576,0.8518590331077576,0.0,308.0501708984375,313.0,60254.6328125,0.0,4431.568359375,1.0,278.8581237792969,282.90478515625,295.3793334960937,299.27838134765625,293.1499938964844,293.1499938964844,279.1499938964844,38808.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568933248519896,1.0,0.0,0.0,3.557945251464844,3.557968854904175,8.446792207905673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.912109375,0.0,1453.628173828125,1895.4371337890625,0.0,3924.844970703125,0.8871195316314697,1.0,0.0,3.0,1.0,0.0
18204840,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7201816439628601,0.3606437444686889,0.332603245973587,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.851622462272644,0.6135038137435913,0.5876371264457703,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8748428225517273,0.6669366359710693,0.4707468748092651,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7708092927932739,0.4493525326251983,0.4335168004035949,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6325235366821289,0.2431026399135589,1.1354503631591797,284.9024658203125,284.95001220703125,302.04998779296875,292.3607177734375,298.58380126953125,297.1371154785156,284.9031982421875,1.0,0.7214729189872742,0.3383263647556305,0.3383263647556305,1.0,1.0,-3.5543508529663086,0.895805835723877,2.658545017242432,-0.1500269025564193,0.8518590331077576,0.8518590331077576,0.0,308.0501708984375,313.0,60254.6328125,0.0,4431.568359375,1.0,278.8581237792969,282.90478515625,295.3793334960937,299.27838134765625,293.1499938964844,293.1499938964844,279.1499938964844,38808.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568933248519896,1.0,0.0,0.0,3.557945251464844,3.557968854904175,8.446792207905673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.912109375,0.0,1453.628173828125,1895.4371337890625,0.0,3924.844970703125,0.8871195316314697,1.0,0.0,3.0,1.0,0.0
18204900,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7191375494003296,0.3603795766830444,0.3322121500968933,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8503067493438721,0.6128360033035278,0.5868281722068787,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8737025260925293,0.6668956875801086,0.4705357849597931,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.7697510719299316,0.4491702914237976,0.4332245290279388,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.6317858695983887,0.2430672347545623,1.135097622871399,285.0108947753906,284.95001220703125,302.04998779296875,292.3582458496094,298.58428955078125,297.1374816894531,285.0116577148437,1.0,0.7219245433807373,0.3382660448551178,0.3382660448551178,1.0,1.0,-3.5518715381622314,0.8948702812194824,2.657001256942749,-0.1503738462924957,0.926971197128296,0.926971197128296,0.0,309.5875244140625,313.0,59434.8046875,0.0,4434.21728515625,1.0,279.0994873046875,283.03546142578125,295.324462890625,299.06597900390625,293.1499938964844,293.1499938964844,279.1499938964844,34256.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506826400756836,1.0,0.0,0.0,3.603941679000856,3.6039648056030273,8.666600592732721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.4072265625,0.0,1469.645263671875,1895.4371337890625,0.0,3869.110107421875,0.8953292369842529,1.0,0.0,3.0,1.0,0.0
18204960,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7185043692588806,0.360236644744873,0.3321220278739929,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8494083881378174,0.6123077273368835,0.5863696336746216,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.873034656047821,0.6670101881027222,0.4706463813781738,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7690893411636353,0.4491095840930938,0.4331981837749481,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.6313589215278625,0.2431275248527526,1.1354869604110718,284.9988098144531,284.95001220703125,302.04998779296875,292.35675048828125,298.5854187011719,297.138916015625,284.9976501464844,1.0,0.7225009799003601,0.3382120132446289,0.3382120132446289,1.0,1.0,-3.55177903175354,0.8946710228919983,2.6571078300476074,-0.1506380289793014,0.9375848174095154,0.9375848174095154,0.0,310.7890014648437,301.0,59528.23828125,0.0,4441.259765625,1.0,279.14263916015625,283.0244445800781,295.3307800292969,299.1132507324219,293.1499938964844,293.1499938964844,278.8500061035156,33548.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482508301734924,1.0,0.0,0.0,3.666635036468506,3.666658639907837,8.970747558123549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.8349609375,0.0,1533.33203125,1895.4371337890625,0.0,3847.1904296875,0.9071085453033448,1.0,0.0,3.0,1.0,0.0
18205020,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7194801568984985,0.3589706122875213,0.331070989370346,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8505605459213257,0.6101608872413635,0.584474503993988,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8748095035552979,0.6658395528793335,0.4699729382991791,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7705186009407043,0.4481636583805084,0.4323677122592926,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.6325435042381287,0.2427779734134674,1.1338255405426023,284.902587890625,284.95001220703125,302.04998779296875,292.35675048828125,298.5840148925781,297.13690185546875,284.9032592773437,1.0,0.7194179892539978,0.3381039202213287,0.3381039202213287,1.0,1.0,-3.544443368911743,0.8921133875846863,2.652330160140991,-0.1510599553585052,0.8487921357154846,0.8487921357154846,0.0,306.9197998046875,289.0,60047.734375,0.0,4398.05517578125,1.0,278.8582763671875,282.9087219238281,295.3740234375,299.2586364746094,293.1499938964844,293.1499938964844,279.1499938964844,38823.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555095434188844,1.0,0.0,0.0,3.5424704551696777,3.5424938201904297,8.373475566259003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.09912109375,0.0,1437.298828125,1895.4371337890625,0.0,3912.458251953125,0.8837043046951294,1.0,0.0,3.0,1.0,0.0
18205080,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7194801568984985,0.3589706122875213,0.331070989370346,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8505605459213257,0.6101608872413635,0.584474503993988,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8748095035552979,0.6658395528793335,0.4699729382991791,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7705186009407043,0.4481636583805084,0.4323677122592926,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.6325435042381287,0.2427779734134674,1.1338255405426023,284.902587890625,284.95001220703125,302.04998779296875,292.35675048828125,298.5840148925781,297.13690185546875,284.9032592773437,1.0,0.7194179892539978,0.3381039202213287,0.3381039202213287,1.0,1.0,-3.544443368911743,0.8921133875846863,2.652330160140991,-0.1510599553585052,0.8487921357154846,0.8487921357154846,0.0,306.9197998046875,289.0,60047.734375,0.0,4398.05517578125,1.0,278.8582763671875,282.9087219238281,295.3740234375,299.2586364746094,293.1499938964844,293.1499938964844,279.1499938964844,38823.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555095434188844,1.0,0.0,0.0,3.5424704551696777,3.5424938201904297,8.373475566259003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.09912109375,0.0,1437.298828125,1895.4371337890625,0.0,3912.458251953125,0.8837043046951294,1.0,0.0,3.0,1.0,0.0
18205140,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.7228054404258728,0.3586480915546417,0.3302517533302307,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8545213341712952,0.6090173721313477,0.5828258991241455,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8796535134315491,0.6659165620803833,0.4695585370063782,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7745677828788757,0.4479725062847137,0.4316626191139221,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.6356633305549622,0.2428763955831527,1.1320970058441162,284.9966735839844,284.95001220703125,302.04998779296875,292.36102294921875,298.58612060546875,297.13946533203125,284.9958190917969,1.0,0.7145781517028809,0.3379958570003509,0.3379958570003509,1.0,1.0,-3.538043260574341,0.8898454904556274,2.648197889328003,-0.1516414135694503,0.9322035312652588,0.9322035312652588,0.0,298.59979248046875,277.0,59297.09765625,0.0,4330.64501953125,1.0,279.1415710449219,283.0269775390625,295.3337707519531,299.10015869140625,293.1499938964844,293.1499938964844,278.8500061035156,33668.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464876651763916,1.0,0.0,0.0,3.648584365844727,3.6486079692840576,8.882640827323485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.9638671875,0.0,1514.1541748046875,1895.4371337890625,0.0,3831.265625,0.903335988521576,1.0,0.0,3.0,1.0,0.0
18205200,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.7228054404258728,0.3586480915546417,0.3302517533302307,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8545213341712952,0.6090173721313477,0.5828258991241455,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8796535134315491,0.6659165620803833,0.4695585370063782,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7745677828788757,0.4479725062847137,0.4316626191139221,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.6356633305549622,0.2428763955831527,1.1320970058441162,284.9966735839844,284.95001220703125,302.04998779296875,292.36102294921875,298.58612060546875,297.13946533203125,284.9958190917969,1.0,0.7145781517028809,0.3379958570003509,0.3379958570003509,1.0,1.0,-3.538043260574341,0.8898454904556274,2.648197889328003,-0.1516414135694503,0.9322035312652588,0.9322035312652588,0.0,298.59979248046875,277.0,59297.09765625,0.0,4330.64501953125,1.0,279.1415710449219,283.0269775390625,295.3337707519531,299.10015869140625,293.1499938964844,293.1499938964844,278.8500061035156,33668.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464876651763916,1.0,0.0,0.0,3.648584365844727,3.6486079692840576,8.882640827323485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.9638671875,0.0,1514.1541748046875,1895.4371337890625,0.0,3831.265625,0.903335988521576,1.0,0.0,3.0,1.0,0.0
18205260,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7265084385871887,0.3573483228683471,0.3290055394172668,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8591707348823547,0.6068025231361389,0.5806919932365417,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8851813673973083,0.6646333932876587,0.4686745107173919,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7792547345161438,0.4469491839408874,0.4305902123451233,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6392756104469299,0.2424630969762802,1.129384994506836,284.9027709960937,284.95001220703125,302.0492858886719,292.3669738769531,298.583984375,297.13677978515625,284.9033203125,1.0,0.7087068557739258,0.3379382491111755,0.3379382491111755,1.0,1.0,-3.528376817703247,0.8867412805557251,2.6416356563568115,-0.1519006788730621,0.8444295525550842,0.8444295525550842,0.0,289.0637512207031,265.0,59774.9375,0.0,4247.50146484375,1.0,278.8583984375,282.9140930175781,295.3829650878906,299.2496337890625,293.1499938964844,293.1499938964844,279.1499938964844,38883.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534218907356262,1.0,0.0,0.0,3.5219342708587646,3.5219576358795166,8.276673497675802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.14892578125,0.0,1416.1192626953125,1895.4371337890625,0.0,3893.736328125,0.8792105913162231,1.0,0.0,3.0,1.0,0.0
