time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18205320,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7265084385871887,0.3573483228683471,0.3290055394172668,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8591707348823547,0.6068025231361389,0.5806919932365417,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8851813673973083,0.6646333932876587,0.4686745107173919,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7792547345161438,0.4469491839408874,0.4305902123451233,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6392756104469299,0.2424630969762802,1.129384994506836,284.9027709960937,284.95001220703125,302.0492858886719,292.3669738769531,298.583984375,297.13677978515625,284.9033203125,1.0,0.7087068557739258,0.3379382491111755,0.3379382491111755,1.0,1.0,-3.528376817703247,0.8867412805557251,2.6416356563568115,-0.1519006788730621,0.8444295525550842,0.8444295525550842,0.0,289.0637512207031,265.0,59774.9375,0.0,4247.50146484375,1.0,278.8583984375,282.9140930175781,295.3829650878906,299.2496337890625,293.1499938964844,293.1499938964844,279.1499938964844,38883.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534218907356262,1.0,0.0,0.0,3.5219342708587646,3.5219576358795166,8.276673497675802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.14892578125,0.0,1416.1192626953125,1895.4371337890625,0.0,3893.736328125,0.8792105913162231,1.0,0.0,3.0,1.0,0.0
18205380,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7311659455299377,0.3567323684692383,0.3278898894786834,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8650718927383423,0.6053308844566345,0.578700840473175,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.892077624797821,0.6643522381782532,0.467984676361084,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7850384712219238,0.4464158713817596,0.4295286536216736,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6436185240745544,0.2422056794166565,1.125928282737732,284.9933776855469,284.95001220703125,302.047119140625,292.3717956542969,298.5829162597656,297.1358642578125,284.9924621582031,1.0,0.7021790146827698,0.3378806114196777,0.3378806114196777,1.0,1.0,-3.5183730125427246,0.8835455179214478,2.6348276138305664,-0.1522836238145828,0.9244264960289,0.9244264960289,0.0,278.2308654785156,253.0,58977.75390625,0.0,4156.13916015625,1.0,279.1413879394531,283.0299377441406,295.3445739746094,299.0922546386719,293.1499938964844,293.1499938964844,278.8500061035156,33758.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944412648677826,1.0,0.0,0.0,3.626010179519653,3.626033544540405,8.773064905653882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.5947265625,0.0,1489.982177734375,1895.4371337890625,0.0,3812.490234375,0.898310124874115,1.0,0.0,3.0,1.0,0.0
18205440,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7311659455299377,0.3567323684692383,0.3278898894786834,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8650718927383423,0.6053308844566345,0.578700840473175,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.892077624797821,0.6643522381782532,0.467984676361084,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7850384712219238,0.4464158713817596,0.4295286536216736,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6436185240745544,0.2422056794166565,1.125928282737732,284.9933776855469,284.95001220703125,302.047119140625,292.3717956542969,298.5829162597656,297.1358642578125,284.9924621582031,1.0,0.7021790146827698,0.3378806114196777,0.3378806114196777,1.0,1.0,-3.5183730125427246,0.8835455179214478,2.6348276138305664,-0.1522836238145828,0.9244264960289,0.9244264960289,0.0,278.2308654785156,253.0,58977.75390625,0.0,4156.13916015625,1.0,279.1413879394531,283.0299377441406,295.3445739746094,299.0922546386719,293.1499938964844,293.1499938964844,278.8500061035156,33758.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944412648677826,1.0,0.0,0.0,3.626010179519653,3.626033544540405,8.773064905653882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.5947265625,0.0,1489.982177734375,1895.4371337890625,0.0,3812.490234375,0.898310124874115,1.0,0.0,3.0,1.0,0.0
18205500,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.7336157560348511,0.3560129404067993,0.3272794187068939,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.8682233691215515,0.6041454672813416,0.5776501297950745,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8957178592681885,0.6636335253715515,0.4675849974155426,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.7881046533584595,0.4458099603652954,0.4289563596248626,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.6459355354309082,0.2418756484985351,1.1240509748458862,284.8741149902344,284.95001220703125,302.04547119140625,292.373779296875,298.58074951171875,297.133544921875,284.8735046386719,1.0,0.698780357837677,0.3378518223762512,0.3378518223762512,1.0,1.0,-3.512957096099853,0.8818180561065674,2.631139039993286,-0.1523787379264831,0.839111864566803,0.839111864566803,0.0,272.7223205566406,253.0,59671.33203125,0.0,4109.00830078125,1.0,278.89892578125,282.8908996582031,295.4001770019531,299.2996520996094,293.1499938964844,293.1499938964844,278.8500061035156,38483.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499526619911194,1.0,0.0,0.0,3.575246334075928,3.575270175933838,8.52913956350676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.8701171875,0.0,1469.7838134765625,1895.4371337890625,0.0,3862.535888671875,0.8880721926689148,1.0,0.0,3.0,1.0,0.0
18205560,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7357295155525208,0.3551884293556213,0.3263472020626068,297.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8710489869117737,0.6028316617012024,0.5762201547622681,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.89897221326828,0.6627702713012695,0.4668328762054443,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7908481359481812,0.4450815320014953,0.4280853569507599,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.6479907035827637,0.2414353638887405,1.1212682723999023,284.902099609375,284.95001220703125,302.04351806640625,292.3755187988281,298.5777587890625,297.1300964355469,284.90301513671875,1.0,0.6951588988304138,0.3378761112689972,0.3378761112689972,1.0,1.0,-3.50482177734375,0.8794300556182861,2.625391721725464,-0.1523785293102264,0.8371428847312927,0.8371428847312927,0.0,267.4617919921875,241.0,59332.7578125,0.0,4056.518310546875,1.0,278.8583374023437,282.9224853515625,295.39111328125,299.2328796386719,293.1499938964844,293.1499938964844,279.1499938964844,39171.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951237976551056,1.0,0.0,0.0,3.4881584644317627,3.4881815910339355,8.118685741465015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.63525390625,0.0,1383.1322021484375,1895.4371337890625,0.0,3874.10791015625,0.871990978717804,1.0,0.0,3.0,1.0,0.0
18205620,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.7413738965988159,0.3544381856918335,0.3250709176063537,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8783423900604248,0.601187527179718,0.5740236043930054,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9073691368103028,0.6622971892356873,0.4659799933433532,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7977951765060425,0.4443606734275818,0.4268006682395935,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.6532437801361084,0.2409567832946777,1.116576910018921,284.9899597167969,284.95001220703125,302.0384826660156,292.3781433105469,298.5748291015625,297.1278381347656,284.98907470703125,1.0,0.6878553628921509,0.3379247486591339,0.3379247486591339,1.0,1.0,-3.4924278259277344,0.8758467435836792,2.6165809631347656,-0.1524067223072052,0.9138174057006836,0.9138174057006836,0.0,255.8535614013672,229.0,58513.65234375,0.0,3955.568603515625,1.0,279.14111328125,283.035888671875,295.3496398925781,299.0699157714844,293.1499938964844,293.1499938964844,278.8500061035156,33870.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419428706169128,1.0,0.0,0.0,3.591560840606689,3.5915839672088623,8.607157724327408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.439453125,0.0,1453.4432373046875,1895.4371337890625,0.0,3790.095947265625,0.890654444694519,1.0,0.0,3.0,1.0,0.0
18205680,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.7413738965988159,0.3544381856918335,0.3250709176063537,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8783423900604248,0.601187527179718,0.5740236043930054,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9073691368103028,0.6622971892356873,0.4659799933433532,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7977951765060425,0.4443606734275818,0.4268006682395935,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.6532437801361084,0.2409567832946777,1.116576910018921,284.9899597167969,284.95001220703125,302.0384826660156,292.3781433105469,298.5748291015625,297.1278381347656,284.98907470703125,1.0,0.6878553628921509,0.3379247486591339,0.3379247486591339,1.0,1.0,-3.4924278259277344,0.8758467435836792,2.6165809631347656,-0.1524067223072052,0.9138174057006836,0.9138174057006836,0.0,255.8535614013672,229.0,58513.65234375,0.0,3955.568603515625,1.0,279.14111328125,283.035888671875,295.3496398925781,299.0699157714844,293.1499938964844,293.1499938964844,278.8500061035156,33870.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419428706169128,1.0,0.0,0.0,3.591560840606689,3.5915839672088623,8.607157724327408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.439453125,0.0,1453.4432373046875,1895.4371337890625,0.0,3790.095947265625,0.890654444694519,1.0,0.0,3.0,1.0,0.0
18205740,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7469802498817444,0.3528310060501098,0.3234330117702484,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8856762647628784,0.598595142364502,0.5714123249053955,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9162987470626832,0.6605989336967468,0.4647143185138702,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8047195672988892,0.4429147243499756,0.4252126216888428,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6585800647735596,0.240047425031662,1.1111137866973877,284.9035949707031,284.95001220703125,302.0320739746094,292.3796691894531,298.5685119628906,297.1216735839844,284.90386962890625,1.0,0.6802877187728882,0.3379733562469482,0.3379733562469482,1.0,1.0,-3.477327585220337,0.8714353442192078,2.6058921813964844,-0.1523034572601318,0.8294673562049866,0.8294673562049866,0.0,244.60406494140625,217.0,58811.8125,0.0,3850.6572265625,1.0,278.85894775390625,282.9340209960937,295.3935241699219,299.2033996582031,293.1499938964844,293.1499938964844,279.1499938964844,39107.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484741687774658,1.0,0.0,0.0,3.448976755142212,3.4489996433258057,7.937319423945155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.64208984375,0.0,1342.77734375,1895.4371337890625,0.0,3849.20556640625,0.8633148670196533,1.0,0.0,3.0,1.0,0.0
18205800,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7469802498817444,0.3528310060501098,0.3234330117702484,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8856762647628784,0.598595142364502,0.5714123249053955,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9162987470626832,0.6605989336967468,0.4647143185138702,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8047195672988892,0.4429147243499756,0.4252126216888428,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6585800647735596,0.240047425031662,1.1111137866973877,284.9035949707031,284.95001220703125,302.0320739746094,292.3796691894531,298.5685119628906,297.1216735839844,284.90386962890625,1.0,0.6802877187728882,0.3379733562469482,0.3379733562469482,1.0,1.0,-3.477327585220337,0.8714353442192078,2.6058921813964844,-0.1523034572601318,0.8294673562049866,0.8294673562049866,0.0,244.60406494140625,217.0,58811.8125,0.0,3850.6572265625,1.0,278.85894775390625,282.9340209960937,295.3935241699219,299.2033996582031,293.1499938964844,293.1499938964844,279.1499938964844,39107.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484741687774658,1.0,0.0,0.0,3.448976755142212,3.4489996433258057,7.937319423945155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.64208984375,0.0,1342.77734375,1895.4371337890625,0.0,3849.20556640625,0.8633148670196533,1.0,0.0,3.0,1.0,0.0
18205860,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7538755536079407,0.3520054519176483,0.3220934271812439,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.894463300704956,0.5968478918075562,0.5691239833831787,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9272890686988832,0.659989058971405,0.4637745022773742,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8126679062843323,0.4420849978923797,0.423825204372406,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.6649739742279053,0.239453449845314,1.1058660745620728,284.9876708984375,284.95001220703125,302.0242614746094,292.380126953125,298.56463623046875,297.11932373046875,284.9868469238281,1.0,0.6725736260414124,0.3381312489509582,0.3381312489509582,1.0,1.0,-3.4638512134552,0.8678497672080994,2.596001625061035,-0.1519653350114822,0.9029224514961244,0.9029224514961244,0.0,232.7141265869141,205.0,57976.90234375,0.0,3746.82373046875,1.0,279.1407775878906,283.0445251464844,295.3507080078125,299.03839111328125,293.1499938964844,293.1499938964844,278.8500061035156,33922.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390204548835754,1.0,0.0,0.0,3.550289392471313,3.550312042236328,8.410480631937389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.423828125,0.0,1409.9222412109375,1895.4371337890625,0.0,3763.534423828125,0.8814370632171631,1.0,0.0,3.0,1.0,0.0
18205920,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7538755536079407,0.3520054519176483,0.3220934271812439,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.894463300704956,0.5968478918075562,0.5691239833831787,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9272890686988832,0.659989058971405,0.4637745022773742,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8126679062843323,0.4420849978923797,0.423825204372406,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.6649739742279053,0.239453449845314,1.1058660745620728,284.9876708984375,284.95001220703125,302.0242614746094,292.380126953125,298.56463623046875,297.11932373046875,284.9868469238281,1.0,0.6725736260414124,0.3381312489509582,0.3381312489509582,1.0,1.0,-3.4638512134552,0.8678497672080994,2.596001625061035,-0.1519653350114822,0.9029224514961244,0.9029224514961244,0.0,232.7141265869141,205.0,57976.90234375,0.0,3746.82373046875,1.0,279.1407775878906,283.0445251464844,295.3507080078125,299.03839111328125,293.1499938964844,293.1499938964844,278.8500061035156,33922.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390204548835754,1.0,0.0,0.0,3.550289392471313,3.550312042236328,8.410480631937389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.423828125,0.0,1409.9222412109375,1895.4371337890625,0.0,3763.534423828125,0.8814370632171631,1.0,0.0,3.0,1.0,0.0
18205980,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7608113884925842,0.3503539562225342,0.3203994631767273,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9032860398292542,0.5941870808601379,0.5664299130439758,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9382843375205994,0.6581900119781494,0.4624240696430206,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8202742338180542,0.4405578374862671,0.4221450090408325,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6714948415756226,0.2384551912546157,1.099938988685608,284.9053039550781,284.95001220703125,302.0150451660156,292.3795166015625,298.5575561523437,297.1133728027344,284.9053955078125,1.0,0.664665699005127,0.3382891118526459,0.3382891118526459,1.0,1.0,-3.4478132724761963,0.863487184047699,2.584326267242432,-0.1514987647533416,0.8215360641479492,0.8215360641479492,0.0,221.3046112060547,193.0,58225.8203125,0.0,3640.3720703125,1.0,278.8593139648437,282.9475402832031,295.39263916015625,299.16680908203125,293.1499938964844,293.1499938964844,279.1499938964844,39107.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454123973846436,1.0,0.0,0.0,3.403829574584961,3.4038517475128174,7.730880042799981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8017.89306640625,0.0,1297.829833984375,1895.4371337890625,0.0,3821.541015625,0.8533865213394165,1.0,0.0,3.0,1.0,0.0
18206040,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7608113884925842,0.3503539562225342,0.3203994631767273,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9032860398292542,0.5941870808601379,0.5664299130439758,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9382843375205994,0.6581900119781494,0.4624240696430206,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8202742338180542,0.4405578374862671,0.4221450090408325,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6714948415756226,0.2384551912546157,1.099938988685608,284.9053039550781,284.95001220703125,302.0150451660156,292.3795166015625,298.5575561523437,297.1133728027344,284.9053955078125,1.0,0.664665699005127,0.3382891118526459,0.3382891118526459,1.0,1.0,-3.4478132724761963,0.863487184047699,2.584326267242432,-0.1514987647533416,0.8215360641479492,0.8215360641479492,0.0,221.3046112060547,193.0,58225.8203125,0.0,3640.3720703125,1.0,278.8593139648437,282.9475402832031,295.39263916015625,299.16680908203125,293.1499938964844,293.1499938964844,279.1499938964844,39107.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454123973846436,1.0,0.0,0.0,3.403829574584961,3.4038517475128174,7.730880042799981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8017.89306640625,0.0,1297.829833984375,1895.4371337890625,0.0,3821.541015625,0.8533865213394165,1.0,0.0,3.0,1.0,0.0
18206100,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.7646915912628174,0.3498716950416565,0.3195778131484985,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9083091020584106,0.5932243466377258,0.5651001334190369,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9442126750946044,0.6577733755111694,0.4617756009101867,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8243597745895386,0.4400558769702911,0.4212972223758697,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.675075113773346,0.2380808740854263,1.096812129020691,285.00396728515625,284.95001220703125,302.00994873046875,292.3788146972656,298.5550537109375,297.11181640625,285.0038452148437,1.0,0.6606202125549316,0.3383680582046509,0.3383680582046509,1.0,1.0,-3.4396629333496094,0.8612667918205261,2.5783963203430176,-0.1513445675373077,0.8893731832504272,0.8893731832504272,0.0,215.46778869628903,193.0,57410.61328125,0.0,3586.416259765625,1.0,279.0955810546875,283.06842041015625,295.3398742675781,298.95721435546875,293.1499938964844,293.1499938964844,279.1499938964844,34305.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387209415435792,1.0,0.0,0.0,3.4502274990081787,3.450249433517456,7.943077093841566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.7705078125,0.0,1310.074462890625,1895.4371337890625,0.0,3760.807861328125,0.8611909747123718,1.0,0.0,3.0,1.0,0.0
18206160,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.7693148255348206,0.3494572639465332,0.319000244140625,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.914422571659088,0.5923433303833008,0.5640557408332825,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.9509261846542358,0.6574447154998779,0.4613950848579407,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.8290737867355347,0.4396287202835083,0.4206672310829162,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.6792811751365662,0.2377676963806152,1.0942753553390503,284.9848937988281,284.95001220703125,302.0044860839844,292.3778381347656,298.55291748046875,297.11114501953125,284.98370361328125,1.0,0.6566505432128906,0.3384752571582794,0.3384752571582794,1.0,1.0,-3.433446884155273,0.8597119450569153,2.573734998703003,-0.1510468274354934,0.8914920687675476,0.8914920687675476,0.0,209.3420562744141,181.0,57397.45703125,0.0,3535.61083984375,1.0,279.14117431640625,283.05322265625,295.34716796875,298.9997863769531,293.1499938964844,293.1499938964844,279.45001220703125,33868.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358325600624084,1.0,0.0,0.0,3.507531881332397,3.507554054260254,8.209119073399052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7856.63671875,0.0,1365.04150390625,1895.4371337890625,0.0,3734.484130859375,0.8715877532958984,1.0,0.0,3.0,1.0,0.0
18206220,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.7794743776321411,0.3487310409545898,0.3179035186767578,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.9281947612762452,0.5907171964645386,0.5620555877685547,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.9646937847137452,0.6569255590438843,0.4606894850730896,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8393423557281494,0.4388931393623352,0.4194959700107574,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.6885175704956055,0.2372373789548874,1.089606523513794,285.0356140136719,284.95001220703125,301.9925537109375,292.3750915527344,298.5490417480469,297.1107482910156,285.0329284667969,1.0,0.6487742066383362,0.3386896252632141,0.3386896252632141,1.0,1.0,-3.4218530654907227,0.8568620681762695,2.564990997314453,-0.1504020392894745,0.9852935075759888,0.9852935075759888,0.0,197.1280975341797,169.0,56841.41796875,0.0,3436.7158203125,1.0,279.44110107421875,283.12615966796875,295.3515930175781,298.9540100097656,293.1499938964844,293.1499938964844,279.1499938964844,31412.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285628199577332,1.0,0.0,0.0,3.690839767456055,3.6908633708953857,9.089577019949502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.2744140625,0.0,1544.3759765625,1895.4371337890625,0.0,3667.960693359375,0.9111314415931702,1.0,0.0,3.0,1.0,0.0
18206280,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.7794743776321411,0.3487310409545898,0.3179035186767578,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.9281947612762452,0.5907171964645386,0.5620555877685547,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.9646937847137452,0.6569255590438843,0.4606894850730896,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8393423557281494,0.4388931393623352,0.4194959700107574,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.6885175704956055,0.2372373789548874,1.089606523513794,285.0356140136719,284.95001220703125,301.9925537109375,292.3750915527344,298.5490417480469,297.1107482910156,285.0329284667969,1.0,0.6487742066383362,0.3386896252632141,0.3386896252632141,1.0,1.0,-3.4218530654907227,0.8568620681762695,2.564990997314453,-0.1504020392894745,0.9852935075759888,0.9852935075759888,0.0,197.1280975341797,169.0,56841.41796875,0.0,3436.7158203125,1.0,279.44110107421875,283.12615966796875,295.3515930175781,298.9540100097656,293.1499938964844,293.1499938964844,279.1499938964844,31412.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285628199577332,1.0,0.0,0.0,3.690839767456055,3.6908633708953857,9.089577019949502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.2744140625,0.0,1544.3759765625,1895.4371337890625,0.0,3667.960693359375,0.9111314415931702,1.0,0.0,3.0,1.0,0.0
18206340,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.7887620329856873,0.3466826379299164,0.3159931898117065,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.9409903287887572,0.5876073241233826,0.559106707572937,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.976345419883728,0.6545060873031616,0.4590589106082916,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8490440249443054,0.4369969666004181,0.4176080226898193,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.6970681548118591,0.2360047250986099,1.0830919742584229,284.8835144042969,284.95001220703125,301.9792785644531,292.3713073730469,298.5397644042969,297.10357666015625,284.8846740722656,1.0,0.6405364274978638,0.3389040231704712,0.3389040231704712,1.0,1.0,-3.4039621353149414,0.8520874977111816,2.55187463760376,-0.1497092843055725,0.8634302020072937,0.8634302020072937,0.0,186.026596069336,157.0,57428.80078125,0.0,3330.37890625,1.0,279.15692138671875,282.9571838378906,295.4026794433594,299.12701416015625,293.1499938964844,293.1499938964844,279.45001220703125,38466.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390546083450316,1.0,0.0,0.0,3.609920024871826,3.609944105148315,8.695378141965193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.10986328125,0.0,1507.2869873046875,1895.4371337890625,0.0,3763.8447265625,0.8978637456893921,1.0,0.0,3.0,1.0,0.0
18206400,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.7887620329856873,0.3466826379299164,0.3159931898117065,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.9409903287887572,0.5876073241233826,0.559106707572937,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.976345419883728,0.6545060873031616,0.4590589106082916,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8490440249443054,0.4369969666004181,0.4176080226898193,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.6970681548118591,0.2360047250986099,1.0830919742584229,284.8835144042969,284.95001220703125,301.9792785644531,292.3713073730469,298.5397644042969,297.10357666015625,284.8846740722656,1.0,0.6405364274978638,0.3389040231704712,0.3389040231704712,1.0,1.0,-3.4039621353149414,0.8520874977111816,2.55187463760376,-0.1497092843055725,0.8634302020072937,0.8634302020072937,0.0,186.026596069336,157.0,57428.80078125,0.0,3330.37890625,1.0,279.15692138671875,282.9571838378906,295.4026794433594,299.12701416015625,293.1499938964844,293.1499938964844,279.45001220703125,38466.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390546083450316,1.0,0.0,0.0,3.609920024871826,3.609944105148315,8.695378141965193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.10986328125,0.0,1507.2869873046875,1895.4371337890625,0.0,3763.8447265625,0.8978637456893921,1.0,0.0,3.0,1.0,0.0
18206460,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.8000866770744324,0.3455360233783722,0.3142910897731781,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.955752968788147,0.5854476690292358,0.5563479065895081,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.9888204336166382,0.653357982635498,0.4576588571071625,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8609038591384888,0.4357704222202301,0.4157902300357818,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.7071417570114136,0.2350726723670959,1.0762356519699097,284.98468017578125,284.95001220703125,301.9646911621094,292.3664855957031,298.5330505371094,297.1001281738281,284.9836730957031,1.0,0.6320120096206665,0.3391473591327667,0.3391473591327667,1.0,1.0,-3.3864784240722656,0.8475223183631897,2.5389561653137207,-0.1491169184446334,0.9420252442359924,0.9420252442359924,0.0,174.33111572265625,160.0,56428.0859375,0.0,3222.613037109375,1.0,279.4419860839844,283.0861511230469,295.3422241210937,298.9377136230469,293.1499938964844,293.1499938964844,279.1499938964844,33914.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304586052894592,1.0,0.0,0.0,3.701752424240112,3.7017765045166016,9.14340660074231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.73828125,0.0,1575.6826171875,1895.4371337890625,0.0,3685.34423828125,0.9154306054115297,1.0,0.0,3.0,1.0,0.0
18206520,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.8000866770744324,0.3455360233783722,0.3142910897731781,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.955752968788147,0.5854476690292358,0.5563479065895081,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.9888204336166382,0.653357982635498,0.4576588571071625,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8609038591384888,0.4357704222202301,0.4157902300357818,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.7071417570114136,0.2350726723670959,1.0762356519699097,284.98468017578125,284.95001220703125,301.9646911621094,292.3664855957031,298.5330505371094,297.1001281738281,284.9836730957031,1.0,0.6320120096206665,0.3391473591327667,0.3391473591327667,1.0,1.0,-3.3864784240722656,0.8475223183631897,2.5389561653137207,-0.1491169184446334,0.9420252442359924,0.9420252442359924,0.0,174.33111572265625,160.0,56428.0859375,0.0,3222.613037109375,1.0,279.4419860839844,283.0861511230469,295.3422241210937,298.9377136230469,293.1499938964844,293.1499938964844,279.1499938964844,33914.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304586052894592,1.0,0.0,0.0,3.701752424240112,3.7017765045166016,9.14340660074231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.73828125,0.0,1575.6826171875,1895.4371337890625,0.0,3685.34423828125,0.9154306054115297,1.0,0.0,3.0,1.0,0.0
18206580,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8038015365600586,0.3436140120029449,0.3126280903816223,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.9604572653770448,0.5824435353279114,0.5536152124404907,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9929089546203612,0.6510971188545227,0.4562048614025116,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8651016354560852,0.4339001178741455,0.414066731929779,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.7104066014289856,0.2337704002857208,1.0702426433563232,284.88836669921875,284.95001220703125,301.9487609863281,292.3606262207031,298.52349853515625,297.09356689453125,284.8894348144531,1.0,0.6276261210441589,0.3393906652927398,0.3393906652927398,1.0,1.0,-3.370173215866089,0.8433024883270264,2.5268707275390625,-0.1483862549066543,0.8423426747322083,0.8423426747322083,0.0,169.59207153320312,163.0,56700.24609375,0.0,3158.540771484375,1.0,279.1580810546875,282.9770812988281,295.3767395019531,299.05682373046875,293.1499938964844,293.1499938964844,279.45001220703125,39691.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937519669532776,1.0,0.0,0.0,3.546837568283081,3.546861171722412,8.394133601541398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.04296875,0.0,1448.2315673828125,1895.4371337890625,0.0,3749.867431640625,0.8853782415390015,1.0,0.0,3.0,1.0,0.0
18206640,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8038015365600586,0.3436140120029449,0.3126280903816223,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.9604572653770448,0.5824435353279114,0.5536152124404907,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9929089546203612,0.6510971188545227,0.4562048614025116,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8651016354560852,0.4339001178741455,0.414066731929779,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.7104066014289856,0.2337704002857208,1.0702426433563232,284.88836669921875,284.95001220703125,301.9487609863281,292.3606262207031,298.52349853515625,297.09356689453125,284.8894348144531,1.0,0.6276261210441589,0.3393906652927398,0.3393906652927398,1.0,1.0,-3.370173215866089,0.8433024883270264,2.5268707275390625,-0.1483862549066543,0.8423426747322083,0.8423426747322083,0.0,169.59207153320312,163.0,56700.24609375,0.0,3158.540771484375,1.0,279.1580810546875,282.9770812988281,295.3767395019531,299.05682373046875,293.1499938964844,293.1499938964844,279.45001220703125,39691.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937519669532776,1.0,0.0,0.0,3.546837568283081,3.546861171722412,8.394133601541398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.04296875,0.0,1448.2315673828125,1895.4371337890625,0.0,3749.867431640625,0.8853782415390015,1.0,0.0,3.0,1.0,0.0
18206700,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8039292693138123,0.3430124521255493,0.311863362789154,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.9606477618217468,0.581339955329895,0.5523194074630737,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.993281900882721,0.6504976153373718,0.4555442929267883,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8653726577758789,0.4332474768161773,0.4132507443428039,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7104508876800537,0.2332459986209869,1.0673236846923828,285.0008544921875,284.95001220703125,301.9403076171875,292.3573303222656,298.519775390625,297.0917663574219,285.0019226074219,1.0,0.6261744499206543,0.3395123481750488,0.3395123481750488,1.0,1.0,-3.362405300140381,0.8413097262382507,2.5210955142974854,-0.1480912864208221,0.9159173369407654,0.9159173369407654,0.0,168.68026733398438,163.0,55791.14453125,0.0,3135.95166015625,1.0,279.3990783691406,283.1132507324219,295.31719970703125,298.8358764648437,293.1499938964844,293.1499938964844,279.45001220703125,34776.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930477261543274,1.0,0.0,0.0,3.584272623062134,3.584295749664306,8.572260981054569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.19482421875,0.0,1452.273681640625,1895.4371337890625,0.0,3685.514892578125,0.8914706707000732,1.0,0.0,3.0,1.0,0.0
18206760,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8040424585342407,0.3425108790397644,0.3114012479782104,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.960713028907776,0.5803614854812622,0.5513818860054016,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.993581235408783,0.650041937828064,0.4552190899848938,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8655428290367126,0.4327017664909363,0.4127122163772583,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7104231715202332,0.2327988594770431,1.0651819705963137,284.9891967773437,284.95001220703125,301.9315185546875,292.353759765625,298.5165710449219,297.09100341796875,284.98797607421875,1.0,0.6252037286758423,0.3396844863891601,0.3396844863891601,1.0,1.0,-3.357107162475586,0.8402117490768433,2.516895294189453,-0.1475810408592224,0.9236271381378174,0.9236271381378174,0.0,168.08323669433594,166.0,55768.6875,0.0,3120.737548828125,1.0,279.4424133300781,283.10400390625,295.32110595703125,298.8731994628906,293.1499938964844,293.1499938964844,279.1499938964844,33973.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273312091827391,1.0,0.0,0.0,3.6413519382476807,3.641375541687012,8.847459866956342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8587.9189453125,0.0,1508.4393310546875,1895.4371337890625,0.0,3656.655029296875,0.9017079472541808,1.0,0.0,3.0,1.0,0.0
18206820,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8026290535926819,0.341313898563385,0.3106163144111633,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.958990216255188,0.5785317420959473,0.549994170665741,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.9925487637519836,0.6486509442329407,0.4545655846595764,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8642146587371826,0.4315504729747772,0.4118878245353699,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.7091129422187805,0.2319766283035278,1.062263250350952,284.8705139160156,284.95001220703125,301.92041015625,292.3490905761719,298.510498046875,297.08740234375,284.8732604980469,1.0,0.6243343353271484,0.33989417552948,0.33989417552948,1.0,1.0,-3.3492181301116943,0.8384412527084351,2.5107767581939697,-0.1468721181154251,0.8314259052276611,0.8314259052276611,0.0,168.3663330078125,166.0,56268.37109375,0.0,3104.855224609375,1.0,279.1831359863281,282.97174072265625,295.37579345703125,299.0572204589844,293.1499938964844,293.1499938964844,279.1499938964844,40004.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933661937713623,1.0,0.0,0.0,3.5461666584014893,3.5461905002593994,8.390958896598022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.349609375,0.0,1449.8011474609375,1895.4371337890625,0.0,3714.660400390625,0.8835381269454956,1.0,0.0,3.0,1.0,0.0
18206880,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8007987141609192,0.3405111730098724,0.3099003732204437,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9568122029304504,0.5773141980171204,0.548854649066925,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.991047739982605,0.647717297077179,0.4539076387882232,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8624632954597473,0.4307611286640167,0.4111637771129608,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7074668407440186,0.2313931882381439,1.059836983680725,284.89727783203125,284.95001220703125,301.9129943847656,292.34588623046875,298.5062561035156,297.0845947265625,284.8986511230469,1.0,0.6238259077072144,0.3400287628173828,0.3400287628173828,1.0,1.0,-3.342409610748291,0.8367721438407898,2.5056376457214355,-0.1464838087558746,0.8327568769454956,0.8327568769454956,0.0,169.06402587890625,169.0,56024.4453125,0.0,3093.7939453125,1.0,279.15887451171875,283.0002136230469,295.3605041503906,298.9984130859375,293.1499938964844,293.1499938964844,279.45001220703125,39662.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340975880622864,1.0,0.0,0.0,3.48396110534668,3.4839842319488525,8.099158321783761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.60888671875,0.0,1382.3253173828125,1895.4371337890625,0.0,3718.64208984375,0.8714810609817505,1.0,0.0,3.0,1.0,0.0
18206940,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.7971442937850952,0.339245855808258,0.3086667060852051,296.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.952199637889862,0.575077474117279,0.5466291308403015,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.9879791736602784,0.6464623808860779,0.4529017508029938,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8588730692863464,0.4294079542160034,0.4098100364208221,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7039503455162048,0.2302709817886352,1.0547486543655396,284.9898986816406,284.95001220703125,301.8931884765625,292.3370056152344,298.4982604980469,297.0816650390625,284.9889831542969,1.0,0.6230084896087646,0.3403730690479278,0.3403730690479278,1.0,1.0,-3.3292906284332275,0.8338112831115723,2.495479345321656,-0.1455054432153701,0.9114962220191956,0.9114962220191956,0.0,170.64230346679688,172.0,55152.6328125,0.0,3073.919189453125,1.0,279.44110107421875,283.1178894042969,295.3056640625,298.8194274902344,293.1499938964844,293.1499938964844,279.1499938964844,33932.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241202473640442,1.0,0.0,0.0,3.58591365814209,3.585936546325684,8.580111625633435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.8544921875,0.0,1447.8365478515625,1895.4371337890625,0.0,3627.13330078125,0.8894279599189758,1.0,0.0,3.0,1.0,0.0
18207000,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.7971442937850952,0.339245855808258,0.3086667060852051,296.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.952199637889862,0.575077474117279,0.5466291308403015,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.9879791736602784,0.6464623808860779,0.4529017508029938,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8588730692863464,0.4294079542160034,0.4098100364208221,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7039503455162048,0.2302709817886352,1.0547486543655396,284.9898986816406,284.95001220703125,301.8931884765625,292.3370056152344,298.4982604980469,297.0816650390625,284.9889831542969,1.0,0.6230084896087646,0.3403730690479278,0.3403730690479278,1.0,1.0,-3.3292906284332275,0.8338112831115723,2.495479345321656,-0.1455054432153701,0.9114962220191956,0.9114962220191956,0.0,170.64230346679688,172.0,55152.6328125,0.0,3073.919189453125,1.0,279.44110107421875,283.1178894042969,295.3056640625,298.8194274902344,293.1499938964844,293.1499938964844,279.1499938964844,33932.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241202473640442,1.0,0.0,0.0,3.58591365814209,3.585936546325684,8.580111625633435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.8544921875,0.0,1447.8365478515625,1895.4371337890625,0.0,3627.13330078125,0.8894279599189758,1.0,0.0,3.0,1.0,0.0
18207060,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7918213605880737,0.3371117115020752,0.3070912659168243,296.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9454559683799744,0.5718894004821777,0.5440190434455872,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9831371903419496,0.6439579129219055,0.4514980912208557,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.853725790977478,0.4273202121257782,0.4081772267818451,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.6990278959274292,0.2287196516990661,1.0490341186523438,284.9009094238281,284.95001220703125,301.8721008300781,292.3271179199219,298.48699951171875,297.074951171875,284.90203857421875,1.0,0.6224278807640076,0.340691864490509,0.340691864490509,1.0,1.0,-3.3137478828430176,0.8300172686576843,2.4837305545806885,-0.1445124596357345,0.8239905834197998,0.8239905834197998,0.0,173.3262176513672,175.0,55368.26953125,0.0,3055.1279296875,1.0,279.1586608886719,283.01739501953125,295.3424072265625,298.9400634765625,293.1499938964844,293.1499938964844,279.45001220703125,39638.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310077428817748,1.0,0.0,0.0,3.4281842708587646,3.4282066822052,7.841905471650534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.203125,0.0,1325.6749267578125,1895.4371337890625,0.0,3690.375,0.8592165112495422,1.0,0.0,3.0,1.0,0.0
18207120,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7918213605880737,0.3371117115020752,0.3070912659168243,296.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9454559683799744,0.5718894004821777,0.5440190434455872,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9831371903419496,0.6439579129219055,0.4514980912208557,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.853725790977478,0.4273202121257782,0.4081772267818451,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.6990278959274292,0.2287196516990661,1.0490341186523438,284.9009094238281,284.95001220703125,301.8721008300781,292.3271179199219,298.48699951171875,297.074951171875,284.90203857421875,1.0,0.6224278807640076,0.340691864490509,0.340691864490509,1.0,1.0,-3.3137478828430176,0.8300172686576843,2.4837305545806885,-0.1445124596357345,0.8239905834197998,0.8239905834197998,0.0,173.3262176513672,175.0,55368.26953125,0.0,3055.1279296875,1.0,279.1586608886719,283.01739501953125,295.3424072265625,298.9400634765625,293.1499938964844,293.1499938964844,279.45001220703125,39638.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310077428817748,1.0,0.0,0.0,3.4281842708587646,3.4282066822052,7.841905471650534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.203125,0.0,1325.6749267578125,1895.4371337890625,0.0,3690.375,0.8592165112495422,1.0,0.0,3.0,1.0,0.0
