time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18207180,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.787131667137146,0.335711807012558,0.3057779371738434,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.9392628073692322,0.5695022940635681,0.5416982769966125,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.9786619544029236,0.6425140500068665,0.4503967761993408,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.849158525466919,0.4258156418800354,0.4067248106002807,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.6944910287857056,0.2274550646543502,1.0434962511062622,284.9874572753906,284.95001220703125,301.8497314453125,292.3162536621094,298.4781188964844,297.07183837890625,284.986572265625,1.0,0.6219854950904846,0.3410106599330902,0.3410106599330902,1.0,1.0,-3.29964566230774,0.8266583681106567,2.472987174987793,-0.1436415165662765,0.8984739780426025,0.8984739780426025,0.0,175.8313751220703,178.0,54512.26171875,0.0,3038.60009765625,1.0,279.44061279296875,283.1289978027344,295.2847900390625,298.759521484375,293.1499938964844,293.1499938964844,279.75,33934.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920993447303772,1.0,0.0,0.0,3.533012628555298,3.5330352783203125,8.32882449230965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7529.55224609375,0.0,1391.905029296875,1895.4371337890625,0.0,3598.323974609375,0.8775601387023926,1.0,0.0,3.0,1.0,0.0
18207240,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.787131667137146,0.335711807012558,0.3057779371738434,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.9392628073692322,0.5695022940635681,0.5416982769966125,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.9786619544029236,0.6425140500068665,0.4503967761993408,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.849158525466919,0.4258156418800354,0.4067248106002807,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.6944910287857056,0.2274550646543502,1.0434962511062622,284.9874572753906,284.95001220703125,301.8497314453125,292.3162536621094,298.4781188964844,297.07183837890625,284.986572265625,1.0,0.6219854950904846,0.3410106599330902,0.3410106599330902,1.0,1.0,-3.29964566230774,0.8266583681106567,2.472987174987793,-0.1436415165662765,0.8984739780426025,0.8984739780426025,0.0,175.8313751220703,178.0,54512.26171875,0.0,3038.60009765625,1.0,279.44061279296875,283.1289978027344,295.2847900390625,298.759521484375,293.1499938964844,293.1499938964844,279.75,33934.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920993447303772,1.0,0.0,0.0,3.533012628555298,3.5330352783203125,8.32882449230965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7529.55224609375,0.0,1391.905029296875,1895.4371337890625,0.0,3598.323974609375,0.8775601387023926,1.0,0.0,3.0,1.0,0.0
18207300,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.7849854826927185,0.3351072967052459,0.3052254319190979,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07293701171875,0.9363520741462708,0.5684286952018738,0.5406676530838013,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.9765382409095764,0.641930341720581,0.4499596357345581,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.84706711769104,0.4251629114151001,0.4061046540737152,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.6923946142196655,0.22689288854599,1.0410696268081665,285.07281494140625,284.95001220703125,301.8381042480469,292.3104553222656,298.4740905761719,297.0710754394531,285.0735168457031,1.0,0.6218783259391785,0.341170072555542,0.341170072555542,1.0,1.0,-3.293552875518799,0.8252688050270081,2.4682841300964355,-0.1431768089532852,0.9817224740982056,0.9817224740982056,0.0,177.0662078857422,178.0,53762.3359375,0.0,3032.34814453125,1.0,279.6967468261719,283.2373046875,295.2576599121094,298.6199951171875,293.1499938964844,293.1499938964844,279.75,31358.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145649075508118,1.0,0.0,0.0,3.6235275268554688,3.623550415039064,8.761055028116971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.89306640625,0.0,1469.4390869140625,1895.4371337890625,0.0,3538.918212890625,0.8971008658409119,1.0,0.0,3.0,1.0,0.0
18207360,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.7830403447151184,0.3344840407371521,0.3047690689563751,296.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.933659851551056,0.5673425197601318,0.5397583246231079,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.9745753407478333,0.6413165926933289,0.4496322572231293,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.8451638221740723,0.4245082437992096,0.4055814146995544,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.6904707551002502,0.2263424396514892,1.038934588432312,285.045654296875,284.95001220703125,301.8261413574219,292.3044128417969,298.4701538085937,297.07061767578125,285.04248046875,1.0,0.6218579411506653,0.3413659334182739,0.3413659334182739,1.0,1.0,-3.288322687149048,0.8242448568344116,2.4640777111053467,-0.1425857096910476,1.0,1.0,0.0,178.25369262695312,181.0,53893.1015625,0.0,3027.706298828125,1.0,279.74224853515625,283.2081604003906,295.27783203125,298.6987609863281,293.1499938964844,293.1499938964844,279.45001220703125,31251.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130743145942688,1.0,0.0,0.0,3.721539258956909,3.7215633392333984,9.241416023542116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.3056640625,0.0,1578.0008544921875,1895.4371337890625,0.0,3525.1123046875,0.9178406596183776,1.0,0.0,3.0,1.0,0.0
18207420,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.7768703103065491,0.3319086730480194,0.3029559254646301,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.9254884719848632,0.5636749267578125,0.5368860960006714,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.9680131077766418,0.6381649374961853,0.4479471445083618,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8393456935882568,0.4220152497291565,0.4037291407585144,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.6847394108772278,0.2245220094919204,1.0325713157653809,284.8801574707031,284.95001220703125,301.8013000488281,292.2916259765625,298.45684814453125,297.06268310546875,284.88092041015625,1.0,0.6215218901634216,0.3417576253414154,0.3417576253414154,1.0,1.0,-3.2708022594451904,0.8200284838676453,2.4507737159729004,-0.1414051949977874,0.871783971786499,0.871783971786499,0.0,181.84312438964844,184.0,54520.4375,0.0,3010.054931640625,1.0,279.45770263671875,283.0263671875,295.32525634765625,298.8682861328125,293.1499938964844,293.1499938964844,279.75,38264.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243320226669312,1.0,0.0,0.0,3.649992465972901,3.6500167846679688,8.889497280506475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7544.79833984375,0.0,1550.1065673828125,1895.4371337890625,0.0,3629.08203125,0.9067351818084716,1.0,0.0,3.0,1.0,0.0
18207480,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.7768703103065491,0.3319086730480194,0.3029559254646301,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.9254884719848632,0.5636749267578125,0.5368860960006714,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.9680131077766418,0.6381649374961853,0.4479471445083618,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8393456935882568,0.4220152497291565,0.4037291407585144,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.6847394108772278,0.2245220094919204,1.0325713157653809,284.8801574707031,284.95001220703125,301.8013000488281,292.2916259765625,298.45684814453125,297.06268310546875,284.88092041015625,1.0,0.6215218901634216,0.3417576253414154,0.3417576253414154,1.0,1.0,-3.2708022594451904,0.8200284838676453,2.4507737159729004,-0.1414051949977874,0.871783971786499,0.871783971786499,0.0,181.84312438964844,184.0,54520.4375,0.0,3010.054931640625,1.0,279.45770263671875,283.0263671875,295.32525634765625,298.8682861328125,293.1499938964844,293.1499938964844,279.75,38264.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243320226669312,1.0,0.0,0.0,3.649992465972901,3.6500167846679688,8.889497280506475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7544.79833984375,0.0,1550.1065673828125,1895.4371337890625,0.0,3629.08203125,0.9067351818084716,1.0,0.0,3.0,1.0,0.0
18207540,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.7715400457382202,0.3301836550235748,0.3012907803058624,296.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9183483123779296,0.5609034299850464,0.5341372489929199,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.9620842933654784,0.6362475752830505,0.4464409649372101,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.8342642188072205,0.4201508164405823,0.401896595954895,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.6795207858085632,0.2229652851819992,1.0257062911987305,284.9866943359375,284.95001220703125,301.7752380371094,292.2778625488281,298.44598388671875,297.05816650390625,284.9855651855469,1.0,0.6209885478019714,0.3421493470668793,0.3421493470668793,1.0,1.0,-3.2532222270965576,0.8157891035079956,2.4374330043792725,-0.1404373496770858,0.9533653259277344,0.9533653259277344,0.0,184.9540100097656,187.0,53460.7109375,0.0,2989.77001953125,1.0,279.7423095703125,283.1610107421875,295.2528991699219,298.66619873046875,293.1499938964844,293.1499938964844,279.45001220703125,33887.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155352711677552,1.0,0.0,0.0,3.738542318344116,3.738566637039185,9.326053032054916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.21875,0.0,1617.7392578125,1895.4371337890625,0.0,3547.899658203125,0.9236809015274048,1.0,0.0,3.0,1.0,0.0
18207600,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.7715400457382202,0.3301836550235748,0.3012907803058624,296.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9183483123779296,0.5609034299850464,0.5341372489929199,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.9620842933654784,0.6362475752830505,0.4464409649372101,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.8342642188072205,0.4201508164405823,0.401896595954895,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.6795207858085632,0.2229652851819992,1.0257062911987305,284.9866943359375,284.95001220703125,301.7752380371094,292.2778625488281,298.44598388671875,297.05816650390625,284.9855651855469,1.0,0.6209885478019714,0.3421493470668793,0.3421493470668793,1.0,1.0,-3.2532222270965576,0.8157891035079956,2.4374330043792725,-0.1404373496770858,0.9533653259277344,0.9533653259277344,0.0,184.9540100097656,187.0,53460.7109375,0.0,2989.77001953125,1.0,279.7423095703125,283.1610107421875,295.2528991699219,298.66619873046875,293.1499938964844,293.1499938964844,279.45001220703125,33887.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155352711677552,1.0,0.0,0.0,3.738542318344116,3.738566637039185,9.326053032054916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.21875,0.0,1617.7392578125,1895.4371337890625,0.0,3547.899658203125,0.9236809015274048,1.0,0.0,3.0,1.0,0.0
18207660,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.7659574151039124,0.3277015388011932,0.2994408011436462,296.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9110381603240968,0.5572984218597412,0.5311736464500427,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9555477499961852,0.633219838142395,0.4447078704833984,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8289695978164673,0.4176502525806427,0.3999084532260895,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.6741170883178711,0.2210524529218673,1.018504619598389,284.87921142578125,284.95001220703125,301.7479858398437,292.2631225585937,298.4324951171875,297.05084228515625,284.8808288574219,1.0,0.6203975081443787,0.3426107764244079,0.3426107764244079,1.0,1.0,-3.234314680099488,0.8113203644752502,2.422994375228882,-0.1391658782958984,0.8436721563339233,0.8436721563339233,0.0,188.31591796875,190.0,53690.33984375,0.0,2968.203857421875,1.0,279.4574279785156,283.0436706542969,295.2815246582031,298.7763671875,293.1499938964844,293.1499938964844,279.75,40163.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923170268535614,1.0,0.0,0.0,3.5753276348114014,3.57535171508789,8.529527235623391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7462.9013671875,0.0,1482.182373046875,1895.4371337890625,0.0,3618.38623046875,0.8918988108634949,1.0,0.0,3.0,1.0,0.0
18207720,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.7659574151039124,0.3277015388011932,0.2994408011436462,296.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9110381603240968,0.5572984218597412,0.5311736464500427,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9555477499961852,0.633219838142395,0.4447078704833984,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8289695978164673,0.4176502525806427,0.3999084532260895,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.6741170883178711,0.2210524529218673,1.018504619598389,284.87921142578125,284.95001220703125,301.7479858398437,292.2631225585937,298.4324951171875,297.05084228515625,284.8808288574219,1.0,0.6203975081443787,0.3426107764244079,0.3426107764244079,1.0,1.0,-3.234314680099488,0.8113203644752502,2.422994375228882,-0.1391658782958984,0.8436721563339233,0.8436721563339233,0.0,188.31591796875,190.0,53690.33984375,0.0,2968.203857421875,1.0,279.4574279785156,283.0436706542969,295.2815246582031,298.7763671875,293.1499938964844,293.1499938964844,279.75,40163.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923170268535614,1.0,0.0,0.0,3.5753276348114014,3.57535171508789,8.529527235623391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7462.9013671875,0.0,1482.182373046875,1895.4371337890625,0.0,3618.38623046875,0.8918988108634949,1.0,0.0,3.0,1.0,0.0
18207780,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7614355683326721,0.3260983526706695,0.2979045212268829,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.905214250087738,0.5546532869338989,0.5285635590553284,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.9500836730003356,0.6314648985862732,0.4433431625366211,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8245795369148254,0.4158638119697571,0.3981569111347198,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.669520914554596,0.2195132225751876,1.0116517543792725,284.9877319335937,284.95001220703125,301.7195129394531,292.2474670410156,298.422119140625,297.0480041503906,284.98638916015625,1.0,0.6198030710220337,0.3430722057819366,0.3430722057819366,1.0,1.0,-3.217339277267456,0.8074458837509155,2.40989351272583,-0.1380242854356765,0.927327275276184,0.927327275276184,0.0,191.109375,193.0,52658.68359375,0.0,2947.77392578125,1.0,279.7421875,283.17877197265625,295.21209716796875,298.5741577148437,293.1499938964844,293.1499938964844,279.45001220703125,34140.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122259616851808,1.0,0.0,0.0,3.663452386856079,3.663476228713989,8.955180987868516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.3642578125,0.0,1534.2208251953125,1895.4371337890625,0.0,3517.249755859375,0.9067670702934264,1.0,0.0,3.0,1.0,0.0
18207840,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7614355683326721,0.3260983526706695,0.2979045212268829,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.905214250087738,0.5546532869338989,0.5285635590553284,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.9500836730003356,0.6314648985862732,0.4433431625366211,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8245795369148254,0.4158638119697571,0.3981569111347198,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.669520914554596,0.2195132225751876,1.0116517543792725,284.9877319335937,284.95001220703125,301.7195129394531,292.2474670410156,298.422119140625,297.0480041503906,284.98638916015625,1.0,0.6198030710220337,0.3430722057819366,0.3430722057819366,1.0,1.0,-3.217339277267456,0.8074458837509155,2.40989351272583,-0.1380242854356765,0.927327275276184,0.927327275276184,0.0,191.109375,193.0,52658.68359375,0.0,2947.77392578125,1.0,279.7421875,283.17877197265625,295.21209716796875,298.5741577148437,293.1499938964844,293.1499938964844,279.45001220703125,34140.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122259616851808,1.0,0.0,0.0,3.663452386856079,3.663476228713989,8.955180987868516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.3642578125,0.0,1534.2208251953125,1895.4371337890625,0.0,3517.249755859375,0.9067670702934264,1.0,0.0,3.0,1.0,0.0
18207900,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.7592259645462036,0.324947714805603,0.2971609830856323,296.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.9024628400802612,0.5529501438140869,0.5272905826568604,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.9473276138305664,0.630063533782959,0.4426750838756561,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.8224141597747803,0.4146892130374908,0.39731565117836,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.6672980785369873,0.2186098098754882,1.008434772491455,284.86279296875,284.95001220703125,301.704833984375,292.2392883300781,298.4158630371094,297.0455017089844,284.8609619140625,1.0,0.6195634603500366,0.3433029353618622,0.3433029353618622,1.0,1.0,-3.209240674972534,0.8056190609931946,2.4036216735839844,-0.1373682767152786,0.8360752463340759,0.8360752463340759,0.0,192.55162048339844,193.0,53263.08203125,0.0,2938.673583984375,1.0,279.49822998046875,283.0363464355469,295.2635803222656,298.7660217285156,293.1499938964844,293.1499938964844,279.45001220703125,39051.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178504347801208,1.0,0.0,0.0,3.6020236015319824,3.602047681808472,8.657377748022554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.08984375,0.0,1502.9765625,1895.4371337890625,0.0,3569.307861328125,0.8942334651947021,1.0,0.0,3.0,1.0,0.0
18207960,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7563973069190979,0.3236667513847351,0.2960996329784393,296.9298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8990726470947266,0.5510995984077454,0.5256476402282715,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.943720817565918,0.6284872889518738,0.441646933555603,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8196735382080078,0.4133862853050232,0.3961889147758484,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.6645671725273132,0.2176072299480438,1.0044485330581665,284.89111328125,284.95001220703125,301.6898498535156,292.2308959960937,298.4089050292969,297.0419921875,284.89263916015625,1.0,0.6191994547843933,0.3435709476470947,0.3435709476470947,1.0,1.0,-3.19861102104187,0.8031092882156372,2.395501613616944,-0.136694848537445,0.829926609992981,0.829926609992981,0.0,194.3433532714844,196.0,52823.77734375,0.0,2926.2314453125,1.0,279.4581604003906,283.0740661621094,295.2452392578125,298.6853942871094,293.1499938964844,293.1499938964844,279.75,40172.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190993309020996,1.0,0.0,0.0,3.4893743991851807,3.4893977642059326,8.124346777549363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7385.6376953125,0.0,1391.5438232421875,1895.4371337890625,0.0,3580.84423828125,0.8731138110160828,1.0,0.0,3.0,1.0,0.0
18208020,297.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.752164900302887,0.3220047056674957,0.294546365737915,296.9306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8938127160072327,0.5483848452568054,0.5230140686035156,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9382583498954772,0.6266286969184875,0.4402501881122589,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8153924345970154,0.4115303456783294,0.3944045603275299,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.6602263450622559,0.2160228192806244,0.997489094734192,284.9887390136719,284.95001220703125,301.6590270996094,292.21337890625,298.3983154296875,297.0398254394531,284.9877319335937,1.0,0.6185987591743469,0.3441069722175598,0.3441069722175598,1.0,1.0,-3.181382894515991,0.7993443608283997,2.382038354873657,-0.1353844553232193,0.9098798036575316,0.9098798036575316,0.0,197.13626098632807,199.0,51858.6328125,0.0,2905.5966796875,1.0,279.7410888671875,283.1974182128906,295.1776733398437,298.4894714355469,293.1499938964844,293.1499938964844,279.45001220703125,34056.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908083975315094,1.0,0.0,0.0,3.586758136749268,3.5867812633514404,8.584153761148627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.8310546875,0.0,1449.648193359375,1895.4371337890625,0.0,3478.8134765625,0.8896963596343994,1.0,0.0,3.0,1.0,0.0
18208080,297.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.752164900302887,0.3220047056674957,0.294546365737915,296.9306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8938127160072327,0.5483848452568054,0.5230140686035156,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9382583498954772,0.6266286969184875,0.4402501881122589,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8153924345970154,0.4115303456783294,0.3944045603275299,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.6602263450622559,0.2160228192806244,0.997489094734192,284.9887390136719,284.95001220703125,301.6590270996094,292.21337890625,298.3983154296875,297.0398254394531,284.9877319335937,1.0,0.6185987591743469,0.3441069722175598,0.3441069722175598,1.0,1.0,-3.181382894515991,0.7993443608283997,2.382038354873657,-0.1353844553232193,0.9098798036575316,0.9098798036575316,0.0,197.13626098632807,199.0,51858.6328125,0.0,2905.5966796875,1.0,279.7410888671875,283.1974182128906,295.1776733398437,298.4894714355469,293.1499938964844,293.1499938964844,279.45001220703125,34056.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908083975315094,1.0,0.0,0.0,3.586758136749268,3.5867812633514404,8.584153761148627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.8310546875,0.0,1449.648193359375,1895.4371337890625,0.0,3478.8134765625,0.8896963596343994,1.0,0.0,3.0,1.0,0.0
18208140,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7473589777946472,0.3195182979106903,0.2926750183105469,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8878819942474365,0.5447611212730408,0.5200129151344299,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9318509101867676,0.6235538721084595,0.4384656548500061,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8104361891746521,0.4089761972427368,0.3923519551753998,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.6554825901985168,0.2140592634677887,0.9900054335594176,284.8973083496094,284.95001220703125,301.62701416015625,292.1949462890625,298.3847961425781,297.0342712402344,284.8978881835937,1.0,0.6179590225219727,0.3446430265903473,0.3446430265903473,1.0,1.0,-3.161926746368408,0.7948627471923828,2.3670639991760254,-0.1340232789516449,0.8185818791389465,0.8185818791389465,0.0,200.4107360839844,202.0,51996.80078125,0.0,2883.124267578125,1.0,279.4590759277344,283.09747314453125,295.2088623046875,298.5975646972656,293.1499938964844,293.1499938964844,279.75,39884.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149380922317504,1.0,0.0,0.0,3.414898633956909,3.4149210453033447,7.781241606608091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7312.83544921875,0.0,1314.1905517578125,1895.4371337890625,0.0,3542.373046875,0.8565853834152222,1.0,0.0,3.0,1.0,0.0
18208200,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7473589777946472,0.3195182979106903,0.2926750183105469,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8878819942474365,0.5447611212730408,0.5200129151344299,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9318509101867676,0.6235538721084595,0.4384656548500061,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8104361891746521,0.4089761972427368,0.3923519551753998,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.6554825901985168,0.2140592634677887,0.9900054335594176,284.8973083496094,284.95001220703125,301.62701416015625,292.1949462890625,298.3847961425781,297.0342712402344,284.8978881835937,1.0,0.6179590225219727,0.3446430265903473,0.3446430265903473,1.0,1.0,-3.161926746368408,0.7948627471923828,2.3670639991760254,-0.1340232789516449,0.8185818791389465,0.8185818791389465,0.0,200.4107360839844,202.0,51996.80078125,0.0,2883.124267578125,1.0,279.4590759277344,283.09747314453125,295.2088623046875,298.5975646972656,293.1499938964844,293.1499938964844,279.75,39884.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149380922317504,1.0,0.0,0.0,3.414898633956909,3.4149210453033447,7.781241606608091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7312.83544921875,0.0,1314.1905517578125,1895.4371337890625,0.0,3542.373046875,0.8565853834152222,1.0,0.0,3.0,1.0,0.0
18208260,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.7433109283447266,0.3177615106105804,0.2910584807395935,296.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8827731013298035,0.5419301390647888,0.5172953605651855,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.9264169931411744,0.6215428709983826,0.4369874000549316,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8060061931610107,0.4070082306861877,0.390481561422348,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.6513167023658752,0.2123935967683792,0.9827451109886168,284.9861755371094,284.95001220703125,301.5938720703125,292.17559814453125,298.3736572265625,297.0322570800781,284.9851989746094,1.0,0.6173126101493835,0.3452537357807159,0.3452537357807159,1.0,1.0,-3.143960237503052,0.7910429239273071,2.352917194366455,-0.1325796693563461,0.8929499983787537,0.8929499983787537,0.0,203.23797607421875,205.0,51051.40234375,0.0,2861.5,1.0,279.740478515625,283.2124938964844,295.13983154296875,298.40216064453125,293.1499938964844,293.1499938964844,280.04998779296875,34018.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039666056632996,1.0,0.0,0.0,3.5148191452026367,3.5148415565490723,8.243265483542928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.77490234375,0.0,1373.6326904296875,1895.4371337890625,0.0,3440.5302734375,0.8735303282737732,1.0,0.0,3.0,1.0,0.0
18208320,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.7433109283447266,0.3177615106105804,0.2910584807395935,296.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8827731013298035,0.5419301390647888,0.5172953605651855,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.9264169931411744,0.6215428709983826,0.4369874000549316,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8060061931610107,0.4070082306861877,0.390481561422348,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.6513167023658752,0.2123935967683792,0.9827451109886168,284.9861755371094,284.95001220703125,301.5938720703125,292.17559814453125,298.3736572265625,297.0322570800781,284.9851989746094,1.0,0.6173126101493835,0.3452537357807159,0.3452537357807159,1.0,1.0,-3.143960237503052,0.7910429239273071,2.352917194366455,-0.1325796693563461,0.8929499983787537,0.8929499983787537,0.0,203.23797607421875,205.0,51051.40234375,0.0,2861.5,1.0,279.740478515625,283.2124938964844,295.13983154296875,298.40216064453125,293.1499938964844,293.1499938964844,280.04998779296875,34018.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039666056632996,1.0,0.0,0.0,3.5148191452026367,3.5148415565490723,8.243265483542928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.77490234375,0.0,1373.6326904296875,1895.4371337890625,0.0,3440.5302734375,0.8735303282737732,1.0,0.0,3.0,1.0,0.0
18208380,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.7398948073387146,0.3162059485912323,0.2897660732269287,296.9256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8783451914787292,0.5393422245979309,0.5149667859077454,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.921794593334198,0.6197962164878845,0.4358536005020141,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.8020870685577393,0.4052470922470093,0.3889256715774536,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6477424502372742,0.2108983397483825,0.9765121340751648,285.04595947265625,284.95001220703125,301.5595703125,292.1553649902344,298.363525390625,297.0322265625,285.04296875,1.0,0.6168996095657349,0.3458644449710846,0.3458644449710846,1.0,1.0,-3.128882884979248,0.7881107330322266,2.340772151947021,-0.1310597360134124,0.99666428565979,0.99666428565979,0.0,205.82765197753903,208.0,50356.50390625,0.0,2844.642333984375,1.0,280.04119873046875,283.29315185546875,295.1249694824219,298.3283996582031,293.1499938964844,293.1499938964844,279.75,31203.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950255513191223,1.0,0.0,0.0,3.7057344913482666,3.7057580947875977,9.163088634522864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.25390625,0.0,1559.630859375,1895.4371337890625,0.0,3357.172607421875,0.9143635630607604,1.0,0.0,3.0,1.0,0.0
18208440,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.7398948073387146,0.3162059485912323,0.2897660732269287,296.9256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8783451914787292,0.5393422245979309,0.5149667859077454,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.921794593334198,0.6197962164878845,0.4358536005020141,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.8020870685577393,0.4052470922470093,0.3889256715774536,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6477424502372742,0.2108983397483825,0.9765121340751648,285.04595947265625,284.95001220703125,301.5595703125,292.1553649902344,298.363525390625,297.0322265625,285.04296875,1.0,0.6168996095657349,0.3458644449710846,0.3458644449710846,1.0,1.0,-3.128882884979248,0.7881107330322266,2.340772151947021,-0.1310597360134124,0.99666428565979,0.99666428565979,0.0,205.82765197753903,208.0,50356.50390625,0.0,2844.642333984375,1.0,280.04119873046875,283.29315185546875,295.1249694824219,298.3283996582031,293.1499938964844,293.1499938964844,279.75,31203.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950255513191223,1.0,0.0,0.0,3.7057344913482666,3.7057580947875977,9.163088634522864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.25390625,0.0,1559.630859375,1895.4371337890625,0.0,3357.172607421875,0.9143635630607604,1.0,0.0,3.0,1.0,0.0
18208500,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.7378381490707397,0.3149093687534332,0.2889407277107239,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8757426142692566,0.5374755859375,0.5135989785194397,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.9189879298210144,0.6181560158729553,0.4350742399692535,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7997599244117737,0.4039277732372284,0.3879986107349396,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6457101106643677,0.2099139243364334,0.9731026291847228,284.885009765625,284.95001220703125,301.5420227050781,292.1449279785156,298.35662841796875,297.02996826171875,284.87811279296875,1.0,0.6166799068450928,0.3461697995662689,0.3461697995662689,1.0,1.0,-3.120105504989624,0.7862476706504822,2.333857774734497,-0.1302718520164489,0.8959628343582153,0.8959628343582153,0.0,207.4055938720703,208.0,51257.34765625,0.0,2835.248779296875,1.0,279.7958374023437,283.1058044433594,295.1864624023437,298.5534973144531,293.1499938964844,293.1499938964844,279.75,35231.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030256867408752,1.0,0.0,0.0,3.715545177459717,3.715569734573364,9.211670430886444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.13427734375,0.0,1601.4639892578125,1895.4371337890625,0.0,3431.771728515625,0.9173710346221924,1.0,0.0,3.0,1.0,0.0
18208560,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.7350797653198242,0.3133384883403778,0.2876941859722137,296.9136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8723765015602112,0.5352954268455505,0.5117347836494446,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.9152398109436036,0.6161363124847412,0.4338165521621704,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.7967028021812439,0.4023441076278686,0.3866822719573974,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.643113911151886,0.2087401300668716,0.968604862689972,284.8741455078125,284.95001220703125,301.524169921875,292.1342468261719,298.3483581542969,297.0257568359375,284.87554931640625,1.0,0.6162738800048828,0.3464795649051666,0.3464795649051666,1.0,1.0,-3.107872009277344,0.7833104729652405,2.324561357498169,-0.1295821219682693,0.8627834916114807,0.8627834916114807,0.0,209.4134826660156,211.0,50879.515625,0.0,2821.207763671875,1.0,279.7569580078125,283.1083374023437,295.1698608398437,298.48876953125,293.1499938964844,293.1499938964844,280.04998779296875,38715.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906676948070526,1.0,0.0,0.0,3.6258761882781982,3.6259005069732666,8.77241632224468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.87890625,0.0,1526.678466796875,1895.4371337890625,0.0,3465.739013671875,0.9014564156532288,1.0,0.0,3.0,1.0,0.0
18208620,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7323634624481201,0.3121012151241302,0.2864291071891784,296.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8690407872200012,0.5334180593490601,0.5097874999046326,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.91163831949234,0.6146526336669922,0.4325774013996124,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7936462163925171,0.40098437666893,0.3852882385253906,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.6404655575752258,0.2076234370470047,0.963550329208374,284.99615478515625,284.95001220703125,301.5038452148437,292.1220397949219,298.3407592773437,297.02325439453125,284.99658203125,1.0,0.6157671809196472,0.3468264937400818,0.3468264937400818,1.0,1.0,-3.094764709472656,0.7802048325538635,2.314559936523437,-0.1289116889238357,0.9403475522994996,0.9403475522994996,0.0,211.36929321289065,211.0,49867.51953125,0.0,2805.2265625,1.0,280.010498046875,283.2552185058594,295.0888671875,298.2533264160156,293.1499938964844,293.1499938964844,280.04998779296875,34220.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994936347007751,1.0,0.0,0.0,3.66831636428833,3.66834020614624,8.978976779872028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7374.64208984375,0.0,1540.261474609375,1895.4371337890625,0.0,3398.863525390625,0.9093302488327026,1.0,0.0,3.0,1.0,0.0
18208680,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.7307897210121155,0.3112798035144806,0.2857320308685303,296.911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.8670422434806824,0.5321067571640015,0.5085973143577576,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.909604549407959,0.613686203956604,0.4319407641887665,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7918162941932678,0.4000501930713653,0.3844488263130188,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.6388258934020996,0.2068350464105606,0.960204541683197,284.98486328125,284.95001220703125,301.4876403808594,292.1122436523437,298.33544921875,297.0224304199219,284.983642578125,1.0,0.6154513955116272,0.347099095582962,0.347099095582962,1.0,1.0,-3.086699724197388,0.7784583568572998,2.308241367340088,-0.1283187717199325,0.9451573491096495,0.9451573491096495,0.0,212.5525665283203,214.0,49777.71484375,0.0,2795.331298828125,1.0,280.0421142578125,283.24658203125,295.08404541015625,298.2716064453125,293.1499938964844,293.1499938964844,279.75,33921.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970691561698914,1.0,0.0,0.0,3.713668584823608,3.7136929035186768,9.202368005389872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.25439453125,0.0,1589.33984375,1895.4371337890625,0.0,3376.2490234375,0.9180923104286194,1.0,0.0,3.0,1.0,0.0
18208740,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7263261079788208,0.30851811170578,0.2836251556873321,296.90234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8615823984146118,0.5281327366828918,0.5052801370620728,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9039725065231324,0.6101720333099365,0.4298659265041351,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.7867722511291504,0.3971541821956634,0.3820854127407074,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.6344906091690063,0.2046086341142654,0.9515662789344788,284.8760681152344,284.95001220703125,301.45001220703125,292.08935546875,298.32012939453125,297.0164489746094,284.8781433105469,1.0,0.6145839691162109,0.347718596458435,0.347718596458435,1.0,1.0,-3.0644724369049072,0.773242712020874,2.291229724884033,-0.1269915103912353,0.8326094746589661,0.8326094746589661,0.0,215.8723907470703,217.0,49906.6015625,0.0,2768.546875,1.0,279.7574462890625,283.1325378417969,295.1078796386719,298.3693542480469,293.1499938964844,293.1499938964844,280.04998779296875,40691.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048581123352052,1.0,0.0,0.0,3.530639886856079,3.5306637287139893,8.317641118082975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.5556640625,0.0,1438.342529296875,1895.4371337890625,0.0,3448.825439453125,0.8825738430023193,1.0,0.0,3.0,1.0,0.0
18208800,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7263261079788208,0.30851811170578,0.2836251556873321,296.90234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8615823984146118,0.5281327366828918,0.5052801370620728,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9039725065231324,0.6101720333099365,0.4298659265041351,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.7867722511291504,0.3971541821956634,0.3820854127407074,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.6344906091690063,0.2046086341142654,0.9515662789344788,284.8760681152344,284.95001220703125,301.45001220703125,292.08935546875,298.32012939453125,297.0164489746094,284.8781433105469,1.0,0.6145839691162109,0.347718596458435,0.347718596458435,1.0,1.0,-3.0644724369049072,0.773242712020874,2.291229724884033,-0.1269915103912353,0.8326094746589661,0.8326094746589661,0.0,215.8723907470703,217.0,49906.6015625,0.0,2768.546875,1.0,279.7574462890625,283.1325378417969,295.1078796386719,298.3693542480469,293.1499938964844,293.1499938964844,280.04998779296875,40691.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048581123352052,1.0,0.0,0.0,3.530639886856079,3.5306637287139893,8.317641118082975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.5556640625,0.0,1438.342529296875,1895.4371337890625,0.0,3448.825439453125,0.8825738430023193,1.0,0.0,3.0,1.0,0.0
18208860,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.722549557685852,0.3066095113754272,0.2818251252174377,296.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.8569676280021667,0.5250903964042664,0.5023079514503479,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8995000123977661,0.607909083366394,0.4281597435474396,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.7824711203575134,0.3949568271636963,0.3799542784690857,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.630688488483429,0.2027453333139419,0.9432966113090516,284.9854736328125,284.95001220703125,301.41033935546875,292.0649108886719,298.3074951171875,297.01470947265625,284.9845275878906,1.0,0.6137199997901917,0.3484996259212494,0.3484996259212494,1.0,1.0,-3.044179201126098,0.7690619230270386,2.2751171588897705,-0.1253552734851837,0.9150221943855286,0.9150221943855286,0.0,218.66847229003903,220.0,48842.99609375,0.0,2743.117919921875,1.0,280.0413513183594,283.2682189941406,295.02593994140625,298.15380859375,293.1499938964844,293.1499938964844,279.75,34247.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892966628074646,1.0,0.0,0.0,3.618052482604981,3.618075847625733,8.734599532544962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.2548828125,0.0,1484.917236328125,1895.4371337890625,0.0,3337.939697265625,0.8969056606292725,1.0,0.0,3.0,1.0,0.0
18208920,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.722549557685852,0.3066095113754272,0.2818251252174377,296.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.8569676280021667,0.5250903964042664,0.5023079514503479,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8995000123977661,0.607909083366394,0.4281597435474396,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.7824711203575134,0.3949568271636963,0.3799542784690857,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.630688488483429,0.2027453333139419,0.9432966113090516,284.9854736328125,284.95001220703125,301.41033935546875,292.0649108886719,298.3074951171875,297.01470947265625,284.9845275878906,1.0,0.6137199997901917,0.3484996259212494,0.3484996259212494,1.0,1.0,-3.044179201126098,0.7690619230270386,2.2751171588897705,-0.1253552734851837,0.9150221943855286,0.9150221943855286,0.0,218.66847229003903,220.0,48842.99609375,0.0,2743.117919921875,1.0,280.0413513183594,283.2682189941406,295.02593994140625,298.15380859375,293.1499938964844,293.1499938964844,279.75,34247.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892966628074646,1.0,0.0,0.0,3.618052482604981,3.618075847625733,8.734599532544962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.2548828125,0.0,1484.917236328125,1895.4371337890625,0.0,3337.939697265625,0.8969056606292725,1.0,0.0,3.0,1.0,0.0
18208980,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.718287467956543,0.3039259314537048,0.2797765731811523,296.8956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8519647717475891,0.5211925506591797,0.4990478456020355,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.89449542760849,0.6044728755950928,0.426127552986145,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7777826189994812,0.3921091556549072,0.3776235282421112,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6266404986381531,0.2005510926246643,0.934744358062744,284.8901672363281,284.95001220703125,301.36785888671875,292.0382080078125,298.2917175292969,297.0100402832031,284.8912048339844,1.0,0.6128615736961365,0.3492806851863861,0.3492806851863861,1.0,1.0,-3.022284746170044,0.7643541097640991,2.2579307556152344,-0.1236627548933029,0.8169742822647095,0.8169742822647095,0.0,221.8570251464844,223.0,48917.66796875,0.0,2716.822998046875,1.0,279.75885009765625,283.1679382324219,295.0521545410156,298.2513732910156,293.1499938964844,293.1499938964844,280.04998779296875,40462.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999518156051636,1.0,0.0,0.0,3.4280219078063965,3.4280447959899902,7.841163096600212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.6259765625,0.0,1331.3028564453125,1895.4371337890625,0.0,3403.135498046875,0.8599894642829895,1.0,0.0,3.0,1.0,0.0
