time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18209040,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.718287467956543,0.3039259314537048,0.2797765731811523,296.8956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8519647717475891,0.5211925506591797,0.4990478456020355,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.89449542760849,0.6044728755950928,0.426127552986145,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7777826189994812,0.3921091556549072,0.3776235282421112,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6266404986381531,0.2005510926246643,0.934744358062744,284.8901672363281,284.95001220703125,301.36785888671875,292.0382080078125,298.2917175292969,297.0100402832031,284.8912048339844,1.0,0.6128615736961365,0.3492806851863861,0.3492806851863861,1.0,1.0,-3.022284746170044,0.7643541097640991,2.2579307556152344,-0.1236627548933029,0.8169742822647095,0.8169742822647095,0.0,221.8570251464844,223.0,48917.66796875,0.0,2716.822998046875,1.0,279.75885009765625,283.1679382324219,295.0521545410156,298.2513732910156,293.1499938964844,293.1499938964844,280.04998779296875,40462.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999518156051636,1.0,0.0,0.0,3.4280219078063965,3.4280447959899902,7.841163096600212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.6259765625,0.0,1331.3028564453125,1895.4371337890625,0.0,3403.135498046875,0.8599894642829895,1.0,0.0,3.0,1.0,0.0
18209100,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7161756753921509,0.3028976917266845,0.2787460386753082,296.8957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8495551347732544,0.5195851922035217,0.497406393289566,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8920852541923523,0.6032305359840393,0.4251168072223663,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7755048871040344,0.3909333348274231,0.3764337301254272,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.6246289610862732,0.1995689272880554,0.930297315120697,285.00048828125,284.95001220703125,301.3456115722656,292.02410888671875,298.2846069335937,297.0089416503906,285.00213623046875,1.0,0.6123905181884766,0.3496711850166321,0.3496711850166321,1.0,1.0,-3.011080026626587,0.7619108557701111,2.249169111251831,-0.1229139268398284,0.8886110186576843,0.8886110186576843,0.0,223.38525390625,223.0,48015.25390625,0.0,2702.94287109375,1.0,279.9960632324219,283.3017578125,294.9773254394531,298.0211486816406,293.1499938964844,293.1499938964844,280.04998779296875,34976.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920549154281616,1.0,0.0,0.0,3.4648263454437256,3.464848518371582,8.01043825049419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.15673828125,0.0,1329.47998046875,1895.4371337890625,0.0,3329.419921875,0.8653046488761902,1.0,0.0,3.0,1.0,0.0
18209160,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.7144911885261536,0.3019781112670898,0.2779760658740997,296.89697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8476040959358215,0.5180986523628235,0.4960673749446869,296.95184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8902034163475037,0.6021238565444946,0.4243994653224945,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7736664414405823,0.389861524105072,0.3754770457744598,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.6229395270347595,0.1986651122570037,0.9264642596244812,284.9865417480469,284.95001220703125,301.3227233886719,292.0094909667969,298.2779235839844,297.0088806152344,284.98492431640625,1.0,0.6120186448097229,0.3500779569149017,0.3500779569149017,1.0,1.0,-3.001925468444824,0.7601509690284729,2.241774559020996,-0.1220546215772628,0.8944860696792603,0.8944860696792603,0.0,224.646224975586,211.0,47915.359375,0.0,2691.7158203125,1.0,280.0412292480469,283.2894592285156,294.96929931640625,298.04022216796875,293.1499938964844,293.1499938964844,280.3500061035156,33985.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880650401115417,1.0,0.0,0.0,3.526831150054932,3.526853561401367,8.299704745695635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.6044921875,0.0,1385.8406982421875,1895.4371337890625,0.0,3292.107177734375,0.876014769077301,1.0,0.0,3.0,1.0,0.0
18209220,296.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.7153218984603882,0.3002729415893554,0.2762988805770874,296.9007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.8486748337745667,0.515279233455658,0.4932617843151092,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.8920307755470276,0.600064754486084,0.422861248254776,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.7747509479522705,0.3878565728664398,0.3734294772148132,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.6230533123016357,0.1969817727804184,0.9181360006332396,285.0507202148437,284.95001220703125,301.2751770019531,291.9788513183594,298.2648010253906,297.0098876953125,285.0475158691406,1.0,0.6070610284805298,0.350891500711441,0.350891500711441,1.0,1.0,-2.9822230339050293,0.7561713457107544,2.2260518074035645,-0.1203480958938598,1.0,1.0,0.0,220.6541748046875,199.0,47110.6015625,0.0,2633.59765625,1.0,280.34130859375,283.3754272460937,294.9440002441406,297.9500732421875,293.1499938964844,293.1499938964844,280.04998779296875,31187.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781408667564392,1.0,0.0,0.0,3.715998888015747,3.716022729873657,9.213920293404954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.0830078125,0.0,1571.1800537109375,1895.4371337890625,0.0,3199.155029296875,0.9166220426559448,1.0,0.0,3.0,1.0,0.0
18209280,296.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.7153218984603882,0.3002729415893554,0.2762988805770874,296.9007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.8486748337745667,0.515279233455658,0.4932617843151092,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.8920307755470276,0.600064754486084,0.422861248254776,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.7747509479522705,0.3878565728664398,0.3734294772148132,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.6230533123016357,0.1969817727804184,0.9181360006332396,285.0507202148437,284.95001220703125,301.2751770019531,291.9788513183594,298.2648010253906,297.0098876953125,285.0475158691406,1.0,0.6070610284805298,0.350891500711441,0.350891500711441,1.0,1.0,-2.9822230339050293,0.7561713457107544,2.2260518074035645,-0.1203480958938598,1.0,1.0,0.0,220.6541748046875,199.0,47110.6015625,0.0,2633.59765625,1.0,280.34130859375,283.3754272460937,294.9440002441406,297.9500732421875,293.1499938964844,293.1499938964844,280.04998779296875,31187.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781408667564392,1.0,0.0,0.0,3.715998888015747,3.716022729873657,9.213920293404954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.0830078125,0.0,1571.1800537109375,1895.4371337890625,0.0,3199.155029296875,0.9166220426559448,1.0,0.0,3.0,1.0,0.0
18209340,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.7172948718070984,0.2973369657993316,0.273764818906784,296.8901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8514074683189392,0.5110593438148499,0.4894495904445648,296.941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.8956357836723328,0.5961410999298096,0.4203343391418457,296.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.7774134874343872,0.3847657740116119,0.3705929219722748,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.6243001818656921,0.1947170346975326,0.9077325463294984,284.8697814941406,284.95001220703125,301.2254333496094,291.94647216796875,298.2468566894531,297.0051574707031,284.87060546875,1.0,0.5998073816299438,0.3517050445079803,0.3517050445079803,1.0,1.0,-2.955660820007324,0.7499714493751526,2.2056894302368164,-0.1187929809093475,0.8618631362915039,0.8618631362915039,0.0,213.78302001953125,187.0,47551.49609375,0.0,2548.79443359375,1.0,280.0577392578125,283.1839294433594,294.98260498046875,298.09765625,293.1499938964844,293.1499938964844,280.3500061035156,38833.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902106285095215,1.0,0.0,0.0,3.633420944213867,3.633445262908936,8.808961524664483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6812.67236328125,0.0,1535.9031982421875,1895.4371337890625,0.0,3312.177490234375,0.9033220410346984,1.0,0.0,3.0,1.0,0.0
18209400,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.7172948718070984,0.2973369657993316,0.273764818906784,296.8901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8514074683189392,0.5110593438148499,0.4894495904445648,296.941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.8956357836723328,0.5961410999298096,0.4203343391418457,296.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.7774134874343872,0.3847657740116119,0.3705929219722748,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.6243001818656921,0.1947170346975326,0.9077325463294984,284.8697814941406,284.95001220703125,301.2254333496094,291.94647216796875,298.2468566894531,297.0051574707031,284.87060546875,1.0,0.5998073816299438,0.3517050445079803,0.3517050445079803,1.0,1.0,-2.955660820007324,0.7499714493751526,2.2056894302368164,-0.1187929809093475,0.8618631362915039,0.8618631362915039,0.0,213.78302001953125,187.0,47551.49609375,0.0,2548.79443359375,1.0,280.0577392578125,283.1839294433594,294.98260498046875,298.09765625,293.1499938964844,293.1499938964844,280.3500061035156,38833.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902106285095215,1.0,0.0,0.0,3.633420944213867,3.633445262908936,8.808961524664483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6812.67236328125,0.0,1535.9031982421875,1895.4371337890625,0.0,3312.177490234375,0.9033220410346984,1.0,0.0,3.0,1.0,0.0
18209460,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.7211083769798279,0.2952315509319305,0.2712940871715545,296.8896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.8564116358757019,0.5077050924301147,0.4856675863265991,296.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.9018252491950988,0.5934447646141052,0.4179259836673736,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.7821899652481079,0.3823029398918152,0.3677097260951996,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.6269565224647522,0.1927409321069717,0.896680474281311,284.98223876953125,284.95001220703125,301.17364501953125,291.9125061035156,298.2309875488281,297.0036926269531,284.9808349609375,1.0,0.5911335349082947,0.3525866866111755,0.3525866866111755,1.0,1.0,-2.928499698638916,0.7437295913696289,2.184770107269287,-0.1172985732555389,0.942655622959137,0.942655622959137,0.0,204.5357818603516,175.0,46342.34765625,0.0,2452.39208984375,1.0,280.3421630859375,283.3255920410156,294.8807067871094,297.8606872558594,293.1499938964844,293.1499938964844,280.04998779296875,34052.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798127770423889,1.0,0.0,0.0,3.713615655899048,3.713639974594116,9.202105388794736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7459.97509765625,0.0,1590.27490234375,1895.4371337890625,0.0,3214.826171875,0.9181419610977172,1.0,0.0,3.0,1.0,0.0
18209520,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.7211083769798279,0.2952315509319305,0.2712940871715545,296.8896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.8564116358757019,0.5077050924301147,0.4856675863265991,296.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.9018252491950988,0.5934447646141052,0.4179259836673736,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.7821899652481079,0.3823029398918152,0.3677097260951996,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.6269565224647522,0.1927409321069717,0.896680474281311,284.98223876953125,284.95001220703125,301.17364501953125,291.9125061035156,298.2309875488281,297.0036926269531,284.9808349609375,1.0,0.5911335349082947,0.3525866866111755,0.3525866866111755,1.0,1.0,-2.928499698638916,0.7437295913696289,2.184770107269287,-0.1172985732555389,0.942655622959137,0.942655622959137,0.0,204.5357818603516,175.0,46342.34765625,0.0,2452.39208984375,1.0,280.3421630859375,283.3255920410156,294.8807067871094,297.8606872558594,293.1499938964844,293.1499938964844,280.04998779296875,34052.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798127770423889,1.0,0.0,0.0,3.713615655899048,3.713639974594116,9.202105388794736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7459.97509765625,0.0,1590.27490234375,1895.4371337890625,0.0,3214.826171875,0.9181419610977172,1.0,0.0,3.0,1.0,0.0
18209580,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.725758969783783,0.2925048470497131,0.2687046825885772,296.8819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.8626574873924255,0.5036361813545227,0.4817221760749817,296.9307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.9095478653907776,0.589747428894043,0.4153291881084442,296.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.7881148457527161,0.3793040812015533,0.364710658788681,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.6304289102554321,0.1905162036418914,0.8854734897613525,284.86883544921875,284.95001220703125,301.1200256347656,291.8771057128906,298.2128295898437,297.00006103515625,284.871337890625,1.0,0.5816999673843384,0.3534682989120483,0.3534682989120483,1.0,1.0,-2.9004623889923096,0.7371609807014465,2.163301467895508,-0.1157548055052757,0.8233805298805237,0.8233805298805237,0.0,194.36492919921875,163.0,46344.8828125,0.0,2351.46142578125,1.0,280.0574951171875,283.21240234375,294.8949890136719,297.9398193359375,293.1499938964844,293.1499938964844,280.3500061035156,41394.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876248598098755,1.0,0.0,0.0,3.506577730178833,3.506601333618164,8.204654022847535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.4140625,0.0,1418.16162109375,1895.4371337890625,0.0,3287.98828125,0.8778355717658997,1.0,0.0,3.0,1.0,0.0
18209640,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.725758969783783,0.2925048470497131,0.2687046825885772,296.8819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.8626574873924255,0.5036361813545227,0.4817221760749817,296.9307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.9095478653907776,0.589747428894043,0.4153291881084442,296.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.7881148457527161,0.3793040812015533,0.364710658788681,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.6304289102554321,0.1905162036418914,0.8854734897613525,284.86883544921875,284.95001220703125,301.1200256347656,291.8771057128906,298.2128295898437,297.00006103515625,284.871337890625,1.0,0.5816999673843384,0.3534682989120483,0.3534682989120483,1.0,1.0,-2.9004623889923096,0.7371609807014465,2.163301467895508,-0.1157548055052757,0.8233805298805237,0.8233805298805237,0.0,194.36492919921875,163.0,46344.8828125,0.0,2351.46142578125,1.0,280.0574951171875,283.21240234375,294.8949890136719,297.9398193359375,293.1499938964844,293.1499938964844,280.3500061035156,41394.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876248598098755,1.0,0.0,0.0,3.506577730178833,3.506601333618164,8.204654022847535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.4140625,0.0,1418.16162109375,1895.4371337890625,0.0,3287.98828125,0.8778355717658997,1.0,0.0,3.0,1.0,0.0
18209700,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.728472888469696,0.2914981245994568,0.2674098908901214,296.8825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8663356900215149,0.5019885301589966,0.4797415137290954,296.9315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.9142587184906006,0.5884361863136292,0.4140398204326629,296.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.7915673851966858,0.3780910074710846,0.3631905615329742,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.6324860453605652,0.189544215798378,0.879721462726593,284.9905700683594,284.95001220703125,301.0926208496094,291.85888671875,298.20477294921875,296.9997253417969,284.99322509765625,1.0,0.5767480134963989,0.3539091348648071,0.3539091348648071,1.0,1.0,-2.886233329772949,0.7337960004806519,2.152437448501587,-0.1150860264897346,0.897517204284668,0.897517204284668,0.0,188.9597625732422,163.0,45361.0078125,0.0,2299.722900390625,1.0,280.2977600097656,283.3587951660156,294.8091735839844,297.69464111328125,293.1499938964844,293.1499938964844,280.3500061035156,35574.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790639638900757,1.0,0.0,0.0,3.532865047454834,3.532887935638428,8.328128160428605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.48095703125,0.0,1403.633544921875,1895.4371337890625,0.0,3207.80810546875,0.8809853196144104,1.0,0.0,3.0,1.0,0.0
18209760,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.7319749593734741,0.2906470596790313,0.2664178311824798,296.8847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.8709551692008972,0.5005120038986206,0.478111982345581,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.9202336072921752,0.5873212218284607,0.4130925834178924,296.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.7958824634552002,0.3770239353179931,0.3619422614574432,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.6351849436759949,0.188680499792099,0.8746868968009949,284.9823913574219,284.95001220703125,301.0648193359375,291.8404235839844,298.1973876953125,297.0006103515625,284.9807434082031,1.0,0.5718104243278503,0.3544493019580841,0.3544493019580841,1.0,1.0,-2.8743929862976074,0.731437087059021,2.142956018447876,-0.1140820458531379,0.905167281627655,0.905167281627655,0.0,183.1423492431641,151.0,45199.8359375,0.0,2250.5517578125,1.0,280.341796875,283.35186767578125,294.7947082519531,297.7022705078125,293.1499938964844,293.1499938964844,280.04998779296875,34336.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743665218353271,1.0,0.0,0.0,3.5900871753692627,3.5901103019714355,8.60009606640233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7322.57421875,0.0,1455.2889404296875,1895.4371337890625,0.0,3163.76611328125,0.8904701471328735,1.0,0.0,3.0,1.0,0.0
18209820,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.7363824844360352,0.2890263199806213,0.2649491727352142,296.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.8768869638442993,0.4980295300483703,0.4757920205593109,296.92919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.9279195070266724,0.5850744843482971,0.411618024110794,296.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.8013848662376404,0.3752095401287079,0.3601809740066528,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.6386757493019104,0.1873552650213241,0.8680039048194885,284.8552551269531,284.95001220703125,301.0287170410156,291.8163452148437,298.18609619140625,296.99957275390625,284.8587341308594,1.0,0.565368115901947,0.355140745639801,0.355140745639801,1.0,1.0,-2.85792875289917,0.727996289730072,2.129932403564453,-0.112757459282875,0.8018786311149597,0.8018786311149597,0.0,175.88528442382812,151.0,45433.5234375,0.0,2186.8505859375,1.0,280.080810546875,283.2215881347656,294.8402404785156,297.8518981933594,293.1499938964844,293.1499938964844,280.04998779296875,41755.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808906674385071,1.0,0.0,0.0,3.4508235454559326,3.450846672058105,7.945821494104166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7013.29541015625,0.0,1363.374267578125,1895.4371337890625,0.0,3224.92724609375,0.8636725544929504,1.0,0.0,3.0,1.0,0.0
18209880,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.7386813759803772,0.2880899310111999,0.263937771320343,296.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.880067765712738,0.496603399515152,0.4742687046527862,296.92633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9320200085639954,0.583787739276886,0.4105731546878814,296.9555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8043087720870972,0.3741562366485595,0.3590198755264282,296.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.6405202746391296,0.1865786015987396,0.8638129234313965,284.8863220214844,284.95001220703125,301.0081787109375,291.8026123046875,298.17950439453125,296.99859619140625,284.8876342773437,1.0,0.5616287589073181,0.3555296659469604,0.3555296659469604,1.0,1.0,-2.847196340560913,0.7255786657333374,2.121617794036865,-0.1121009588241577,0.8038488626480103,0.8038488626480103,0.0,171.9478759765625,139.0,45141.82421875,0.0,2149.54638671875,1.0,280.0591735839844,283.2572937011719,294.8139953613281,297.7825927734375,293.1499938964844,293.1499938964844,280.3500061035156,41101.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810067772865295,1.0,0.0,0.0,3.371599197387696,3.371621608734131,7.585167622892186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.623046875,0.0,1280.1888427734375,1895.4371337890625,0.0,3226.014892578125,0.8482232689857483,1.0,0.0,3.0,1.0,0.0
18209940,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.747093915939331,0.2862582504749298,0.2617082297801971,296.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8912670612335205,0.4934883415699005,0.470707356929779,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9460837841033936,0.5813302397727966,0.4083580672740936,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.8142027258872986,0.3718877732753753,0.3562904298305511,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.6472604274749756,0.1847942173480987,0.8532978296279907,284.9828796386719,284.95001220703125,300.9503479003906,291.76385498046875,298.16375732421875,296.9998779296875,284.98175048828125,1.0,0.551224946975708,0.3566100299358368,0.3566100299358368,1.0,1.0,-2.8216564655303955,0.7202096581459045,2.101446866989136,-0.1102395877242088,0.8790885210037231,0.8790885210037231,0.0,160.2389678955078,127.0,44078.84765625,0.0,2050.55712890625,1.0,280.34002685546875,283.37945556640625,294.71759033203125,297.5551147460937,293.1499938964844,293.1499938964844,280.6499938964844,34234.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676804304122925,1.0,0.0,0.0,3.466346263885498,3.4663681983947754,8.017467507670517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.91943359375,0.0,1325.7408447265625,1895.4371337890625,0.0,3101.05078125,0.8628387451171875,1.0,0.0,3.0,1.0,0.0
18210000,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.747093915939331,0.2862582504749298,0.2617082297801971,296.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8912670612335205,0.4934883415699005,0.470707356929779,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9460837841033936,0.5813302397727966,0.4083580672740936,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.8142027258872986,0.3718877732753753,0.3562904298305511,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.6472604274749756,0.1847942173480987,0.8532978296279907,284.9828796386719,284.95001220703125,300.9503479003906,291.76385498046875,298.16375732421875,296.9998779296875,284.98175048828125,1.0,0.551224946975708,0.3566100299358368,0.3566100299358368,1.0,1.0,-2.8216564655303955,0.7202096581459045,2.101446866989136,-0.1102395877242088,0.8790885210037231,0.8790885210037231,0.0,160.2389678955078,127.0,44078.84765625,0.0,2050.55712890625,1.0,280.34002685546875,283.37945556640625,294.71759033203125,297.5551147460937,293.1499938964844,293.1499938964844,280.6499938964844,34234.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676804304122925,1.0,0.0,0.0,3.466346263885498,3.4663681983947754,8.017467507670517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.91943359375,0.0,1325.7408447265625,1895.4371337890625,0.0,3101.05078125,0.8628387451171875,1.0,0.0,3.0,1.0,0.0
18210060,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.7576645016670227,0.2846574187278747,0.2598257064819336,296.8877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.9048980474472046,0.4906425476074219,0.4675577282905578,296.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.9619930982589722,0.5791498422622681,0.4065002501010895,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.825560450553894,0.3698563277721405,0.3539014458656311,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.6558974385261536,0.183210015296936,0.8439235687255859,285.04901123046875,284.95001220703125,300.8914794921875,291.7242736816406,298.14898681640625,297.00299072265625,285.0455322265625,1.0,0.5408598184585571,0.357710063457489,0.357710063457489,1.0,1.0,-2.7992424964904785,0.7158543467521667,2.083388090133667,-0.1082459390163421,0.9867534637451172,0.9867534637451172,0.0,148.22605895996094,115.0,43248.48828125,0.0,1956.7548828125,1.0,280.6407775878906,283.465087890625,294.6820068359375,297.45147705078125,293.1499938964844,293.1499938964844,280.3500061035156,30958.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560773730278015,1.0,0.0,0.0,3.665290594100952,3.665313720703125,8.964170206127164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.22900390625,0.0,1512.3702392578125,1895.4371337890625,0.0,2992.222412109375,0.9050473570823668,1.0,0.0,3.0,1.0,0.0
18210120,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.7576645016670227,0.2846574187278747,0.2598257064819336,296.8877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.9048980474472046,0.4906425476074219,0.4675577282905578,296.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.9619930982589722,0.5791498422622681,0.4065002501010895,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.825560450553894,0.3698563277721405,0.3539014458656311,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.6558974385261536,0.183210015296936,0.8439235687255859,285.04901123046875,284.95001220703125,300.8914794921875,291.7242736816406,298.14898681640625,297.00299072265625,285.0455322265625,1.0,0.5408598184585571,0.357710063457489,0.357710063457489,1.0,1.0,-2.7992424964904785,0.7158543467521667,2.083388090133667,-0.1082459390163421,0.9867534637451172,0.9867534637451172,0.0,148.22605895996094,115.0,43248.48828125,0.0,1956.7548828125,1.0,280.6407775878906,283.465087890625,294.6820068359375,297.45147705078125,293.1499938964844,293.1499938964844,280.3500061035156,30958.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560773730278015,1.0,0.0,0.0,3.665290594100952,3.665313720703125,8.964170206127164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.22900390625,0.0,1512.3702392578125,1895.4371337890625,0.0,2992.222412109375,0.9050473570823668,1.0,0.0,3.0,1.0,0.0
18210180,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.7681208252906799,0.2818517982959747,0.2572453618049621,296.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.9194702506065368,0.4864431023597717,0.4635874927043915,296.92315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.97615385055542,0.5751485824584961,0.4037913978099823,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.8366433382034302,0.3667688071727752,0.3508934080600738,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.66463303565979,0.1810613125562667,0.8332142233848572,284.865966796875,284.95001220703125,300.8318176269531,291.6840515136719,298.12969970703125,297.0002746582031,284.8676452636719,1.0,0.5301634669303894,0.3588100969791412,0.3588100969791412,1.0,1.0,-2.7716455459594727,0.7097615003585815,2.0618841648101807,-0.1064017564058303,0.8443530797958374,0.8443530797958374,0.0,137.04995727539062,103.0,43592.06640625,0.0,1860.2725830078125,1.0,280.3570251464844,283.2757873535156,294.7216186523437,297.5934143066406,293.1499938964844,293.1499938964844,280.6499938964844,39463.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868479311466217,1.0,0.0,0.0,3.5660271644592285,3.5660510063171387,8.485210400976939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.07373046875,0.0,1467.055908203125,1895.4371337890625,0.0,3108.545166015625,0.8885477781295776,1.0,0.0,3.0,1.0,0.0
18210240,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.7681208252906799,0.2818517982959747,0.2572453618049621,296.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.9194702506065368,0.4864431023597717,0.4635874927043915,296.92315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.97615385055542,0.5751485824584961,0.4037913978099823,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.8366433382034302,0.3667688071727752,0.3508934080600738,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.66463303565979,0.1810613125562667,0.8332142233848572,284.865966796875,284.95001220703125,300.8318176269531,291.6840515136719,298.12969970703125,297.0002746582031,284.8676452636719,1.0,0.5301634669303894,0.3588100969791412,0.3588100969791412,1.0,1.0,-2.7716455459594727,0.7097615003585815,2.0618841648101807,-0.1064017564058303,0.8443530797958374,0.8443530797958374,0.0,137.04995727539062,103.0,43592.06640625,0.0,1860.2725830078125,1.0,280.3570251464844,283.2757873535156,294.7216186523437,297.5934143066406,293.1499938964844,293.1499938964844,280.6499938964844,39463.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868479311466217,1.0,0.0,0.0,3.5660271644592285,3.5660510063171387,8.485210400976939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.07373046875,0.0,1467.055908203125,1895.4371337890625,0.0,3108.545166015625,0.8885477781295776,1.0,0.0,3.0,1.0,0.0
18210300,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.773796558380127,0.2807106673717499,0.2558240294456482,296.8779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.9276409149169922,0.4846223592758178,0.4614379107952118,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.9830926656723022,0.5735765695571899,0.4023071527481079,296.9533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8426399230957031,0.3654129803180694,0.3492380380630493,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.6693477034568787,0.1800423115491867,0.8272932171821594,284.98907470703125,284.95001220703125,300.8017578125,291.6637268066406,298.1205444335937,296.9994201660156,284.9927062988281,1.0,0.5246144533157349,0.3593600988388061,0.3593600988388061,1.0,1.0,-2.7564637660980225,0.7062479257583618,2.05021595954895,-0.1056417524814605,0.91811203956604,0.91811203956604,0.0,131.49208068847656,103.0,42583.6015625,0.0,1810.7386474609373,1.0,280.5992126464844,283.4258728027344,294.6285095214844,297.3461608886719,293.1499938964844,293.1499938964844,280.6499938964844,34950.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611635565757751,1.0,0.0,0.0,3.5896871089935303,3.589710235595703,8.598178737884155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6599.83251953125,0.0,1459.3746337890625,1895.4371337890625,0.0,3039.918212890625,0.8929829597473145,1.0,0.0,3.0,1.0,0.0
18210360,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.7810357809066772,0.2797865271568298,0.2547358870506286,296.8793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.9377149939537048,0.4830375909805298,0.4596729278564453,296.9235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.9909735918045044,0.5722991824150085,0.4012124240398407,296.95416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.8501425981521606,0.3642469048500061,0.3478722870349884,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.6753358840942383,0.1791409105062484,0.8220457434654236,284.9833068847656,284.95001220703125,300.77154541015625,291.643310546875,298.1122436523437,296.9999389648437,284.9812927246094,1.0,0.5191020369529724,0.3599522709846496,0.3599522709846496,1.0,1.0,-2.743772029876709,0.7036347985267639,2.04013729095459,-0.1046947687864303,0.9276097416877748,0.9276097416877748,0.0,125.5583038330078,91.0,42422.6015625,0.0,1763.6934814453125,1.0,280.64227294921875,283.4191589355469,294.6066589355469,297.3468322753906,293.1499938964844,293.1499938964844,280.3500061035156,33857.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857079029083252,1.0,0.0,0.0,3.653219223022461,3.653242826461792,8.905222443900129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.1708984375,0.0,1520.708984375,1895.4371337890625,0.0,3001.613525390625,0.9042743444442748,1.0,0.0,3.0,1.0,0.0
18210420,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.7943235039710999,0.2770965695381164,0.2521817982196808,296.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.9555835723876952,0.478921115398407,0.4556833505630493,296.9179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.9990000128746032,0.5688521862030029,0.3921884298324585,296.94830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.8643088936805725,0.3611810207366943,0.3448116481304168,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.6864148378372192,0.1769552081823349,0.8110092878341675,284.86578369140625,284.95001220703125,300.7108764648437,291.6022644042969,298.0926818847656,296.9971923828125,284.86822509765625,1.0,0.5075325965881348,0.3611365556716919,0.3611365556716919,1.0,1.0,-2.709198474884033,0.695351243019104,2.01384711265564,-0.1029653549194336,0.805500864982605,0.805500864982605,0.0,115.03876495361328,94.0,42305.52734375,0.0,1663.0330810546875,1.0,280.3580322265625,283.3075561523437,294.6200256347656,297.41900634765625,293.1499938964844,293.1499938964844,280.6499938964844,41983.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650537729263306,1.0,0.0,0.0,3.423492431640625,3.423515558242798,7.820456175977597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.79248046875,0.0,1337.460205078125,1895.4371337890625,0.0,3076.409912109375,0.8600483536720276,1.0,0.0,3.0,1.0,0.0
18210480,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.7943235039710999,0.2770965695381164,0.2521817982196808,296.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.9555835723876952,0.478921115398407,0.4556833505630493,296.9179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.9990000128746032,0.5688521862030029,0.3921884298324585,296.94830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.8643088936805725,0.3611810207366943,0.3448116481304168,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.6864148378372192,0.1769552081823349,0.8110092878341675,284.86578369140625,284.95001220703125,300.7108764648437,291.6022644042969,298.0926818847656,296.9971923828125,284.86822509765625,1.0,0.5075325965881348,0.3611365556716919,0.3611365556716919,1.0,1.0,-2.709198474884033,0.695351243019104,2.01384711265564,-0.1029653549194336,0.805500864982605,0.805500864982605,0.0,115.03876495361328,94.0,42305.52734375,0.0,1663.0330810546875,1.0,280.3580322265625,283.3075561523437,294.6200256347656,297.41900634765625,293.1499938964844,293.1499938964844,280.6499938964844,41983.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650537729263306,1.0,0.0,0.0,3.423492431640625,3.423515558242798,7.820456175977597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.79248046875,0.0,1337.460205078125,1895.4371337890625,0.0,3076.409912109375,0.8600483536720276,1.0,0.0,3.0,1.0,0.0
18210540,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.7995641827583313,0.2751446664333343,0.2500735819339752,296.87481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.9622756838798524,0.475633442401886,0.4521911144256592,296.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.9990000128746032,0.5689805746078491,0.3815279304981231,296.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.8700504302978516,0.3587302267551422,0.3421534895896911,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.6902415156364441,0.1751012504100799,0.8013686537742615,284.9765930175781,284.95001220703125,300.6499938964844,291.56103515625,298.076171875,296.9979248046875,284.9747009277344,1.0,0.4998619556427002,0.3623208701610565,0.3623208701610565,1.0,1.0,-2.673821210861206,0.6867578625679016,1.98706328868866,-0.1018239259719848,0.8819728493690491,0.8819728493690491,0.0,109.9405746459961,97.0,41076.57421875,0.0,1589.6248779296875,1.0,280.64111328125,283.44512939453125,294.5068054199219,297.1642150878906,293.1499938964844,293.1499938964844,280.95001220703125,34511.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499662280082703,1.0,0.0,0.0,3.502048254013061,3.502070665359497,8.183471322809055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6179.72119140625,0.0,1364.025146484375,1895.4371337890625,0.0,2934.95458984375,0.8707606792449951,1.0,0.0,3.0,1.0,0.0
18210600,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.7995641827583313,0.2751446664333343,0.2500735819339752,296.87481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.9622756838798524,0.475633442401886,0.4521911144256592,296.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.9990000128746032,0.5689805746078491,0.3815279304981231,296.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.8700504302978516,0.3587302267551422,0.3421534895896911,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.6902415156364441,0.1751012504100799,0.8013686537742615,284.9765930175781,284.95001220703125,300.6499938964844,291.56103515625,298.076171875,296.9979248046875,284.9747009277344,1.0,0.4998619556427002,0.3623208701610565,0.3623208701610565,1.0,1.0,-2.673821210861206,0.6867578625679016,1.98706328868866,-0.1018239259719848,0.8819728493690491,0.8819728493690491,0.0,109.9405746459961,97.0,41076.57421875,0.0,1589.6248779296875,1.0,280.64111328125,283.44512939453125,294.5068054199219,297.1642150878906,293.1499938964844,293.1499938964844,280.95001220703125,34511.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499662280082703,1.0,0.0,0.0,3.502048254013061,3.502070665359497,8.183471322809055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6179.72119140625,0.0,1364.025146484375,1895.4371337890625,0.0,2934.95458984375,0.8707606792449951,1.0,0.0,3.0,1.0,0.0
18210660,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.8017950654029846,0.2734574675559997,0.2484623491764068,296.880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.9649637341499328,0.4726832211017608,0.4493017792701721,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.9990000128746032,0.5698314905166626,0.3760008215904236,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.8724660277366638,0.3565472066402435,0.339987576007843,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.6914319396018982,0.173488363623619,0.7935879230499268,285.05523681640625,284.95001220703125,300.589111328125,291.519775390625,298.06109619140625,297.0010070800781,285.0519104003906,1.0,0.4949739873409271,0.3637298941612243,0.3637298941612243,1.0,1.0,-2.649818420410156,0.6823886632919312,1.9674298763275144,-0.0996655374765396,0.9974543452262878,0.9974543452262878,0.0,107.17804718017578,100.0,40171.66796875,0.0,1543.526123046875,1.0,280.94110107421875,283.5444641113281,294.4667358398437,297.0475769042969,293.1499938964844,293.1499938964844,280.6499938964844,31015.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359889984130859,1.0,0.0,0.0,3.693296670913696,3.6933202743530273,9.1016823944301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6792.41259765625,0.0,1544.138427734375,1895.4371337890625,0.0,2804.26416015625,0.9114486575126648,1.0,0.0,3.0,1.0,0.0
18210720,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.8017950654029846,0.2734574675559997,0.2484623491764068,296.880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.9649637341499328,0.4726832211017608,0.4493017792701721,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.9990000128746032,0.5698314905166626,0.3760008215904236,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.8724660277366638,0.3565472066402435,0.339987576007843,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.6914319396018982,0.173488363623619,0.7935879230499268,285.05523681640625,284.95001220703125,300.589111328125,291.519775390625,298.06109619140625,297.0010070800781,285.0519104003906,1.0,0.4949739873409271,0.3637298941612243,0.3637298941612243,1.0,1.0,-2.649818420410156,0.6823886632919312,1.9674298763275144,-0.0996655374765396,0.9974543452262878,0.9974543452262878,0.0,107.17804718017578,100.0,40171.66796875,0.0,1543.526123046875,1.0,280.94110107421875,283.5444641113281,294.4667358398437,297.0475769042969,293.1499938964844,293.1499938964844,280.6499938964844,31015.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359889984130859,1.0,0.0,0.0,3.693296670913696,3.6933202743530273,9.1016823944301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6792.41259765625,0.0,1544.138427734375,1895.4371337890625,0.0,2804.26416015625,0.9114486575126648,1.0,0.0,3.0,1.0,0.0
18210780,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.7993038892745972,0.2705633044242859,0.246199831366539,296.8714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.962317705154419,0.4683982133865356,0.4456658661365509,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.9990000128746032,0.5679213404655457,0.3759746849536896,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.8701338171958923,0.3533311486244201,0.3372696042060852,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.6886873245239258,0.1713174730539322,0.7847251892089844,284.86474609375,284.95001220703125,300.5284423828125,291.4786682128906,298.041748046875,296.9983215332031,284.8665466308594,1.0,0.491866797208786,0.3651388883590698,0.3651388883590698,1.0,1.0,-2.62878942489624,0.6789542436599731,1.9498353004455569,-0.0972518771886825,0.8531180620193481,0.8531180620193481,0.0,106.55664825439452,103.0,40631.56640625,0.0,1511.8121337890625,1.0,280.6567077636719,283.34600830078125,294.5160522460937,297.200927734375,293.1499938964844,293.1499938964844,280.95001220703125,39245.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484310507774353,1.0,0.0,0.0,3.607262372970581,3.6072864532470703,8.682578709340305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6151.859375,0.0,1510.138916015625,1895.4371337890625,0.0,2920.578125,0.8974478840827942,1.0,0.0,3.0,1.0,0.0
18210840,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.7993038892745972,0.2705633044242859,0.246199831366539,296.8714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.962317705154419,0.4683982133865356,0.4456658661365509,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.9990000128746032,0.5679213404655457,0.3759746849536896,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.8701338171958923,0.3533311486244201,0.3372696042060852,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.6886873245239258,0.1713174730539322,0.7847251892089844,284.86474609375,284.95001220703125,300.5284423828125,291.4786682128906,298.041748046875,296.9983215332031,284.8665466308594,1.0,0.491866797208786,0.3651388883590698,0.3651388883590698,1.0,1.0,-2.62878942489624,0.6789542436599731,1.9498353004455569,-0.0972518771886825,0.8531180620193481,0.8531180620193481,0.0,106.55664825439452,103.0,40631.56640625,0.0,1511.8121337890625,1.0,280.6567077636719,283.34600830078125,294.5160522460937,297.200927734375,293.1499938964844,293.1499938964844,280.95001220703125,39245.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484310507774353,1.0,0.0,0.0,3.607262372970581,3.6072864532470703,8.682578709340305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6151.859375,0.0,1510.138916015625,1895.4371337890625,0.0,2920.578125,0.8974478840827942,1.0,0.0,3.0,1.0,0.0
