time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18210900,296.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7968662977218628,0.2693389356136322,0.2449231147766113,296.8700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9595862030982972,0.4664972424507141,0.4436701536178589,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9990000128746032,0.5665290355682373,0.3773696422576904,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8677420616149902,0.3518770337104797,0.3357517421245575,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.686214029788971,0.1702571362257003,0.7797250151634216,284.9945373535156,284.95001220703125,300.4982604980469,291.45819091796875,298.0322570800781,296.9971923828125,284.9996643066406,1.0,0.4907360672950744,0.3658433854579925,0.3658433854579925,1.0,1.0,-2.6187000274658203,0.6773585081100464,1.941341638565064,-0.0960396155714988,0.93150532245636,0.93150532245636,0.0,106.78003692626952,103.0,39683.6875,0.0,1499.084228515625,1.0,280.90020751953125,283.5028991699219,294.4217224121094,296.9587707519531,293.1499938964844,293.1499938964844,280.95001220703125,34846.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409568071365356,1.0,0.0,0.0,3.630601644515991,3.630625247955322,8.795296366770344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.84375,0.0,1503.1055908203125,1895.4371337890625,0.0,2850.65625,0.9021007418632508,1.0,0.0,3.0,1.0,0.0
18210960,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.7948411703109741,0.268341064453125,0.2439906597137451,296.8713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.9571521878242492,0.4648467302322387,0.4420741498470306,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.9990000128746032,0.5650985836982727,0.378730297088623,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8656499981880188,0.3506190478801727,0.3345344662666321,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.6839743852615356,0.1692995280027389,0.7753875255584717,284.9959411621094,284.95001220703125,300.4681701660156,291.4378356933594,298.02362060546875,296.997314453125,284.9940185546875,1.0,0.4899026453495025,0.3664783537387848,0.3664783537387848,1.0,1.0,-2.610621452331543,0.6762577891349792,1.9343634843826287,-0.0948909670114517,0.9491190910339355,0.9491190910339355,0.0,107.05167388916016,106.0,39587.53125,0.0,1489.365234375,1.0,280.94256591796875,283.49951171875,294.4005432128906,296.9637145996094,293.1499938964844,293.1499938964844,280.6499938964844,33480.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368232250213623,1.0,0.0,0.0,3.702549934387207,3.702574014663696,9.147346418103552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.85205078125,0.0,1573.2996826171875,1895.4371337890625,0.0,2812.0498046875,0.9151832461357116,1.0,0.0,3.0,1.0,0.0
18211020,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421630859375,0.7908616662025452,0.2663031816482544,0.2424561232328415,296.8661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.9523237347602844,0.4617940485477447,0.4395447075366974,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427124023437,0.9990000128746032,0.5615817904472351,0.3818920254707336,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84234619140625,0.8616165518760681,0.3482893109321594,0.3326133787631988,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.6798862814903259,0.1676487326622009,0.7687925696372986,284.8424377441406,284.95001220703125,300.4251403808594,291.40869140625,298.00927734375,296.9948425292969,284.8451232910156,1.0,0.489048421382904,0.3673927187919616,0.3673927187919616,1.0,1.0,-2.599308967590332,0.6747421026229858,1.9245668649673464,-0.0931618362665176,0.8250712752342224,0.8250712752342224,0.0,107.90963745117188,106.0,40010.44921875,0.0,1477.9544677734375,1.0,280.6705627441406,283.3401184082031,294.44647216796875,297.11260986328125,293.1499938964844,293.1499938964844,280.6499938964844,41179.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459023833274841,1.0,0.0,0.0,3.5758633613586426,3.575887680053711,8.532084621037939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.40869140625,0.0,1490.209228515625,1895.4371337890625,0.0,2896.907470703125,0.8909469246864319,1.0,0.0,3.0,1.0,0.0
18211080,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.7888240218162537,0.2654692828655243,0.2417123019695282,296.86376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.9498526453971864,0.4605599641799927,0.4383867681026459,296.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.9990000128746032,0.5599165558815002,0.383594274520874,296.9378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.859599769115448,0.3473420143127441,0.3317308723926544,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.6778944730758667,0.1669650226831436,0.7658613324165344,284.8638610839844,284.95001220703125,300.40850830078125,291.3974609375,298.00341796875,296.9934387207031,284.8673400878906,1.0,0.4887784719467163,0.3677483201026916,0.3677483201026916,1.0,1.0,-2.59448766708374,0.6740062832832336,1.920481443405152,-0.0925042331218719,0.8212200999259949,0.8212200999259949,0.0,108.41242218017578,109.0,39804.27734375,0.0,1473.7235107421875,1.0,280.6574401855469,283.3685607910156,294.4233703613281,297.0604553222656,293.1499938964844,293.1499938964844,280.95001220703125,41559.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465328216552734,1.0,0.0,0.0,3.503002166748047,3.503025770187378,8.187929552150308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.9111328125,0.0,1415.614990234375,1895.4371337890625,0.0,2902.8076171875,0.8769981265068054,1.0,0.0,3.0,1.0,0.0
18211140,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7823455333709717,0.263345718383789,0.2396718263626098,296.8655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9415412545204164,0.4571103155612945,0.4349735975265503,296.9187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9990000128746032,0.5544887781143188,0.3886195123195648,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8530263900756836,0.3446978330612182,0.3291274309158325,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.6712239384651184,0.1648673564195633,0.756426215171814,284.99468994140625,284.95001220703125,300.34967041015625,291.357666015625,297.9852294921875,296.99224853515625,284.993408203125,1.0,0.4881660342216491,0.3690182566642761,0.3690182566642761,1.0,1.0,-2.579509258270264,0.6720998287200928,1.907409429550171,-0.0900109782814979,0.9176482558250428,0.9176482558250428,0.0,110.28205871582033,112.0,38840.16015625,0.0,1462.0091552734375,1.0,280.9411315917969,283.5184936523437,294.31134033203125,296.8260192871094,293.1499938964844,293.1499938964844,280.6499938964844,33808.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327947854995728,1.0,0.0,0.0,3.602610349655152,3.602633476257324,8.660198886900616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.087890625,0.0,1464.8980712890625,1895.4371337890625,0.0,2774.477783203125,0.8931252360343933,1.0,0.0,3.0,1.0,0.0
18211200,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7823455333709717,0.263345718383789,0.2396718263626098,296.8655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9415412545204164,0.4571103155612945,0.4349735975265503,296.9187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9990000128746032,0.5544887781143188,0.3886195123195648,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8530263900756836,0.3446978330612182,0.3291274309158325,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.6712239384651184,0.1648673564195633,0.756426215171814,284.99468994140625,284.95001220703125,300.34967041015625,291.357666015625,297.9852294921875,296.99224853515625,284.993408203125,1.0,0.4881660342216491,0.3690182566642761,0.3690182566642761,1.0,1.0,-2.579509258270264,0.6720998287200928,1.907409429550171,-0.0900109782814979,0.9176482558250428,0.9176482558250428,0.0,110.28205871582033,112.0,38840.16015625,0.0,1462.0091552734375,1.0,280.9411315917969,283.5184936523437,294.31134033203125,296.8260192871094,293.1499938964844,293.1499938964844,280.6499938964844,33808.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327947854995728,1.0,0.0,0.0,3.602610349655152,3.602633476257324,8.660198886900616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.087890625,0.0,1464.8980712890625,1895.4371337890625,0.0,2774.477783203125,0.8931252360343933,1.0,0.0,3.0,1.0,0.0
18211260,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.7725258469581604,0.2604705393314361,0.2374833822250366,296.8587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.9284275770187378,0.4528236091136932,0.4313825070858001,296.8905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9902294874191284,0.5486839413642883,0.3852121829986572,296.93212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8431488275527954,0.3413946628570556,0.3264025747776031,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.6617655754089355,0.1624151170253753,0.7468290328979492,284.87481689453125,284.95001220703125,300.29180908203125,291.31866455078125,297.9649353027344,296.98785400390625,284.8774108886719,1.0,0.4873043000698089,0.3702297210693359,0.3702297210693359,1.0,1.0,-2.553689956665039,0.6663739681243896,1.8873159885406487,-0.0880793333053588,0.8008988499641418,0.8008988499641418,0.0,113.8574447631836,115.0,38864.0234375,0.0,1443.591552734375,1.0,280.65899658203125,283.4031677246094,294.3375244140625,296.9181823730469,293.1499938964844,293.1499938964844,280.95001220703125,41772.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412339091300964,1.0,0.0,0.0,3.380788803100586,3.380811214447021,7.626572369190399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.81298828125,0.0,1293.78125,1895.4371337890625,0.0,2853.24609375,0.8506910800933838,1.0,0.0,3.0,1.0,0.0
18211320,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.7725258469581604,0.2604705393314361,0.2374833822250366,296.8587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.9284275770187378,0.4528236091136932,0.4313825070858001,296.8905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9902294874191284,0.5486839413642883,0.3852121829986572,296.93212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8431488275527954,0.3413946628570556,0.3264025747776031,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.6617655754089355,0.1624151170253753,0.7468290328979492,284.87481689453125,284.95001220703125,300.29180908203125,291.31866455078125,297.9649353027344,296.98785400390625,284.8774108886719,1.0,0.4873043000698089,0.3702297210693359,0.3702297210693359,1.0,1.0,-2.553689956665039,0.6663739681243896,1.8873159885406487,-0.0880793333053588,0.8008988499641418,0.8008988499641418,0.0,113.8574447631836,115.0,38864.0234375,0.0,1443.591552734375,1.0,280.65899658203125,283.4031677246094,294.3375244140625,296.9181823730469,293.1499938964844,293.1499938964844,280.95001220703125,41772.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412339091300964,1.0,0.0,0.0,3.380788803100586,3.380811214447021,7.626572369190399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.81298828125,0.0,1293.78125,1895.4371337890625,0.0,2853.24609375,0.8506910800933838,1.0,0.0,3.0,1.0,0.0
18211380,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7643355131149292,0.2582570612430572,0.2354472577571869,296.8601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.9172760248184204,0.4492742419242859,0.4279703199863434,296.8866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.9818432331085204,0.5449895262718201,0.38241708278656,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.8348871469497681,0.3386224806308746,0.3237679004669189,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.6536708474159241,0.1602179110050201,0.7372037172317505,284.9881591796875,284.95001220703125,300.2351989746094,291.2806091308594,297.9474182128906,296.98638916015625,284.9867248535156,1.0,0.4863211214542389,0.3714411854743957,0.3714411854743957,1.0,1.0,-2.529048442840576,0.6610034704208374,1.8680449724197388,-0.0863598138093948,0.8858801126480103,0.8858801126480103,0.0,116.91605377197266,118.0,37833.69921875,0.0,1424.757080078125,1.0,280.9400939941406,283.5376281738281,294.227783203125,296.68194580078125,293.1499938964844,293.1499938964844,281.25,33958.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263169527053833,1.0,0.0,0.0,3.4816486835479736,3.481670618057251,8.08841036814556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.779296875,0.0,1339.2374267578125,1895.4371337890625,0.0,2714.1875,0.8660835027694702,1.0,0.0,3.0,1.0,0.0
18211440,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7643355131149292,0.2582570612430572,0.2354472577571869,296.8601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.9172760248184204,0.4492742419242859,0.4279703199863434,296.8866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.9818432331085204,0.5449895262718201,0.38241708278656,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.8348871469497681,0.3386224806308746,0.3237679004669189,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.6536708474159241,0.1602179110050201,0.7372037172317505,284.9881591796875,284.95001220703125,300.2351989746094,291.2806091308594,297.9474182128906,296.98638916015625,284.9867248535156,1.0,0.4863211214542389,0.3714411854743957,0.3714411854743957,1.0,1.0,-2.529048442840576,0.6610034704208374,1.8680449724197388,-0.0863598138093948,0.8858801126480103,0.8858801126480103,0.0,116.91605377197266,118.0,37833.69921875,0.0,1424.757080078125,1.0,280.9400939941406,283.5376281738281,294.227783203125,296.68194580078125,293.1499938964844,293.1499938964844,281.25,33958.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263169527053833,1.0,0.0,0.0,3.4816486835479736,3.481670618057251,8.08841036814556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.779296875,0.0,1339.2374267578125,1895.4371337890625,0.0,2714.1875,0.8660835027694702,1.0,0.0,3.0,1.0,0.0
18211500,296.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08367919921875,0.7608599662780762,0.2572632431983948,0.2345666587352752,296.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.9125366806983948,0.4476326107978821,0.426428347826004,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.9780621528625488,0.5434155464172363,0.3812940120697021,296.93310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848083496094,0.8313297033309937,0.3373424708843231,0.322577953338623,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802001953125,0.6501896977424622,0.1592055857181549,0.7328161597251892,285.0851135253906,284.95001220703125,300.2073974609375,291.261962890625,297.939453125,296.9865417480469,285.0898132324219,1.0,0.4859004020690918,0.3720469176769256,0.3720469176769256,1.0,1.0,-2.5180881023406982,0.6587594151496887,1.8593286275863647,-0.0854608938097953,0.9771314263343812,0.9771314263343812,0.0,118.28477478027344,118.0,36997.6171875,0.0,1416.499267578125,1.0,281.1957397460937,283.66070556640625,294.1773376464844,296.51708984375,293.1499938964844,293.1499938964844,281.25,31123.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162216544151306,1.0,0.0,0.0,3.574360609054565,3.574383020401001,8.524914392182836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.90673828125,0.0,1414.9049072265625,1895.4371337890625,0.0,2620.601806640625,0.8862634897232056,1.0,0.0,3.0,1.0,0.0
18211560,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.074462890625,0.757758378982544,0.256317526102066,0.2337914556264877,296.8646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.9083383083343506,0.4460492134094238,0.4250172078609466,296.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732421875,0.9745486974716188,0.5419262647628784,0.3803227245807647,296.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.8281046152114868,0.336110919713974,0.3214892446994781,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.6470452547073364,0.1582412719726562,0.7287511825561523,285.0737609863281,284.95001220703125,300.1799621582031,291.2435913085937,297.9319763183594,296.9873046875,285.0700988769531,1.0,0.4855474829673767,0.3727731108665466,0.3727731108665466,1.0,1.0,-2.508103609085083,0.6571018099784851,1.851001858711243,-0.0842564404010772,1.0,1.0,0.0,119.56206512451172,121.0,36969.69921875,0.0,1409.15087890625,1.0,281.2416076660156,283.6396789550781,294.1880187988281,296.5709533691406,293.1499938964844,293.1499938964844,280.95001220703125,30661.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118404150009155,1.0,0.0,0.0,3.690445899963379,3.69046950340271,9.087637522497972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.859375,0.0,1538.246337890625,1895.4371337890625,0.0,2580.152099609375,0.9103447198867798,1.0,0.0,3.0,1.0,0.0
18211620,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.7497782707214355,0.2532279193401336,0.2315072119235992,296.8555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.8983476758003235,0.4415307641029358,0.421326607465744,296.87451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.964971125125885,0.5371372699737549,0.3775032162666321,296.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.819945752620697,0.3325823247432709,0.3186438381671905,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.6395362019538879,0.1557600349187851,0.7192162275314331,284.8641357421875,284.95001220703125,300.1263732910156,291.2078552246094,297.91339111328125,296.9832763671875,284.864501953125,1.0,0.4846832454204559,0.3742255270481109,0.3742255270481109,1.0,1.0,-2.482677459716797,0.6519332528114319,1.83074414730072,-0.082041822373867,0.8611766695976257,0.8611766695976257,0.0,122.89105987548828,124.0,37454.0390625,0.0,1390.9486083984375,1.0,280.95751953125,283.41998291015625,294.2490539550781,296.73748779296875,293.1499938964844,293.1499938964844,281.25,38584.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825323760509491,1.0,0.0,0.0,3.633358478546143,3.633382797241211,8.808659117676143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.7314453125,0.0,1533.981689453125,1895.4371337890625,0.0,2704.958984375,0.9026736617088318,1.0,0.0,3.0,1.0,0.0
18211680,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.7497782707214355,0.2532279193401336,0.2315072119235992,296.8555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.8983476758003235,0.4415307641029358,0.421326607465744,296.87451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.964971125125885,0.5371372699737549,0.3775032162666321,296.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.819945752620697,0.3325823247432709,0.3186438381671905,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.6395362019538879,0.1557600349187851,0.7192162275314331,284.8641357421875,284.95001220703125,300.1263732910156,291.2078552246094,297.91339111328125,296.9832763671875,284.864501953125,1.0,0.4846832454204559,0.3742255270481109,0.3742255270481109,1.0,1.0,-2.482677459716797,0.6519332528114319,1.83074414730072,-0.082041822373867,0.8611766695976257,0.8611766695976257,0.0,122.89105987548828,124.0,37454.0390625,0.0,1390.9486083984375,1.0,280.95751953125,283.41998291015625,294.2490539550781,296.73748779296875,293.1499938964844,293.1499938964844,281.25,38584.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825323760509491,1.0,0.0,0.0,3.633358478546143,3.633382797241211,8.808659117676143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.7314453125,0.0,1533.981689453125,1895.4371337890625,0.0,2704.958984375,0.9026736617088318,1.0,0.0,3.0,1.0,0.0
18211740,296.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7423617243766785,0.250728577375412,0.22916179895401,296.8542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8890795707702637,0.4376548528671264,0.4175472557544708,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9553810954093932,0.5333505868911743,0.3746944069862366,296.92401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8120014071464539,0.3294864296913147,0.3156648576259613,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.632381021976471,0.1534175872802734,0.7089384198188782,284.9953918457031,284.95001220703125,300.0745849609375,291.1734924316406,297.89678955078125,296.9809265136719,284.9930725097656,1.0,0.4836271107196808,0.3756779432296753,0.3756779432296753,1.0,1.0,-2.456016778945923,0.646296501159668,1.809720158576965,-0.0800839141011238,0.9553090929985046,0.9553090929985046,0.0,126.05875396728516,127.0,36305.43359375,0.0,1370.8018798828125,1.0,281.2429504394531,283.5760498046875,294.1312866210937,296.4952697753906,293.1499938964844,293.1499938964844,280.95001220703125,33444.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127173781394958,1.0,0.0,0.0,3.7218618392944336,3.721885919570923,9.243017302651424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.22998046875,0.0,1595.0970458984375,1895.4371337890625,0.0,2588.239990234375,0.9194496870040894,1.0,0.0,3.0,1.0,0.0
18211800,296.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7423617243766785,0.250728577375412,0.22916179895401,296.8542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8890795707702637,0.4376548528671264,0.4175472557544708,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9553810954093932,0.5333505868911743,0.3746944069862366,296.92401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8120014071464539,0.3294864296913147,0.3156648576259613,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.632381021976471,0.1534175872802734,0.7089384198188782,284.9953918457031,284.95001220703125,300.0745849609375,291.1734924316406,297.89678955078125,296.9809265136719,284.9930725097656,1.0,0.4836271107196808,0.3756779432296753,0.3756779432296753,1.0,1.0,-2.456016778945923,0.646296501159668,1.809720158576965,-0.0800839141011238,0.9553090929985046,0.9553090929985046,0.0,126.05875396728516,127.0,36305.43359375,0.0,1370.8018798828125,1.0,281.2429504394531,283.5760498046875,294.1312866210937,296.4952697753906,293.1499938964844,293.1499938964844,280.95001220703125,33444.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127173781394958,1.0,0.0,0.0,3.7218618392944336,3.721885919570923,9.243017302651424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.22998046875,0.0,1595.0970458984375,1895.4371337890625,0.0,2588.239990234375,0.9194496870040894,1.0,0.0,3.0,1.0,0.0
18211860,296.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.7352260947227478,0.2476430088281631,0.2267666608095169,296.8462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8800744414329529,0.4331056177616119,0.4136930704116821,296.8592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.9454705715179444,0.5285704135894775,0.3717667758464813,296.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8038374781608582,0.3258647918701172,0.3126212656497955,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463439941406,0.6254556775093079,0.1508334130048751,0.6986218690872192,284.848876953125,284.95001220703125,300.0248107910156,291.14068603515625,297.8792419433594,296.9766540527344,284.8527526855469,1.0,0.4825620353221893,0.3771811425685882,0.3771811425685882,1.0,1.0,-2.428952217102051,0.6405684947967529,1.788383722305298,-0.0779970586299896,0.8131507635116577,0.8131507635116577,0.0,129.26612854003906,130.0,36392.73828125,0.0,1350.6270751953125,1.0,280.9573059082031,283.4364929199219,294.1632080078125,296.5919494628906,293.1499938964844,293.1499938964844,281.25,42452.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821877658367157,1.0,0.0,0.0,3.5006885528564453,3.5007123947143555,8.177117933882982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5781.66015625,0.0,1419.6151123046875,1895.4371337890625,0.0,2672.97314453125,0.8769793510437012,1.0,0.0,3.0,1.0,0.0
18211920,296.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.7352260947227478,0.2476430088281631,0.2267666608095169,296.8462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8800744414329529,0.4331056177616119,0.4136930704116821,296.8592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.9454705715179444,0.5285704135894775,0.3717667758464813,296.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8038374781608582,0.3258647918701172,0.3126212656497955,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463439941406,0.6254556775093079,0.1508334130048751,0.6986218690872192,284.848876953125,284.95001220703125,300.0248107910156,291.14068603515625,297.8792419433594,296.9766540527344,284.8527526855469,1.0,0.4825620353221893,0.3771811425685882,0.3771811425685882,1.0,1.0,-2.428952217102051,0.6405684947967529,1.788383722305298,-0.0779970586299896,0.8131507635116577,0.8131507635116577,0.0,129.26612854003906,130.0,36392.73828125,0.0,1350.6270751953125,1.0,280.9573059082031,283.4364929199219,294.1632080078125,296.5919494628906,293.1499938964844,293.1499938964844,281.25,42452.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821877658367157,1.0,0.0,0.0,3.5006885528564453,3.5007123947143555,8.177117933882982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5781.66015625,0.0,1419.6151123046875,1895.4371337890625,0.0,2672.97314453125,0.8769793510437012,1.0,0.0,3.0,1.0,0.0
18211980,296.9549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7289859056472778,0.2453079670667648,0.2245717048645019,296.84765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8721495866775513,0.4293945133686065,0.4100694060325622,296.860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.9364646673202516,0.5249634981155396,0.3691021800041199,296.916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.7963629364967346,0.3228548467159271,0.3097149133682251,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.6190109848976135,0.1485306173563003,0.6884155869483948,284.9874572753906,284.95001220703125,299.9772644042969,291.109619140625,297.86474609375,296.9754943847656,284.9861755371094,1.0,0.4814712107181549,0.3786843419075012,0.3786843419075012,1.0,1.0,-2.403006792068481,0.6351719498634338,1.767835021018982,-0.076010525226593,0.9074240922927856,0.9074240922927856,0.0,132.1429443359375,133.0,35302.51171875,0.0,1330.7774658203125,1.0,281.24102783203125,283.5960388183594,294.0502014160156,296.34942626953125,293.1499938964844,293.1499938964844,280.95001220703125,34179.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053544759750366,1.0,0.0,0.0,3.58314847946167,3.5831716060638428,8.566884730498714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.85546875,0.0,1446.6817626953125,1895.4371337890625,0.0,2520.47998046875,0.889012336730957,1.0,0.0,3.0,1.0,0.0
18212040,296.9549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7289859056472778,0.2453079670667648,0.2245717048645019,296.84765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8721495866775513,0.4293945133686065,0.4100694060325622,296.860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.9364646673202516,0.5249634981155396,0.3691021800041199,296.916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.7963629364967346,0.3228548467159271,0.3097149133682251,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.6190109848976135,0.1485306173563003,0.6884155869483948,284.9874572753906,284.95001220703125,299.9772644042969,291.109619140625,297.86474609375,296.9754943847656,284.9861755371094,1.0,0.4814712107181549,0.3786843419075012,0.3786843419075012,1.0,1.0,-2.403006792068481,0.6351719498634338,1.767835021018982,-0.076010525226593,0.9074240922927856,0.9074240922927856,0.0,132.1429443359375,133.0,35302.51171875,0.0,1330.7774658203125,1.0,281.24102783203125,283.5960388183594,294.0502014160156,296.34942626953125,293.1499938964844,293.1499938964844,280.95001220703125,34179.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053544759750366,1.0,0.0,0.0,3.58314847946167,3.5831716060638428,8.566884730498714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.85546875,0.0,1446.6817626953125,1895.4371337890625,0.0,2520.47998046875,0.889012336730957,1.0,0.0,3.0,1.0,0.0
18212100,296.9533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.7260919809341431,0.2439199984073639,0.2235620617866516,296.845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.8684782981872559,0.427289605140686,0.4083603918552398,296.8562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.9321907758712769,0.5227587819099426,0.3678403794765472,296.91387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.7928676009178162,0.3211655020713806,0.3083456158638,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.6159084439277649,0.147317960858345,0.6836311221122742,284.85174560546875,284.95001220703125,299.95440673828125,291.0947570800781,297.8573608398437,296.9745483398437,284.8436584472656,1.0,0.4809926748275757,0.3794359266757965,0.3794359266757965,1.0,1.0,-2.3908376693725586,0.6327221393585205,1.7581156492233276,-0.0749412253499031,0.809563934803009,0.809563934803009,0.0,133.5379638671875,133.0,35803.26953125,0.0,1321.7537841796875,1.0,280.9994506835937,283.4403076171875,294.1115417480469,296.5312194824219,293.1499938964844,293.1499938964844,280.95001220703125,39441.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109242916107178,1.0,0.0,0.0,3.5179717540740967,3.5179951190948486,8.258058983301453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.5673828125,0.0,1416.0009765625,1895.4371337890625,0.0,2571.707763671875,0.8753518462181091,1.0,0.0,3.0,1.0,0.0
18212160,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.722590982913971,0.2423492819070816,0.2222671508789062,296.841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.8642049431800842,0.4249787926673889,0.4063120186328888,296.8501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.927064061164856,0.5202903151512146,0.366224080324173,296.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.7887792587280273,0.3193044662475586,0.306713342666626,296.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.6122336387634277,0.1460016816854477,0.6782511472702026,284.867919921875,284.95001220703125,299.9321594238281,291.0804138183594,297.84942626953125,296.9724426269531,284.872314453125,1.0,0.4804394543170929,0.3802399635314941,0.3802399635314941,1.0,1.0,-2.376460552215576,0.6296141743659973,1.7468464374542236,-0.073908507823944,0.7872359156608582,0.7872359156608582,0.0,135.1944580078125,136.0,35280.49609375,0.0,1311.21044921875,1.0,280.9587097167969,283.487548828125,294.092529296875,296.4501647949219,293.1499938964844,293.1499938964844,281.25,42836.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123717904090881,1.0,0.0,0.0,3.3274118900299072,3.327434062957764,7.387651521639782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.814453125,0.0,1249.6502685546875,1895.4371337890625,0.0,2585.0517578125,0.8398881554603577,1.0,0.0,3.0,1.0,0.0
18212220,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.71773362159729,0.2404903620481491,0.2204951792955398,296.8434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8583487272262573,0.4220174252986908,0.4033907055854797,296.8513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.9201061129570008,0.5173639059066772,0.3640294373035431,296.9102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7830986976623535,0.3168773353099823,0.3043494522571563,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.6067169904708862,0.1441617757081985,0.6700662970542908,284.9981384277344,284.95001220703125,299.89794921875,291.0585021972656,297.8392639160156,296.971923828125,284.99609375,1.0,0.4796013832092285,0.3815264403820038,0.3815264403820038,1.0,1.0,-2.3555126190185547,0.625328779220581,1.730183720588684,-0.0722336694598198,0.8766918778419495,0.8766918778419495,0.0,137.49908447265625,136.0,34373.53515625,0.0,1295.57080078125,1.0,281.2294006347656,283.6317138671875,293.9887390136719,296.2200622558594,293.1499938964844,293.1499938964844,281.25,33767.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797299325466156,1.0,0.0,0.0,3.419429063796997,3.419450521469116,7.801902484061429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.482421875,0.0,1275.8070068359375,1895.4371337890625,0.0,2446.759765625,0.8523419499397278,1.0,0.0,3.0,1.0,0.0
18212280,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7166854739189148,0.2400403618812561,0.2201324701309204,296.8440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8570882081985474,0.4212934076786041,0.4027552902698517,296.8516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.9186283349990844,0.5166382789611816,0.3635720014572143,296.910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.7818660736083984,0.316285490989685,0.3038310706615448,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.6054727435112,0.1437186747789383,0.6682072281837463,284.990478515625,284.95001220703125,299.8896484375,291.05322265625,297.8369140625,296.9720153808594,284.9889221191406,1.0,0.4794226586818695,0.3818480670452118,0.3818480670452118,1.0,1.0,-2.3509089946746826,0.624467670917511,1.7264413833618164,-0.0717727839946746,0.8775382041931152,0.8775382041931152,0.0,138.01014709472656,139.0,34311.1796875,0.0,1292.1767578125,1.0,281.2395935058594,283.62615966796875,293.9903564453125,296.2261962890625,293.1499938964844,293.1499938964844,281.54998779296875,33838.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79531329870224,1.0,0.0,0.0,3.4366040229797363,3.4366254806518555,7.880472594479215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.87890625,0.0,1293.2337646484375,1895.4371337890625,0.0,2428.655517578125,0.8559492826461792,1.0,0.0,3.0,1.0,0.0
18212340,296.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.083251953125,0.7114644050598145,0.0,0.2183856517076492,296.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821533203125,0.8509991765022278,0.0,0.3996674120426178,296.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818786621094,0.911521315574646,0.0,0.361323595046997,296.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826416015625,0.7758875489234924,0.0,0.3013140857219696,296.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848693847656,0.599348247051239,0.0,0.6592777967453003,285.0824584960937,294.1499938964844,299.8500061035156,291.0282592773437,297.8265991210937,296.9737243652344,285.07843017578125,0.0,0.0,0.383456140756607,0.383456140756607,1.0,1.0,-2.3286523818969727,0.620390772819519,1.7082616090774536,-0.0694686919450759,0.0,0.0,0.0,140.5763397216797,60.0,33472.7265625,0.0,1276.2745361328125,0.0,281.5415954589844,283.73126220703125,293.9621276855469,296.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,30172.55078125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.660280227661133,3.6603033542633057,8.939679787545174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1500.9111328125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212400,296.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.083251953125,0.7114644050598145,0.0,0.2183856517076492,296.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821533203125,0.8509991765022278,0.0,0.3996674120426178,296.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818786621094,0.911521315574646,0.0,0.361323595046997,296.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826416015625,0.7758875489234924,0.0,0.3013140857219696,296.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848693847656,0.599348247051239,0.0,0.6592777967453003,285.0824584960937,294.1499938964844,299.8500061035156,291.0282592773437,297.8265991210937,296.9737243652344,285.07843017578125,0.0,0.0,0.383456140756607,0.383456140756607,1.0,1.0,-2.3286523818969727,0.620390772819519,1.7082616090774536,-0.0694686919450759,0.0,0.0,0.0,140.5763397216797,60.0,33472.7265625,0.0,1276.2745361328125,0.0,281.5415954589844,283.73126220703125,293.9621276855469,296.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,30172.55078125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.660280227661133,3.6603033542633057,8.939679787545174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1500.9111328125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212460,297.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7946472167969,0.4836220741271972,0.0,0.0030763403046876,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.6886901855469,0.4868541955947876,0.0,0.0032400570344179,297.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6900939941406,0.4868541955947876,0.0,0.0023930990137159,297.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6924743652344,0.4868541955947876,0.0,0.0032400467898696,297.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6852111816406,0.0,0.0,0.0153692485764622,285.8730773925781,294.1499938964844,299.8301086425781,291.0173034667969,297.29608154296875,297.021728515625,284.09893798828125,0.0,0.0,0.3033567070960998,0.3033567070960998,1.0,1.0,-0.0327867604792118,0.0090909404680132,0.0236958190798759,-0.0659717693924903,0.0,0.0,0.0,-0.1837628185749054,60.0,1944.0753173828125,0.0,-7.329214713536203e-05,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,6.171176210045815e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.868022229956079e-12,1.868136504865059e-12,4.594529217492103e-18,6.109694694611534e-11,6.109686367938849e-11,8.394960745594112e-17,0.0,0.0,-0.0,0.0,0.0,2.5977972663816877e-21,6.896296532203797e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7678527832031,0.0,0.0,0.0008608501520939,297.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6698608398437,0.0,0.0,0.0015092302346602,297.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6643371582031,0.0,0.0,0.0013504059752449,297.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.679931640625,0.0,0.0,0.0011596361873671,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.6891784667969,0.0,0.0,0.0027712881565093,285.8275451660156,294.1499938964844,299.8117980957031,291.0097961425781,297.7577819824219,297.8876342773437,283.6698303222656,0.0,0.0,0.2294102013111114,0.2294102013111114,1.0,1.0,-0.0224855169653892,0.0050141471438109,0.0174713693559169,-0.0769980251789093,0.0,0.0,0.0,-0.1303974241018295,60.0,951.3314819335938,0.0,-5.74906016481691e-06,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.521956507025705e-26,-1.0188443658232558e-25,-1.2222660410042174e-28,4.880268006750582e-18,4.87657381813492e-18,3.694125607763601e-21,0.0,0.0,-0.0,0.0,0.0,1.9618178500547441e-44,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212580,297.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7442932128906,0.0,0.0,0.0001087773052859,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6450500488281,0.0,0.0,0.0001133979894802,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63751220703125,0.0,0.0,8.329997945111245e-05,297.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6571655273437,0.0,0.0,0.0001140732856583,297.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6702880859375,0.0,0.0,0.0005463846609927,285.7919921875,294.1499938964844,299.7742004394531,291.0018005371094,297.8365783691406,299.17803955078125,283.4139404296875,0.0,0.0,0.0766912326216697,0.0766912326216697,1.0,1.0,-0.0011499159736558,7.299026037799194e-05,0.0010769257787615,-0.0677310675382614,0.0,0.0,0.0,-0.0176939871162176,60.0,152.0022430419922,0.0,-9.162367575754617e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.269932217481925e-37,-2.6631482253746914e-37,-1.5571504311115146e-37,3.435677306677311e-21,1.596474435176095e-21,1.8392029724754122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212640,297.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7442932128906,0.0,0.0,0.0001087773052859,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6450500488281,0.0,0.0,0.0001133979894802,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63751220703125,0.0,0.0,8.329997945111245e-05,297.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6571655273437,0.0,0.0,0.0001140732856583,297.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6702880859375,0.0,0.0,0.0005463846609927,285.7919921875,294.1499938964844,299.7742004394531,291.0018005371094,297.8365783691406,299.17803955078125,283.4139404296875,0.0,0.0,0.0766912326216697,0.0766912326216697,1.0,1.0,-0.0011499159736558,7.299026037799194e-05,0.0010769257787615,-0.0677310675382614,0.0,0.0,0.0,-0.0176939871162176,60.0,152.0022430419922,0.0,-9.162367575754617e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.269932217481925e-37,-2.6631482253746914e-37,-1.5571504311115146e-37,3.435677306677311e-21,1.596474435176095e-21,1.8392029724754122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212700,298.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406311035156,0.0,0.0,0.0001101551606552,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6421203613281,0.0,0.0,0.0001160107567557,298.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6346435546875,0.0,0.0,8.568416524212807e-05,297.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6541442871094,0.0,0.0,0.000116012066428,297.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6671447753906,0.0,0.0,0.0005503191496245,285.7862548828125,294.1499938964844,299.7554016113281,291.0014038085937,297.85662841796875,299.4384155273437,283.4085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739736655727,4.825752242254566e-08,0.0011739253532141,-0.0675811246037483,0.0,0.0,0.0,-0.0178062301129102,60.0,63.25844192504883,0.0,-9.396183031640248e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.901108210691669e-41,3.5225840796197246e-41,1.8997403280851542e-41,3.26275839040769e-21,1.6310581982351801e-21,1.6317000911983145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212760,298.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7368469238281,0.0,0.0,0.0001100863519241,298.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390380859375,0.0,0.0,0.0001159417079179,298.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.63165283203125,0.0,0.0,8.563455048715696e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510009765625,0.0,0.0,0.0001159409730462,297.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6639099121094,0.0,0.0,0.0005499660037457,285.7803955078125,294.1499938964844,299.7366943359375,291.0033569335937,297.8763427734375,299.5764465332031,283.4283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732054408639,2.6174244993626417e-08,0.0011731792474165,-0.0673429667949676,0.0,0.0,0.0,-0.0177609529346227,60.0,30.554622650146484,0.0,-9.384419286107004e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,-1.401298464324817e-45,-0.0,3.2622751279062645e-21,1.631154628592234e-21,1.6311204993140305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
