time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18212820,298.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7290344238281,0.0,0.0,0.0001099362125387,298.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6326904296875,0.0,0.0,0.0001157831720774,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6253662109375,0.0,0.0,8.551737118978053e-05,298.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6444396972656,0.0,0.0,0.0001157825536211,297.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6571655273437,0.0,0.0,0.0005492154741659,285.7684020996094,294.1499938964844,299.6994323730469,291.0138854980469,297.9145202636719,299.6737365722656,283.4922180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011716017033904,2.5931482738883463e-08,0.0011715757427737,-0.0668554678559303,0.0,0.0,0.0,-0.0176681000739336,60.0,14.957929611206056,0.0,-9.358780062029837e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262300573403624e-21,1.6311494789082449e-21,1.6311510944953786e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212880,298.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7290344238281,0.0,0.0,0.0001099362125387,298.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6326904296875,0.0,0.0,0.0001157831720774,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6253662109375,0.0,0.0,8.551737118978053e-05,298.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6444396972656,0.0,0.0,0.0001157825536211,297.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6571655273437,0.0,0.0,0.0005492154741659,285.7684020996094,294.1499938964844,299.6994323730469,291.0138854980469,297.9145202636719,299.6737365722656,283.4922180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011716017033904,2.5931482738883463e-08,0.0011715757427737,-0.0668554678559303,0.0,0.0,0.0,-0.0176681000739336,60.0,14.957929611206056,0.0,-9.358780062029837e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262300573403624e-21,1.6311494789082449e-21,1.6311510944953786e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7209167480469,0.0,0.0,0.000109781496576,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6259765625,0.0,0.0,0.0001156200232799,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6187744140625,0.0,0.0,8.539687405573204e-05,298.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6375732421875,0.0,0.0,0.0001156194120994,298.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501159667969,0.0,0.0,0.0005484416615217,285.7560119628906,294.1499938964844,299.6623840332031,291.0325927734375,297.9510192871094,299.67596435546875,283.56134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699493043124,2.5738215114756723e-08,0.0011699235765263,-0.0663523152470588,0.0,0.0,0.0,-0.0175722911953926,60.0,13.237812995910645,0.0,-9.332399741879273e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.6311496808566364e-21,1.631149579882441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7209167480469,0.0,0.0,0.000109781496576,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6259765625,0.0,0.0,0.0001156200232799,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6187744140625,0.0,0.0,8.539687405573204e-05,298.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6375732421875,0.0,0.0,0.0001156194120994,298.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501159667969,0.0,0.0,0.0005484416615217,285.7560119628906,294.1499938964844,299.6623840332031,291.0325927734375,297.9510192871094,299.67596435546875,283.56134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699493043124,2.5738215114756723e-08,0.0011699235765263,-0.0663523152470588,0.0,0.0,0.0,-0.0175722911953926,60.0,13.237812995910645,0.0,-9.332399741879273e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.6311496808566364e-21,1.631149579882441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213060,298.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7125549316406,0.0,0.0,0.0001096216656151,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.61895751953125,0.0,0.0,0.0001154514757217,298.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61187744140625,0.0,0.0,8.527238242095336e-05,298.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6304016113281,0.0,0.0,0.0001154508718173,298.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.64276123046875,0.0,0.0,0.0005476422957144,285.7433776855469,294.1499938964844,299.6255187988281,291.05877685546875,297.9859924316406,299.6516418457031,283.62860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682425392791,2.553859168585859e-08,0.0011682169279083,-0.0658325627446174,0.0,0.0,0.0,-0.0174733307212591,60.0,12.930620193481444,0.0,-9.305189507813338e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.631149579882441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,298.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7125549316406,0.0,0.0,0.0001096216656151,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.61895751953125,0.0,0.0,0.0001154514757217,298.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61187744140625,0.0,0.0,8.527238242095336e-05,298.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6304016113281,0.0,0.0,0.0001154508718173,298.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.64276123046875,0.0,0.0,0.0005476422957144,285.7433776855469,294.1499938964844,299.6255187988281,291.05877685546875,297.9859924316406,299.6516418457031,283.62860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682425392791,2.553859168585859e-08,0.0011682169279083,-0.0658325627446174,0.0,0.0,0.0,-0.0174733307212591,60.0,12.930620193481444,0.0,-9.305189507813338e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.631149579882441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70391845703125,0.0,0.0,0.0001094564577215,298.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6116943359375,0.0,0.0,0.0001152772747445,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6047058105469,0.0,0.0,8.514370711054653e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6229553222656,0.0,0.0,0.000115276678116,298.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351318359375,0.0,0.0,0.0005468160961754,285.7304382324219,294.1499938964844,299.5888366699219,291.0917358398437,298.0193786621094,299.61883544921875,283.6930236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011664783814921,2.533227139167593e-08,0.0011664531193673,-0.0652953162789344,0.0,0.0,0.0,-0.0173710510134696,60.0,12.80629825592041,0.0,-9.277107437810629e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.631149579882441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70391845703125,0.0,0.0,0.0001094564577215,298.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6116943359375,0.0,0.0,0.0001152772747445,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6047058105469,0.0,0.0,8.514370711054653e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6229553222656,0.0,0.0,0.000115276678116,298.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351318359375,0.0,0.0,0.0005468160961754,285.7304382324219,294.1499938964844,299.5888366699219,291.0917358398437,298.0193786621094,299.61883544921875,283.6930236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011664783814921,2.533227139167593e-08,0.0011664531193673,-0.0652953162789344,0.0,0.0,0.0,-0.0173710510134696,60.0,12.80629825592041,0.0,-9.277107437810629e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.631149579882441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69952392578125,0.0,0.0,0.0001093716564355,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6079406738281,0.0,0.0,0.0001151878532255,298.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6010131835937,0.0,0.0,8.507766324328259e-05,298.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.619140625,0.0,0.0,0.0001151872638729,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0005463920533657,285.723876953125,294.1499938964844,299.570556640625,291.11053466796875,298.03546142578125,299.6013488769531,283.7240295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001165572903119,2.5226373878695085e-08,0.0011655477574095,-0.0650195479393005,0.0,0.0,0.0,-0.0173185523599386,60.0,12.754573822021484,0.0,-9.262710420898657e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.695068359375,0.0,0.0,0.0001092856327886,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6041564941406,0.0,0.0,0.0001150971511378,298.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5972595214844,0.0,0.0,8.501066622557119e-05,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6152648925781,0.0,0.0,0.0001150965690612,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.62725830078125,0.0,0.0,0.0005459618405438,285.71728515625,294.1499938964844,299.55230712890625,291.1307373046875,298.0511474609375,299.5836181640625,283.7543334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646545026451,2.5118954027902883e-08,0.0011646294733509,-0.0647398009896278,0.0,0.0,0.0,-0.0172653030604124,60.0,12.704506874084473,0.0,-9.248118715277088e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871032714844,0.0,0.0,0.0001091308222385,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.59735107421875,0.0,0.0,0.0001149339368566,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5905456542969,0.0,0.0,8.489011088386178e-05,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083374023437,0.0,0.0,0.000114933362056,298.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62017822265625,0.0,0.0,0.0005451877368614,285.70556640625,294.1499938964844,299.5202941894531,291.1695251464844,298.07794189453125,299.5521240234375,283.8059997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011630017543211,2.4925663311137214e-08,0.0011629768414422,-0.0642363876104354,0.0,0.0,0.0,-0.0171694811433553,60.0,12.618556022644045,0.0,-9.22188974072924e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6860046386719,0.0,0.0,0.0001091093872673,298.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.596435546875,0.0,0.0,0.0001149113304563,298.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5896301269531,0.0,0.0,8.487341256113723e-05,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6073608398437,0.0,0.0,0.0001149107556557,298.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.61920166015625,0.0,0.0,0.0005450805765576,285.7039489746094,294.1499938964844,299.51593017578125,291.17510986328125,298.08154296875,299.5478210449219,283.8128967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011627728817984,2.489889716628113e-08,0.0011627479689195,-0.06416667252779,0.0,0.0,0.0,-0.0171562116593122,60.0,12.606975555419922,0.0,-9.218260288434976e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67681884765625,0.0,0.0,0.0001089276338461,298.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885314941406,0.0,0.0,0.0001147197108366,299.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5818176269531,0.0,0.0,8.473188063362613e-05,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59930419921875,0.0,0.0,0.0001147191433119,298.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6109619140625,0.0,0.0,0.0005441717221401,285.69049072265625,294.1499938964844,299.47967529296875,291.22412109375,298.110595703125,299.51190185546875,283.86883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011608327040448,2.4671976461831946e-08,0.0011608080239966,-0.0635755956172943,0.0,0.0,0.0,-0.0170437190681695,60.0,12.511784553527832,0.0,-9.187522209685994e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67681884765625,0.0,0.0,0.0001089276338461,298.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885314941406,0.0,0.0,0.0001147197108366,299.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5818176269531,0.0,0.0,8.473188063362613e-05,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59930419921875,0.0,0.0,0.0001147191433119,298.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6109619140625,0.0,0.0,0.0005441717221401,285.69049072265625,294.1499938964844,299.47967529296875,291.22412109375,298.110595703125,299.51190185546875,283.86883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011608327040448,2.4671976461831946e-08,0.0011608080239966,-0.0635755956172943,0.0,0.0,0.0,-0.0170437190681695,60.0,12.511784553527832,0.0,-9.187522209685994e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.66748046875,0.0,0.0,0.0001087408309103,298.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5804748535156,0.0,0.0,0.0001145227797678,299.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5738525390625,0.0,0.0,8.458641968900338e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5910949707031,0.0,0.0,0.000114522226795,298.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025695800781,0.0,0.0,0.0005432377220131,285.67694091796875,294.1499938964844,299.44354248046875,291.277099609375,298.1383056640625,299.4759826660156,283.9219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588387424126,2.443877811231232e-08,0.001158814295195,-0.0629681050777435,0.0,0.0,0.0,-0.0169281139969825,60.0,12.418672561645508,0.0,-9.155986191444756e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.66748046875,0.0,0.0,0.0001087408309103,298.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5804748535156,0.0,0.0,0.0001145227797678,299.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5738525390625,0.0,0.0,8.458641968900338e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5910949707031,0.0,0.0,0.000114522226795,298.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025695800781,0.0,0.0,0.0005432377220131,285.67694091796875,294.1499938964844,299.44354248046875,291.277099609375,298.1383056640625,299.4759826660156,283.9219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588387424126,2.443877811231232e-08,0.001158814295195,-0.0629681050777435,0.0,0.0,0.0,-0.0169281139969825,60.0,12.418672561645508,0.0,-9.155986191444756e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.65802001953125,0.0,0.0,0.0001085495387087,298.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.572265625,0.0,0.0,0.0001143211266025,299.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5657653808594,0.0,0.0,8.443747356068343e-05,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5827331542969,0.0,0.0,0.0001143205809057,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.59405517578125,0.0,0.0,0.0005422813119366,285.66326904296875,294.1499938964844,299.4074401855469,291.3333435058594,298.16455078125,299.440185546875,283.9723205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567970504984,2.4199991344175945e-08,0.0011567728361114,-0.0623459815979003,0.0,0.0,0.0,-0.0168097391724586,60.0,12.32769775390625,0.0,-9.123750999151525e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.65802001953125,0.0,0.0,0.0001085495387087,298.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.572265625,0.0,0.0,0.0001143211266025,299.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5657653808594,0.0,0.0,8.443747356068343e-05,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5827331542969,0.0,0.0,0.0001143205809057,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.59405517578125,0.0,0.0,0.0005422813119366,285.66326904296875,294.1499938964844,299.4074401855469,291.3333435058594,298.16455078125,299.440185546875,283.9723205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567970504984,2.4199991344175945e-08,0.0011567728361114,-0.0623459815979003,0.0,0.0,0.0,-0.0168097391724586,60.0,12.32769775390625,0.0,-9.123750999151525e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6532592773437,0.0,0.0,0.0001084524119505,298.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.568115234375,0.0,0.0,0.000114218739327,299.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5616455078125,0.0,0.0,8.436185453319922e-05,298.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5784912109375,0.0,0.0,0.0001142181936302,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5897521972656,0.0,0.0,0.0005417957436293,285.6564025878906,294.1499938964844,299.3894348144531,291.36248779296875,298.1771850585937,299.4223022460937,283.9964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011557603720575,2.407875498988688e-08,0.0011557362740859,-0.062030091881752,0.0,0.0,0.0,-0.0167496372014284,60.0,12.28297996520996,0.0,-9.107406384600837e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484680175781,0.0,0.0,0.000108354484837,298.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5639343261719,0.0,0.0,0.0001141155153163,299.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5575256347656,0.0,0.0,8.428560249740258e-05,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5742492675781,0.0,0.0,0.0001141149696195,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5854187011719,0.0,0.0,0.0005413061007857,285.6495361328125,294.1499938964844,299.3714294433594,291.3921813964844,298.1894836425781,299.4044494628906,284.0199584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547151952981,2.3956522099410904e-08,0.0011546912137418,-0.0617115870118141,0.0,0.0,0.0,-0.0166890434920787,60.0,12.238762855529783,0.0,-9.090942398870538e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6388244628906,0.0,0.0,0.0001081566369975,298.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.55548095703125,0.0,0.0,0.0001139069572673,299.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491638183594,0.0,0.0,8.41315631987527e-05,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.565673828125,0.0,0.0,0.0001139064333983,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57666015625,0.0,0.0,0.0005403169780038,285.63580322265625,294.1499938964844,299.3354797363281,291.45294189453125,298.2131652832031,299.3687744140625,284.0651550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526037706062,2.370958185338168e-08,0.0011525800218805,-0.0610680729150772,0.0,0.0,0.0,-0.0165666248649358,60.0,12.151759147644045,0.0,-9.057725947059225e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6388244628906,0.0,0.0,0.0001081566369975,298.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.55548095703125,0.0,0.0,0.0001139069572673,299.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491638183594,0.0,0.0,8.41315631987527e-05,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.565673828125,0.0,0.0,0.0001139064333983,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57666015625,0.0,0.0,0.0005403169780038,285.63580322265625,294.1499938964844,299.3354797363281,291.45294189453125,298.2131652832031,299.3687744140625,284.0651550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526037706062,2.370958185338168e-08,0.0011525800218805,-0.0610680729150772,0.0,0.0,0.0,-0.0165666248649358,60.0,12.151759147644045,0.0,-9.057725947059225e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6291198730469,0.0,0.0,0.0001079570283764,298.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5469665527344,0.0,0.0,0.000113696551125,299.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5407409667969,0.0,0.0,8.397615602007136e-05,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570068359375,0.0,0.0,0.000113696034532,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.56787109375,0.0,0.0,0.0005393190658651,285.6220397949219,294.1499938964844,299.2995300292969,291.5149841308594,298.235595703125,299.3331298828125,284.10791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011504734866321,2.34604478066558e-08,0.0011504500871524,-0.0604187697172164,0.0,0.0,0.0,-0.0164431203156709,60.0,12.06674575805664,0.0,-9.024275726687848e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6291198730469,0.0,0.0,0.0001079570283764,298.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5469665527344,0.0,0.0,0.000113696551125,299.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5407409667969,0.0,0.0,8.397615602007136e-05,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570068359375,0.0,0.0,0.000113696034532,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.56787109375,0.0,0.0,0.0005393190658651,285.6220397949219,294.1499938964844,299.2995300292969,291.5149841308594,298.235595703125,299.3331298828125,284.10791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011504734866321,2.34604478066558e-08,0.0011504500871524,-0.0604187697172164,0.0,0.0,0.0,-0.0164431203156709,60.0,12.06674575805664,0.0,-9.024275726687848e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6193542480469,0.0,0.0,0.0001077568449545,298.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.53839111328125,0.0,0.0,0.0001134855483542,299.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5322570800781,0.0,0.0,8.382030500797555e-05,298.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5482788085937,0.0,0.0,0.0001134850317612,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589904785156,0.0,0.0,0.0005383182433433,285.6083068847656,294.1499938964844,299.2635803222656,291.5776672363281,298.2568054199219,299.29754638671875,284.1484069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483372654765,2.3210608546264663e-08,0.0011483140988275,-0.059767547994852,0.0,0.0,0.0,-0.016319265589118,60.0,11.983724594116213,0.0,-8.99079353189336e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6193542480469,0.0,0.0,0.0001077568449545,298.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.53839111328125,0.0,0.0,0.0001134855483542,299.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5322570800781,0.0,0.0,8.382030500797555e-05,298.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5482788085937,0.0,0.0,0.0001134850317612,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589904785156,0.0,0.0,0.0005383182433433,285.6083068847656,294.1499938964844,299.2635803222656,291.5776672363281,298.2568054199219,299.29754638671875,284.1484069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483372654765,2.3210608546264663e-08,0.0011483140988275,-0.059767547994852,0.0,0.0,0.0,-0.016319265589118,60.0,11.983724594116213,0.0,-8.99079353189336e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6095886230469,0.0,0.0,0.0001075709442375,298.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5297546386719,0.0,0.0,0.0001132895849877,299.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5237121582031,0.0,0.0,8.36755643831566e-05,298.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5395202636719,0.0,0.0,0.0001132890829467,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.550048828125,0.0,0.0,0.0005373888416215,285.5946044921875,294.1499938964844,299.2276306152344,291.64031982421875,298.2767944335937,299.261962890625,284.18670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463530827313,2.2978577263188533e-08,0.0011463301489129,-0.0591626800596714,0.0,0.0,0.0,-0.0162042398005723,60.0,11.903220176696776,0.0,-8.959752761938945e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6095886230469,0.0,0.0,0.0001075709442375,298.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5297546386719,0.0,0.0,0.0001132895849877,299.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5237121582031,0.0,0.0,8.36755643831566e-05,298.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5395202636719,0.0,0.0,0.0001132890829467,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.550048828125,0.0,0.0,0.0005373888416215,285.5946044921875,294.1499938964844,299.2276306152344,291.64031982421875,298.2767944335937,299.261962890625,284.18670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463530827313,2.2978577263188533e-08,0.0011463301489129,-0.0591626800596714,0.0,0.0,0.0,-0.0162042398005723,60.0,11.903220176696776,0.0,-8.959752761938945e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.60467529296875,0.0,0.0,0.00010749498324,298.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5254211425781,0.0,0.0,0.0001132094985223,299.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194091796875,0.0,0.0,8.361641084775329e-05,298.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350952148437,0.0,0.0,0.0001132090037572,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5455627441406,0.0,0.0,0.0005370090366341,285.5877685546875,294.1499938964844,299.2096252441406,291.6714782714844,298.286376953125,299.244140625,284.2051086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455421335995,2.2883741124246626e-08,0.0011455193161964,-0.0589154437184333,0.0,0.0,0.0,-0.0161572266370058,60.0,11.864802360534668,0.0,-8.947081653332135e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997619628906,0.0,0.0,0.0001074271349352,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5210876464844,0.0,0.0,0.000113137961307,299.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5151062011719,0.0,0.0,8.356356556760147e-05,298.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307006835937,0.0,0.0,0.0001131374592659,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.54107666015625,0.0,0.0,0.0005366696859709,285.5809326171875,294.1499938964844,299.191650390625,291.702392578125,298.295654296875,299.226318359375,284.22296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011448176810517,2.2799014232077752e-08,0.0011447948636487,-0.0586945451796054,0.0,0.0,0.0,-0.0161152221262455,60.0,11.827938079833984,0.0,-8.935768391893364e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59033203125,0.0,0.0,0.0001073088569683,298.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5127258300781,0.0,0.0,0.0001130132295656,299.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068359375,0.0,0.0,8.347143739229068e-05,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5221862792969,0.0,0.0,0.0001130127420765,298.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5324401855469,0.0,0.0,0.0005360781797207,285.56787109375,294.1499938964844,299.15704345703125,291.76080322265625,298.3126525878906,299.1920166015625,284.25592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435544583946,2.2651288844599552e-08,0.0011435318738222,-0.0583093874156475,0.0,0.0,0.0,-0.0160419903695583,60.0,12.350805282592772,0.0,-8.91606077857432e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214680,298.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899353027344,0.0,0.0,0.000107304091216,298.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5123596191406,0.0,0.0,0.0001130082018789,299.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5065002441406,0.0,0.0,8.346772665390745e-05,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5218505859375,0.0,0.0,0.0001130077143898,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5320739746094,0.0,0.0,0.0005360543145798,285.5673217773437,294.1499938964844,299.15557861328125,291.76318359375,298.3133544921875,299.19061279296875,284.2572631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143503584899,2.2645336272830722e-08,0.0011434808839112,-0.0582938641309738,0.0,0.0,0.0,-0.0160390380769968,60.0,12.46140956878662,0.0,-8.91526639179574e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5801086425781,0.0,0.0,0.0001071832593879,298.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036315917969,0.0,0.0,0.0001128807853092,299.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4978332519531,0.0,0.0,8.337361214216799e-05,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5129699707031,0.0,0.0,0.00011288029782,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5230712890625,0.0,0.0,0.0005354500026442,285.55377197265625,294.1499938964844,299.1194763183594,291.8221740722656,298.3299560546875,299.15478515625,284.2897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011422132374718,2.249442410118263e-08,0.0011421906528994,-0.0579003691673278,0.0,0.0,0.0,-0.015964226797223,60.0,18.774921417236328,0.0,-8.895157321830993e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800,298.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5801086425781,0.0,0.0,0.0001071832593879,298.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036315917969,0.0,0.0,0.0001128807853092,299.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4978332519531,0.0,0.0,8.337361214216799e-05,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5129699707031,0.0,0.0,0.00011288029782,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5230712890625,0.0,0.0,0.0005354500026442,285.55377197265625,294.1499938964844,299.1194763183594,291.8221740722656,298.3299560546875,299.15478515625,284.2897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011422132374718,2.249442410118263e-08,0.0011421906528994,-0.0579003691673278,0.0,0.0,0.0,-0.015964226797223,60.0,18.774921417236328,0.0,-8.895157321830993e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5702819824219,0.0,0.0,0.0001070519647328,298.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4949035644531,0.0,0.0,0.0001127423456637,299.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891967773437,0.0,0.0,8.327135583385825e-05,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5041198730469,0.0,0.0,0.0001127418727264,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140686035156,0.0,0.0,0.0005347934202291,285.5403137207031,294.1499938964844,299.083251953125,291.8786926269531,298.34552001953125,299.1189270019531,284.3206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408113641664,2.2330477023047024e-08,0.0011407890124246,-0.057472851127386,0.0,0.0,0.0,-0.0158829521387815,60.0,15.818470001220703,0.0,-8.873335843873067e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214920,298.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5702819824219,0.0,0.0,0.0001070519647328,298.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4949035644531,0.0,0.0,0.0001127423456637,299.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891967773437,0.0,0.0,8.327135583385825e-05,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5041198730469,0.0,0.0,0.0001127418727264,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140686035156,0.0,0.0,0.0005347934202291,285.5403137207031,294.1499938964844,299.083251953125,291.8786926269531,298.34552001953125,299.1189270019531,284.3206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408113641664,2.2330477023047024e-08,0.0011407890124246,-0.057472851127386,0.0,0.0,0.0,-0.0158829521387815,60.0,15.818470001220703,0.0,-8.873335843873067e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214980,298.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5604858398437,0.0,0.0,0.0001069044956238,298.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48614501953125,0.0,0.0,0.0001125868730014,299.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.48052978515625,0.0,0.0,8.31565193948336e-05,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4952392578125,0.0,0.0,0.0001125864073401,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5050354003906,0.0,0.0,0.0005340560455806,285.5269470214844,294.1499938964844,299.04693603515625,291.9322204589844,298.3599853515625,299.0829772949219,284.3499450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392371961846,2.2146371847497903e-08,0.0011392150772735,-0.0569927357137203,0.0,0.0,0.0,-0.0157916843891143,60.0,16.483909606933594,0.0,-8.848864041510751e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215040,298.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5604858398437,0.0,0.0,0.0001069044956238,298.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48614501953125,0.0,0.0,0.0001125868730014,299.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.48052978515625,0.0,0.0,8.31565193948336e-05,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4952392578125,0.0,0.0,0.0001125864073401,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5050354003906,0.0,0.0,0.0005340560455806,285.5269470214844,294.1499938964844,299.04693603515625,291.9322204589844,298.3599853515625,299.0829772949219,284.3499450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392371961846,2.2146371847497903e-08,0.0011392150772735,-0.0569927357137203,0.0,0.0,0.0,-0.0157916843891143,60.0,16.483909606933594,0.0,-8.848864041510751e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100,298.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5555725097656,0.0,0.0,0.0001068245037458,298.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4817810058594,0.0,0.0,0.0001125025519286,299.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761962890625,0.0,0.0,8.309423719765618e-05,298.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4908142089844,0.0,0.0,0.0001125020862673,298.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.50054931640625,0.0,0.0,0.0005336561589501,285.5202941894531,294.1499938964844,299.0287170410156,291.9576721191406,298.3668518066406,299.0649719238281,284.3640441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011383835226297,2.2046531711339412e-08,0.0011383615201339,-0.056732352823019,0.0,0.0,0.0,-0.015742190182209,60.0,15.11212921142578,0.0,-8.835606735146939e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
