time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18215160,298.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5506896972656,0.0,0.0,0.0001067408666131,298.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4774169921875,0.0,0.0,0.0001124143891502,299.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.47186279296875,0.0,0.0,8.302912465296686e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48638916015625,0.0,0.0,0.0001124139307648,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4960632324219,0.0,0.0,0.0005332379951141,285.5137023925781,294.1499938964844,299.010498046875,291.982177734375,298.3734436035156,299.0469665527344,284.3778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374909663572,2.1942142325315217e-08,0.0011374689638614,-0.0564600937068462,0.0,0.0,0.0,-0.0156904403120279,60.0,15.34719944000244,0.0,-8.82175612559877e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215220,298.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5409545898437,0.0,0.0,0.0001065655669663,298.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4687194824219,0.0,0.0,0.0001122296162066,299.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4632568359375,0.0,0.0,8.289264224004e-05,298.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4775390625,0.0,0.0,0.0001122291650972,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4870910644531,0.0,0.0,0.0005323616205714,285.50054931640625,294.1499938964844,298.973876953125,292.0279541015625,298.3858947753906,299.0108337402344,284.4043884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356202885508,2.17233715460452e-08,0.0011355986353009,-0.0558894760906696,0.0,0.0,0.0,-0.0155819877982139,60.0,15.476021766662598,0.0,-8.792764560894285e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5409545898437,0.0,0.0,0.0001065655669663,298.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4687194824219,0.0,0.0,0.0001122296162066,299.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4632568359375,0.0,0.0,8.289264224004e-05,298.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4775390625,0.0,0.0,0.0001122291650972,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4870910644531,0.0,0.0,0.0005323616205714,285.50054931640625,294.1499938964844,298.973876953125,292.0279541015625,298.3858947753906,299.0108337402344,284.4043884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356202885508,2.17233715460452e-08,0.0011355986353009,-0.0558894760906696,0.0,0.0,0.0,-0.0155819877982139,60.0,15.476021766662598,0.0,-8.792764560894285e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53125,0.0,0.0,0.00010638605454,298.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4600524902344,0.0,0.0,0.0001120404122048,299.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45465087890625,0.0,0.0,8.275289292214438e-05,298.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4687194824219,0.0,0.0,0.0001120399610954,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4781494140625,0.0,0.0,0.0005314642330631,285.487548828125,294.1499938964844,298.9371032714844,292.0690002441406,298.3973083496094,298.974609375,284.4297180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011337047908455,2.1499355185028435e-08,0.0011336832540109,-0.055305115878582,0.0,0.0,0.0,-0.015470934100449,60.0,15.476401329040527,0.0,-8.763127112842994e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400,298.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53125,0.0,0.0,0.00010638605454,298.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4600524902344,0.0,0.0,0.0001120404122048,299.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45465087890625,0.0,0.0,8.275289292214438e-05,298.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4687194824219,0.0,0.0,0.0001120399610954,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4781494140625,0.0,0.0,0.0005314642330631,285.487548828125,294.1499938964844,298.9371032714844,292.0690002441406,298.3973083496094,298.974609375,284.4297180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011337047908455,2.1499355185028435e-08,0.0011336832540109,-0.055305115878582,0.0,0.0,0.0,-0.015470934100449,60.0,15.476401329040527,0.0,-8.763127112842994e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215460,298.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216064453125,0.0,0.0,0.0001062112496583,298.9669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4513854980469,0.0,0.0,0.0001118561631301,299.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4460754394531,0.0,0.0,8.26168034109287e-05,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599609375,0.0,0.0,0.0001118557265726,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.46923828125,0.0,0.0,0.0005305903614498,285.4747009277344,294.1499938964844,298.900146484375,292.10479736328125,298.4076843261719,298.9382019042969,284.453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011318394681438,2.1281213236079572e-08,0.0011318181641399,-0.054736029356718,0.0,0.0,0.0,-0.015362792648375,60.0,15.446172714233398,0.0,-8.734315315450658e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216064453125,0.0,0.0,0.0001062112496583,298.9669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4513854980469,0.0,0.0,0.0001118561631301,299.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4460754394531,0.0,0.0,8.26168034109287e-05,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599609375,0.0,0.0,0.0001118557265726,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.46923828125,0.0,0.0,0.0005305903614498,285.4747009277344,294.1499938964844,298.900146484375,292.10479736328125,298.4076843261719,298.9382019042969,284.453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011318394681438,2.1281213236079572e-08,0.0011318181641399,-0.054736029356718,0.0,0.0,0.0,-0.015362792648375,60.0,15.446172714233398,0.0,-8.734315315450658e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.51202392578125,0.0,0.0,0.0001060510112438,298.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4428100585937,0.0,0.0,0.00011168725905,299.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43756103515625,0.0,0.0,8.249204984167591e-05,298.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4512634277344,0.0,0.0,0.0001116868297685,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4604187011719,0.0,0.0,0.0005297892494127,285.4620361328125,294.1499938964844,298.86297607421875,292.134765625,298.4169311523437,298.9015808105469,284.476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301294434815,2.1081230983099892e-08,0.0011301083723083,-0.054214272648096,0.0,0.0,0.0,-0.0152636542916297,60.0,15.405335426330566,0.0,-8.707942811270186e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.51202392578125,0.0,0.0,0.0001060510112438,298.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4428100585937,0.0,0.0,0.00011168725905,299.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43756103515625,0.0,0.0,8.249204984167591e-05,298.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4512634277344,0.0,0.0,0.0001116868297685,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4604187011719,0.0,0.0,0.0005297892494127,285.4620361328125,294.1499938964844,298.86297607421875,292.134765625,298.4169311523437,298.9015808105469,284.476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301294434815,2.1081230983099892e-08,0.0011301083723083,-0.054214272648096,0.0,0.0,0.0,-0.0152636542916297,60.0,15.405335426330566,0.0,-8.707942811270186e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700,298.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072631835937,0.0,0.0,0.0001059763890225,298.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.43853759765625,0.0,0.0,0.0001116085986723,299.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4333190917969,0.0,0.0,8.243395132012665e-05,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469299316406,0.0,0.0,0.0001116081693908,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559936523437,0.0,0.0,0.0005294161965139,285.45574951171875,294.1499938964844,298.84429931640625,292.1473999023437,298.42120361328125,298.8832092285156,284.48797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011293328134343,2.0988087712225934e-08,0.0011293118586763,-0.0539712458848953,0.0,0.0,0.0,-0.0152174793183803,60.0,15.382746696472168,0.0,-8.695673869851819e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,298.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5025329589844,0.0,0.0,0.0001059092755895,298.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.43426513671875,0.0,0.0,0.0001115378399845,299.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4291076660156,0.0,0.0,8.238168811658397e-05,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,0.0001115374179789,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4516296386719,0.0,0.0,0.0005290806293487,285.4494934082031,294.1499938964844,298.8255615234375,292.15838623046875,298.4252624511719,298.8647766113281,284.4989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011286165099591,2.09043093946093e-08,0.0011285956716164,-0.0537526458501815,0.0,0.0,0.0,-0.0151759469881653,60.0,15.358436584472656,0.0,-8.684645536050085e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931030273437,0.0,0.0,0.0001057967310771,298.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42578125,0.0,0.0,0.0001114191763917,299.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4206848144531,0.0,0.0,8.229404193116352e-05,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4340209960937,0.0,0.0,0.0001114187543862,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429016113281,0.0,0.0,0.0005285178194753,285.4371337890625,294.1499938964844,298.78790283203125,292.1750793457031,298.4326477050781,298.82769775390625,284.5201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274147545918,2.0763776475973827e-08,0.0011273939162492,-0.0533859394490718,0.0,0.0,0.0,-0.0151062784716486,60.0,15.30444049835205,0.0,-8.666161477322022e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931030273437,0.0,0.0,0.0001057967310771,298.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42578125,0.0,0.0,0.0001114191763917,299.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4206848144531,0.0,0.0,8.229404193116352e-05,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4340209960937,0.0,0.0,0.0001114187543862,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429016113281,0.0,0.0,0.0005285178194753,285.4371337890625,294.1499938964844,298.78790283203125,292.1750793457031,298.4326477050781,298.82769775390625,284.5201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274147545918,2.0763776475973827e-08,0.0011273939162492,-0.0533859394490718,0.0,0.0,0.0,-0.0151062784716486,60.0,15.30444049835205,0.0,-8.666161477322022e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4837341308594,0.0,0.0,0.0001057128174579,298.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4173583984375,0.0,0.0,0.0001113306570914,299.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4123229980469,0.0,0.0,8.222865290008485e-05,298.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42547607421875,0.0,0.0,0.0001113302423618,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4342346191406,0.0,0.0,0.0005280980258248,285.4249267578125,294.1499938964844,298.75,292.1843566894531,298.43914794921875,298.7903137207031,284.5406188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265178909525,2.0658923460814552e-08,0.0011264971690252,-0.0531123243272304,0.0,0.0,0.0,-0.0150542985647916,60.0,15.243632316589355,0.0,-8.6523833431329e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4837341308594,0.0,0.0,0.0001057128174579,298.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4173583984375,0.0,0.0,0.0001113306570914,299.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4123229980469,0.0,0.0,8.222865290008485e-05,298.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42547607421875,0.0,0.0,0.0001113302423618,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4342346191406,0.0,0.0,0.0005280980258248,285.4249267578125,294.1499938964844,298.75,292.1843566894531,298.43914794921875,298.7903137207031,284.5406188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265178909525,2.0658923460814552e-08,0.0011264971690252,-0.0531123243272304,0.0,0.0,0.0,-0.0150542985647916,60.0,15.243632316589355,0.0,-8.6523833431329e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.47442626953125,0.0,0.0,0.0001056502442224,298.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.40899658203125,0.0,0.0,0.0001112646205001,299.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4040222167969,0.0,0.0,8.217988215619698e-05,298.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169921875,0.0,0.0,0.0001112642130465,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4256286621094,0.0,0.0,0.0005277848686091,285.412841796875,294.1499938964844,298.7117614746094,292.1893615722656,298.44488525390625,298.75262451171875,284.5604858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258489685133,2.0580678494752653e-08,0.0011258284794166,-0.0529081337153911,0.0,0.0,0.0,-0.015015510842204,60.0,15.177438735961914,0.0,-8.642108895173808e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.47442626953125,0.0,0.0,0.0001056502442224,298.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.40899658203125,0.0,0.0,0.0001112646205001,299.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4040222167969,0.0,0.0,8.217988215619698e-05,298.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169921875,0.0,0.0,0.0001112642130465,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4256286621094,0.0,0.0,0.0005277848686091,285.412841796875,294.1499938964844,298.7117614746094,292.1893615722656,298.44488525390625,298.75262451171875,284.5604858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258489685133,2.0580678494752653e-08,0.0011258284794166,-0.0529081337153911,0.0,0.0,0.0,-0.015015510842204,60.0,15.177438735961914,0.0,-8.642108895173808e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652099609375,0.0,0.0,0.0001055924221873,298.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4006652832031,0.0,0.0,0.0001112035897676,299.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3957824707031,0.0,0.0,8.21348003228195e-05,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4085693359375,0.0,0.0,0.00011120318959,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4170837402344,0.0,0.0,0.000527495460119,285.40093994140625,294.1499938964844,298.67315673828125,292.19366455078125,298.44970703125,298.7145690917969,284.57965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011252305703237,2.0508352349679623e-08,0.0011252100812271,-0.0527193844318389,0.0,0.0,0.0,-0.0149796558544039,60.0,15.109945297241213,0.0,-8.632616754766786e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652099609375,0.0,0.0,0.0001055924221873,298.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4006652832031,0.0,0.0,0.0001112035897676,299.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3957824707031,0.0,0.0,8.21348003228195e-05,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4085693359375,0.0,0.0,0.00011120318959,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4170837402344,0.0,0.0,0.000527495460119,285.40093994140625,294.1499938964844,298.67315673828125,292.19366455078125,298.44970703125,298.7145690917969,284.57965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011252305703237,2.0508352349679623e-08,0.0011252100812271,-0.0527193844318389,0.0,0.0,0.0,-0.0149796558544039,60.0,15.109945297241213,0.0,-8.632616754766786e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46063232421875,0.0,0.0,0.0001055654793162,298.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39654541015625,0.0,0.0,0.0001111751480493,299.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3916931152344,0.0,0.0,8.211378735722974e-05,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40435791015625,0.0,0.0,0.0001111747478717,298.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.412841796875,0.0,0.0,0.0005273605929687,285.3950500488281,294.1499938964844,298.6537475585937,292.195556640625,298.4517517089844,298.6954040527344,284.5889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011249423259869,2.0474647755008852e-08,0.0011249218368902,-0.0526314228773117,0.0,0.0,0.0,-0.0149629469960927,60.0,15.076704025268556,0.0,-8.628195757864887e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4560546875,0.0,0.0,0.0001055396933224,298.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3924255371094,0.0,0.0,0.0001111479214159,299.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876037597656,0.0,0.0,8.209368388634175e-05,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40020751953125,0.0,0.0,0.0001111475285142,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4085998535156,0.0,0.0,0.0005272314883768,285.38922119140625,294.1499938964844,298.6342468261719,292.1972961425781,298.4535827636719,298.6761474609375,284.59814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011246664216741,2.0442383785734826e-08,0.0011246460489928,-0.0525472238659858,0.0,0.0,0.0,-0.0149469524621963,60.0,15.043919563293455,0.0,-8.6239637653307e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.447021484375,0.0,0.0,0.0001054919630405,298.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.38427734375,0.0,0.0,0.0001110975281335,299.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3795166015625,0.0,0.0,8.205646008718759e-05,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3919372558594,0.0,0.0,0.0001110971425077,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.40020751953125,0.0,0.0,0.0005269925459288,285.3776550292969,294.1499938964844,298.5950012207031,292.2002258300781,298.4566345214844,298.63739013671875,284.6160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241557076573,2.0382652010653143e-08,0.001124135334976,-0.0523913279175758,0.0,0.0,0.0,-0.0149173410609364,60.0,14.97975730895996,0.0,-8.616132873839889e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.447021484375,0.0,0.0,0.0001054919630405,298.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.38427734375,0.0,0.0,0.0001110975281335,299.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3795166015625,0.0,0.0,8.205646008718759e-05,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3919372558594,0.0,0.0,0.0001110971425077,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.40020751953125,0.0,0.0,0.0005269925459288,285.3776550292969,294.1499938964844,298.5950012207031,292.2002258300781,298.4566345214844,298.63739013671875,284.6160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241557076573,2.0382652010653143e-08,0.001124135334976,-0.0523913279175758,0.0,0.0,0.0,-0.0149173410609364,60.0,14.97975730895996,0.0,-8.616132873839889e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43804931640625,0.0,0.0,0.000105449136754,298.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3761901855469,0.0,0.0,0.000111052293505,299.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3714904785156,0.0,0.0,8.202304161386564e-05,298.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3837280273437,0.0,0.0,0.0001110519151552,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.39190673828125,0.0,0.0,0.0005267780506983,285.3663024902344,294.1499938964844,298.5555114746094,292.2025146484375,298.4587707519531,298.59832763671875,284.63348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011236971477046,2.032902912674217e-08,0.0011236767750233,-0.0522513799369335,0.0,0.0,0.0,-0.0148907583206892,60.0,14.917590141296388,0.0,-8.60910560618322e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43804931640625,0.0,0.0,0.000105449136754,298.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3761901855469,0.0,0.0,0.000111052293505,299.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3714904785156,0.0,0.0,8.202304161386564e-05,298.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3837280273437,0.0,0.0,0.0001110519151552,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.39190673828125,0.0,0.0,0.0005267780506983,285.3663024902344,294.1499938964844,298.5555114746094,292.2025146484375,298.4587707519531,298.59832763671875,284.63348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011236971477046,2.032902912674217e-08,0.0011236767750233,-0.0522513799369335,0.0,0.0,0.0,-0.0148907583206892,60.0,14.917590141296388,0.0,-8.60910560618322e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.42919921875,0.0,0.0,0.0001054111489793,298.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681640625,0.0,0.0,0.0001110121593228,299.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3635559082031,0.0,0.0,8.199339208658785e-05,298.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3756408691406,0.0,0.0,0.000111011780973,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3836975097656,0.0,0.0,0.0005265877698548,285.3551025390625,294.1499938964844,298.5157470703125,292.20416259765625,298.4600524902344,298.5589599609375,284.6503601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011232901597395,2.0281436974300972e-08,0.0011232699034735,-0.0521271638572216,0.0,0.0,0.0,-0.0148671641945838,60.0,14.857381820678713,0.0,-8.602870593676928e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.42919921875,0.0,0.0,0.0001054111489793,298.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681640625,0.0,0.0,0.0001110121593228,299.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3635559082031,0.0,0.0,8.199339208658785e-05,298.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3756408691406,0.0,0.0,0.000111011780973,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3836975097656,0.0,0.0,0.0005265877698548,285.3551025390625,294.1499938964844,298.5157470703125,292.20416259765625,298.4600524902344,298.5589599609375,284.6503601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011232901597395,2.0281436974300972e-08,0.0011232699034735,-0.0521271638572216,0.0,0.0,0.0,-0.0148671641945838,60.0,14.857381820678713,0.0,-8.602870593676928e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42041015625,0.0,0.0,0.0001053778833011,298.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3602600097656,0.0,0.0,0.0001109770018956,299.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3556823730469,0.0,0.0,8.196742419386283e-05,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3676147460937,0.0,0.0,0.0001109766235458,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.37554931640625,0.0,0.0,0.0005264210631139,285.3441162109375,294.1499938964844,298.4757385253906,292.2052001953125,298.46051025390625,298.51934814453125,284.6667785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011229335796087,2.023973877385288e-08,0.0011229133233428,-0.0520183332264423,0.0,0.0,0.0,-0.0148464934900403,60.0,14.799044609069824,0.0,-8.597410072752609e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42041015625,0.0,0.0,0.0001053778833011,298.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3602600097656,0.0,0.0,0.0001109770018956,299.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3556823730469,0.0,0.0,8.196742419386283e-05,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3676147460937,0.0,0.0,0.0001109766235458,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.37554931640625,0.0,0.0,0.0005264210631139,285.3441162109375,294.1499938964844,298.4757385253906,292.2052001953125,298.46051025390625,298.51934814453125,284.6667785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011229335796087,2.023973877385288e-08,0.0011229133233428,-0.0520183332264423,0.0,0.0,0.0,-0.0148464934900403,60.0,14.799044609069824,0.0,-8.597410072752609e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.41607666015625,0.0,0.0,0.0001053628657246,298.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563232421875,0.0,0.0,0.0001109611184801,299.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.351806640625,0.0,0.0,8.195569535018876e-05,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3636169433594,0.0,0.0,0.0001109607474063,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3715209960937,0.0,0.0,0.0005263457424007,285.33868408203125,294.1499938964844,298.4556884765625,292.2055053710937,298.4604187011719,298.4994506835937,284.6748352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227725772187,2.02208987332142e-08,0.0011227523209527,-0.0519691593945026,0.0,0.0,0.0,-0.0148371532559394,60.0,14.770544052124023,0.0,-8.59494306837405e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4117431640625,0.0,0.0,0.0001053490923368,298.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3524169921875,0.0,0.0,0.000110946552013,299.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3479309082031,0.0,0.0,8.194493420887738e-05,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35968017578125,0.0,0.0,0.0001109461882151,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.36749267578125,0.0,0.0,0.0005262767081148,285.3332824707031,294.1499938964844,298.435546875,292.20562744140625,298.46014404296875,298.4794921875,284.6827697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226248461753,2.0203621886594192e-08,0.0011226045899093,-0.05192406848073,0.0,0.0,0.0,-0.0148285888135433,60.0,14.742464065551758,0.0,-8.592682121388864e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217020,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4031677246094,0.0,0.0,0.0001053251398843,298.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446655273437,0.0,0.0,0.0001109212025767,299.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3402404785156,0.0,0.0,8.192621316993609e-05,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.351806640625,0.0,0.0,0.0001109208460547,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35955810546875,0.0,0.0,0.0005261565675027,285.3226623535156,294.1499938964844,298.3951721191406,292.2054748535156,298.4589538574219,298.4394226074219,284.6983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011223674518987,2.0173535730805283e-08,0.001122347312048,-0.0518455393612384,0.0,0.0,0.0,-0.0148136736825108,60.0,14.687533378601074,0.0,-8.588744293547279e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4031677246094,0.0,0.0,0.0001053251398843,298.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446655273437,0.0,0.0,0.0001109212025767,299.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3402404785156,0.0,0.0,8.192621316993609e-05,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.351806640625,0.0,0.0,0.0001109208460547,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35955810546875,0.0,0.0,0.0005261565675027,285.3226623535156,294.1499938964844,298.3951721191406,292.2054748535156,298.4589538574219,298.4394226074219,284.6983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011223674518987,2.0173535730805283e-08,0.001122347312048,-0.0518455393612384,0.0,0.0,0.0,-0.0148136736825108,60.0,14.687533378601074,0.0,-8.588744293547279e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217140,298.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39471435546875,0.0,0.0,0.0001053053420037,298.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3370361328125,0.0,0.0,0.0001109002332668,299.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3326416015625,0.0,0.0,8.19107226561755e-05,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.34405517578125,0.0,0.0,0.0001108998767449,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3516845703125,0.0,0.0,0.0005260571488179,285.3122253417969,294.1499938964844,298.3546447753906,292.2047424316406,298.4569702148437,298.3991394042969,284.713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221544118598,2.014862943156004e-08,0.0011221342720091,-0.0517805330455303,0.0,0.0,0.0,-0.0148013262078166,60.0,14.634146690368652,0.0,-8.58548503401835e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39471435546875,0.0,0.0,0.0001053053420037,298.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3370361328125,0.0,0.0,0.0001109002332668,299.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3326416015625,0.0,0.0,8.19107226561755e-05,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.34405517578125,0.0,0.0,0.0001108998767449,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3516845703125,0.0,0.0,0.0005260571488179,285.3122253417969,294.1499938964844,298.3546447753906,292.2047424316406,298.4569702148437,298.3991394042969,284.713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221544118598,2.014862943156004e-08,0.0011221342720091,-0.0517805330455303,0.0,0.0,0.0,-0.0148013262078166,60.0,14.634146690368652,0.0,-8.58548503401835e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217260,298.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3863525390625,0.0,0.0,0.0001052899242495,298.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3294677734375,0.0,0.0,0.0001108838769141,299.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251342773437,0.0,0.0,8.189863729057834e-05,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33642578125,0.0,0.0,0.0001108835276681,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.34393310546875,0.0,0.0,0.0005259796744212,285.3019714355469,294.1499938964844,298.3139953613281,292.2034606933594,298.4542236328125,298.35870361328125,284.728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011219881707802,2.0129187205952803e-08,0.0011219680309295,-0.0517297834157943,0.0,0.0,0.0,-0.0147916879504919,60.0,14.582194328308104,0.0,-8.582941291024326e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217320,298.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3863525390625,0.0,0.0,0.0001052899242495,298.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3294677734375,0.0,0.0,0.0001108838769141,299.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251342773437,0.0,0.0,8.189863729057834e-05,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33642578125,0.0,0.0,0.0001108835276681,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.34393310546875,0.0,0.0,0.0005259796744212,285.3019714355469,294.1499938964844,298.3139953613281,292.2034606933594,298.4542236328125,298.35870361328125,284.728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011219881707802,2.0129187205952803e-08,0.0011219680309295,-0.0517297834157943,0.0,0.0,0.0,-0.0147916879504919,60.0,14.582194328308104,0.0,-8.582941291024326e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217380,298.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.37811279296875,0.0,0.0,0.0001052786174113,298.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3219909667969,0.0,0.0,0.0001108718497562,299.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3177490234375,0.0,0.0,8.18897460703738e-05,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.328857421875,0.0,0.0,0.0001108715005102,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.33624267578125,0.0,0.0,0.0005259226891212,285.2919006347656,294.1499938964844,298.2732238769531,292.20166015625,298.4507141113281,298.3181457519531,284.7431030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011218657018616,2.011486444075672e-08,0.001121845562011,-0.0516924001276493,0.0,0.0,0.0,-0.014784587547183,60.0,14.53156852722168,0.0,-8.581067589830128e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217440,298.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.37811279296875,0.0,0.0,0.0001052786174113,298.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3219909667969,0.0,0.0,0.0001108718497562,299.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3177490234375,0.0,0.0,8.18897460703738e-05,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.328857421875,0.0,0.0,0.0001108715005102,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.33624267578125,0.0,0.0,0.0005259226891212,285.2919006347656,294.1499938964844,298.2732238769531,292.20166015625,298.4507141113281,298.3181457519531,284.7431030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011218657018616,2.011486444075672e-08,0.001121845562011,-0.0516924001276493,0.0,0.0,0.0,-0.014784587547183,60.0,14.53156852722168,0.0,-8.581067589830128e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
