time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18217500,298.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3740234375,0.0,0.0,0.0001052744191838,298.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182983398437,0.0,0.0,0.0001108673750422,299.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3140869140625,0.0,0.0,8.188644278561696e-05,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251037597656,0.0,0.0,0.0001108670257963,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324584960937,0.0,0.0,0.0005259015015326,285.28692626953125,294.1499938964844,298.2528076171875,292.2005615234375,298.4486999511719,298.2977905273437,284.7502746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011218201834708,2.010952648845432e-08,0.0011218000436201,-0.051678467541933,0.0,0.0,0.0,-0.0147819425910711,60.0,14.506731986999512,0.0,-8.580369126320876e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217560,298.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3699645996094,0.0,0.0,0.0001052712759701,298.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0001108640062739,299.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3104248046875,0.0,0.0,8.188395440811291e-05,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3213806152344,0.0,0.0,0.0001108636643039,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287048339844,0.0,0.0,0.0005258855526335,285.2820129394531,294.1499938964844,298.2323913574219,292.1993103027344,298.4465026855469,298.2774353027344,284.75738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011217857245355,2.01054994874994e-08,0.0011217655846849,-0.0516679584980011,0.0,0.0,0.0,-0.0147799458354711,60.0,14.482189178466797,0.0,-8.579842614153679e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3619079589844,0.0,0.0,0.000105268038169,298.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3073425292969,0.0,0.0,0.0001108604774344,299.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30322265625,0.0,0.0,8.188134961528704e-05,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.31402587890625,0.0,0.0,0.0001108601427404,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212280273437,0.0,0.0,0.0005258689052425,285.2723388671875,294.1499938964844,298.1914978027344,292.1965026855469,298.4415283203125,298.2366638183594,284.7713928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011217491701245,2.01012433365122e-08,0.0011217291466891,-0.0516568459570407,0.0,0.0,0.0,-0.014777835458517,60.0,14.433938026428224,0.0,-8.57928554864884e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,298.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3619079589844,0.0,0.0,0.000105268038169,298.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3073425292969,0.0,0.0,0.0001108604774344,299.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30322265625,0.0,0.0,8.188134961528704e-05,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.31402587890625,0.0,0.0,0.0001108601427404,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212280273437,0.0,0.0,0.0005258689052425,285.2723388671875,294.1499938964844,298.1914978027344,292.1965026855469,298.4415283203125,298.2366638183594,284.7713928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011217491701245,2.01012433365122e-08,0.0011217291466891,-0.0516568459570407,0.0,0.0,0.0,-0.014777835458517,60.0,14.433938026428224,0.0,-8.57928554864884e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217740,298.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35400390625,0.0,0.0,0.0001052685183822,298.96875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002014160156,0.0,0.0,0.0001108608703361,299.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2961120605469,0.0,0.0,8.188163337763399e-05,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067626953125,0.0,0.0,0.0001108605356421,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138732910156,0.0,0.0,0.0005258708260953,285.2628479003906,294.1499938964844,298.15057373046875,292.1932067871094,298.43585205078125,298.19580078125,284.78515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011217524297535,2.0101623476875843e-08,0.0011217322899028,-0.0516578368842601,0.0,0.0,0.0,-0.0147780226543545,60.0,14.386754989624023,0.0,-8.579335286640345e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,298.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35400390625,0.0,0.0,0.0001052685183822,298.96875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002014160156,0.0,0.0,0.0001108608703361,299.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2961120605469,0.0,0.0,8.188163337763399e-05,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067626953125,0.0,0.0,0.0001108605356421,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138732910156,0.0,0.0,0.0005258708260953,285.2628479003906,294.1499938964844,298.15057373046875,292.1932067871094,298.43585205078125,298.19580078125,284.78515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011217524297535,2.0101623476875843e-08,0.0011217322899028,-0.0516578368842601,0.0,0.0,0.0,-0.0147780226543545,60.0,14.386754989624023,0.0,-8.579335286640345e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3461608886719,0.0,0.0,0.0001052728257491,298.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2931213378906,0.0,0.0,0.0001108652941184,299.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890930175781,0.0,0.0,8.188490028260276e-05,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2995910644531,0.0,0.0,0.0001108649667003,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3066101074219,0.0,0.0,0.0005258918972685,285.2535400390625,294.1499938964844,298.109619140625,292.1894226074219,298.4294738769531,298.1549072265625,284.7986755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011217965511605,2.0106776688066933e-08,0.0011217764113098,-0.0516712926328182,0.0,0.0,0.0,-0.0147805782034993,60.0,14.340561866760254,0.0,-8.58000959169658e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3461608886719,0.0,0.0,0.0001052728257491,298.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2931213378906,0.0,0.0,0.0001108652941184,299.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890930175781,0.0,0.0,8.188490028260276e-05,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2995910644531,0.0,0.0,0.0001108649667003,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3066101074219,0.0,0.0,0.0005258918972685,285.2535400390625,294.1499938964844,298.109619140625,292.1894226074219,298.4294738769531,298.1549072265625,284.7986755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011217965511605,2.0106776688066933e-08,0.0011217764113098,-0.0516712926328182,0.0,0.0,0.0,-0.0147805782034993,60.0,14.340561866760254,0.0,-8.58000959169658e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3384704589844,0.0,0.0,0.0001052808875101,298.9666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861633300781,0.0,0.0,0.0001108736687456,299.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821960449219,0.0,0.0,8.189108484657481e-05,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29254150390625,0.0,0.0,0.0001108733486034,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2994384765625,0.0,0.0,0.0005259317113086,285.2444152832031,294.1499938964844,298.0687255859375,292.1852111816406,298.42242431640625,298.1139831542969,284.8119812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011218806030228,2.0116608823173013e-08,0.0011218604631721,-0.051696952432394,0.0,0.0,0.0,-0.0147854518145322,60.0,14.295297622680664,0.0,-8.581295674048307e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218040,298.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3384704589844,0.0,0.0,0.0001052808875101,298.9666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861633300781,0.0,0.0,0.0001108736687456,299.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821960449219,0.0,0.0,8.189108484657481e-05,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29254150390625,0.0,0.0,0.0001108733486034,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2994384765625,0.0,0.0,0.0005259317113086,285.2444152832031,294.1499938964844,298.0687255859375,292.1852111816406,298.42242431640625,298.1139831542969,284.8119812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011218806030228,2.0116608823173013e-08,0.0011218604631721,-0.051696952432394,0.0,0.0,0.0,-0.0147854518145322,60.0,14.295297622680664,0.0,-8.581295674048307e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,298.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33465576171875,0.0,0.0,0.0001052863299264,298.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.28271484375,0.0,0.0,0.0001108793585444,299.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787780761719,0.0,0.0,8.189527579816058e-05,298.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890625,0.0,0.0,0.0001108790311263,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958984375,0.0,0.0,0.0005259587196633,285.23992919921875,294.1499938964844,298.0482788085937,292.1829528808594,298.41864013671875,298.0935363769531,284.81854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011219378793612,2.012329503031652e-08,0.0011219177395105,-0.051714401692152,0.0,0.0,0.0,-0.0147887673228979,60.0,14.273015975952148,0.0,-8.582170352156029e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309020996094,0.0,0.0,0.0001052927254932,298.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.279296875,0.0,0.0,0.0001108860378735,299.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.275390625,0.0,0.0,8.190021617338061e-05,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855834960937,0.0,0.0,0.0001108857177314,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2924194335937,0.0,0.0,0.0005259904428385,285.2354736328125,294.1499938964844,298.02783203125,292.1805725097656,298.4146728515625,298.0730895996094,284.8250427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220051674172,2.0131160738401377e-08,0.0011219850275665,-0.0517349354922771,0.0,0.0,0.0,-0.0147926667705178,60.0,14.250948905944824,0.0,-8.583199218037407e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.32342529296875,0.0,0.0,0.0001053083178703,298.9642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.27252197265625,0.0,0.0,0.0001109023432945,299.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2686767578125,0.0,0.0,8.191225788323209e-05,298.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787475585937,0.0,0.0,0.0001109020304284,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28546142578125,0.0,0.0,0.0005260678590275,285.22674560546875,294.1499938964844,297.987060546875,292.175537109375,298.40631103515625,298.0321960449219,284.83795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122169313021,2.0150379143046848e-08,0.0011221491731703,-0.0517851002514362,0.0,0.0,0.0,-0.0148021932691335,60.0,14.207387924194336,0.0,-8.585713828779262e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.32342529296875,0.0,0.0,0.0001053083178703,298.9642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.27252197265625,0.0,0.0,0.0001109023432945,299.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2686767578125,0.0,0.0,8.191225788323209e-05,298.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787475585937,0.0,0.0,0.0001109020304284,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28546142578125,0.0,0.0,0.0005260678590275,285.22674560546875,294.1499938964844,297.987060546875,292.175537109375,298.40631103515625,298.0321960449219,284.83795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122169313021,2.0150379143046848e-08,0.0011221491731703,-0.0517851002514362,0.0,0.0,0.0,-0.0148021932691335,60.0,14.207387924194336,0.0,-8.585713828779262e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160705566406,0.0,0.0,0.0001053277592291,298.9630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.265869140625,0.0,0.0,0.0001109227159759,299.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2620849609375,0.0,0.0,8.19272972876206e-05,298.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720031738281,0.0,0.0,0.0001109224031097,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27862548828125,0.0,0.0,0.0005261645419523,285.2182006835937,294.1499938964844,297.94635009765625,292.17010498046875,298.39727783203125,297.99139404296875,284.85064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122374786064,2.0174406145656576e-08,0.001122354529798,-0.0518478117883205,0.0,0.0,0.0,-0.0148141039535403,60.0,14.164607048034668,0.0,-8.588857980385003e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160705566406,0.0,0.0,0.0001053277592291,298.9630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.265869140625,0.0,0.0,0.0001109227159759,299.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2620849609375,0.0,0.0,8.19272972876206e-05,298.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720031738281,0.0,0.0,0.0001109224031097,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27862548828125,0.0,0.0,0.0005261645419523,285.2182006835937,294.1499938964844,297.94635009765625,292.17010498046875,298.39727783203125,297.99139404296875,284.85064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122374786064,2.0174406145656576e-08,0.001122354529798,-0.0518478117883205,0.0,0.0,0.0,-0.0148141039535403,60.0,14.164607048034668,0.0,-8.588857980385003e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3088073730469,0.0,0.0,0.0001053510713973,298.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25933837890625,0.0,0.0,0.0001109471631934,299.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555847167969,0.0,0.0,8.194535621441901e-05,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.265380859375,0.0,0.0,0.0001109468576032,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2719116210937,0.0,0.0,0.0005262806080281,285.2098388671875,294.1499938964844,297.90576171875,292.164306640625,298.3876342773437,297.9506530761719,284.8631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226214701309,2.020325950979896e-08,0.0011226012138649,-0.0519231222569942,0.0,0.0,0.0,-0.0148284081369638,60.0,14.122581481933594,0.0,-8.592634515025568e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3088073730469,0.0,0.0,0.0001053510713973,298.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25933837890625,0.0,0.0,0.0001109471631934,299.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555847167969,0.0,0.0,8.194535621441901e-05,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.265380859375,0.0,0.0,0.0001109468576032,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2719116210937,0.0,0.0,0.0005262806080281,285.2098388671875,294.1499938964844,297.90576171875,292.164306640625,298.3876342773437,297.9506530761719,284.8631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226214701309,2.020325950979896e-08,0.0011226012138649,-0.0519231222569942,0.0,0.0,0.0,-0.0148284081369638,60.0,14.122581481933594,0.0,-8.592634515025568e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016967773437,0.0,0.0,0.0001053782470989,298.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528991699219,0.0,0.0,0.0001109756849473,299.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24920654296875,0.0,0.0,8.196641283575445e-05,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25885009765625,0.0,0.0,0.0001109753793571,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652893066406,0.0,0.0,0.0005264159408397,285.20166015625,294.1499938964844,297.8653259277344,292.1581726074219,298.3773803710937,297.9100036621094,284.8755187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011229093652218,2.0236933906403465e-08,0.0011228891089558,-0.0520110093057155,0.0,0.0,0.0,-0.0148451011627912,60.0,14.08127784729004,0.0,-8.597042722158221e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016967773437,0.0,0.0,0.0001053782470989,298.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528991699219,0.0,0.0,0.0001109756849473,299.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24920654296875,0.0,0.0,8.196641283575445e-05,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25885009765625,0.0,0.0,0.0001109753793571,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652893066406,0.0,0.0,0.0005264159408397,285.20166015625,294.1499938964844,297.8653259277344,292.1581726074219,298.3773803710937,297.9100036621094,284.8755187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011229093652218,2.0236933906403465e-08,0.0011228891089558,-0.0520110093057155,0.0,0.0,0.0,-0.0148451011627912,60.0,14.08127784729004,0.0,-8.597042722158221e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2981872558594,0.0,0.0,0.0001053934101946,298.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2497253417969,0.0,0.0,0.0001109915974666,299.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460327148437,0.0,0.0,8.197817078325897e-05,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2556457519531,0.0,0.0,0.0001109912991523,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26202392578125,0.0,0.0,0.0005264914943836,285.1976623535156,294.1499938964844,297.8451538085937,292.15496826171875,298.3720092773437,297.8897399902344,284.8816223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230702511966,2.0255727761764323e-08,0.0011230499949306,-0.0520600639283657,0.0,0.0,0.0,-0.0148544190451502,60.0,14.060917854309082,0.0,-8.599504042194894e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947082519531,0.0,0.0,0.0001054094609571,298.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24658203125,0.0,0.0,0.0001110084485844,299.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.242919921875,0.0,0.0,8.199061267077923e-05,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25244140625,0.0,0.0,0.0001110081502702,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2588195800781,0.0,0.0,0.000526571413502,285.1936950683594,294.1499938964844,297.8250427246094,292.1517028808594,298.3664855957031,297.8695068359375,284.8877258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011232404503971,2.02756318401498e-08,0.0011232201941311,-0.0521120131015777,0.0,0.0,0.0,-0.0148642864078283,60.0,14.040732383728027,0.0,-8.602110312949662e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2878112792969,0.0,0.0,0.0001054440654115,298.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403564453125,0.0,0.0,0.0001110447919927,299.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367553710937,0.0,0.0,8.201745367841795e-05,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24615478515625,0.0,0.0,0.0001110444936784,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524108886719,0.0,0.0,0.0005267438828013,285.1859130859375,294.1499938964844,297.78497314453125,292.1448974609375,298.3550720214844,297.82916259765625,284.8997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011236073914915,2.0318562832244424e-08,0.0011235870188102,-0.0522240623831748,0.0,0.0,0.0,-0.0148855680599808,60.0,14.000786781311035,0.0,-8.607734258703206e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2878112792969,0.0,0.0,0.0001054440654115,298.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403564453125,0.0,0.0,0.0001110447919927,299.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367553710937,0.0,0.0,8.201745367841795e-05,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24615478515625,0.0,0.0,0.0001110444936784,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524108886719,0.0,0.0,0.0005267438828013,285.1859130859375,294.1499938964844,297.78497314453125,292.1448974609375,298.3550720214844,297.82916259765625,284.8997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011236073914915,2.0318562832244424e-08,0.0011235870188102,-0.0522240623831748,0.0,0.0,0.0,-0.0148855680599808,60.0,14.000786781311035,0.0,-8.607734258703206e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2810363769531,0.0,0.0,0.0001054825479513,298.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342529296875,0.0,0.0,0.0001110852172132,299.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.230712890625,0.0,0.0,8.204731420846656e-05,298.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2399597167969,0.0,0.0,0.0001110849261749,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24615478515625,0.0,0.0,0.0005269357352517,285.1783142089844,294.1499938964844,297.7451171875,292.1378173828125,298.34307861328125,297.7890014648437,284.9117126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011240157764405,2.0366327291299058e-08,0.0011239954037591,-0.0523487254977226,0.0,0.0,0.0,-0.0149092469364404,60.0,13.96145248413086,0.0,-8.613992719119778e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2810363769531,0.0,0.0,0.0001054825479513,298.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342529296875,0.0,0.0,0.0001110852172132,299.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.230712890625,0.0,0.0,8.204731420846656e-05,298.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2399597167969,0.0,0.0,0.0001110849261749,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24615478515625,0.0,0.0,0.0005269357352517,285.1783142089844,294.1499938964844,297.7451171875,292.1378173828125,298.34307861328125,297.7890014648437,284.9117126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011240157764405,2.0366327291299058e-08,0.0011239954037591,-0.0523487254977226,0.0,0.0,0.0,-0.0149092469364404,60.0,13.96145248413086,0.0,-8.613992719119778e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743835449219,0.0,0.0,0.0001055243483278,298.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2282409667969,0.0,0.0,0.0001111291421693,299.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247619628906,0.0,0.0,8.207975042751059e-05,298.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23388671875,0.0,0.0,0.000111128858407,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.239990234375,0.0,0.0,0.0005271441768854,285.1708984375,294.1499938964844,297.7055053710937,292.1304626464844,298.3305053710937,297.7490539550781,284.9234924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244596680626,2.0418235990860012e-08,0.0011244392953813,-0.0524841956794261,0.0,0.0,0.0,-0.014934979379177,60.0,13.922715187072754,0.0,-8.620797586900154e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743835449219,0.0,0.0,0.0001055243483278,298.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2282409667969,0.0,0.0,0.0001111291421693,299.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247619628906,0.0,0.0,8.207975042751059e-05,298.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23388671875,0.0,0.0,0.000111128858407,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.239990234375,0.0,0.0,0.0005271441768854,285.1708984375,294.1499938964844,297.7055053710937,292.1304626464844,298.3305053710937,297.7490539550781,284.9234924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244596680626,2.0418235990860012e-08,0.0011244392953813,-0.0524841956794261,0.0,0.0,0.0,-0.014934979379177,60.0,13.922715187072754,0.0,-8.620797586900154e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26788330078125,0.0,0.0,0.0001055692046065,298.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22235107421875,0.0,0.0,0.0001111762830987,299.15643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2189025878906,0.0,0.0,8.211456588469446e-05,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279052734375,0.0,0.0,0.0001111759993364,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339172363281,0.0,0.0,0.0005273678107187,285.1636657714844,294.1499938964844,297.6661682128906,292.12286376953125,298.31744384765625,297.7093200683594,284.9351501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011249360395595,2.0473947870414122e-08,0.0011249155504629,-0.0526295937597751,0.0,0.0,0.0,-0.0149625977501273,60.0,13.884519577026367,0.0,-8.628103387309238e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26788330078125,0.0,0.0,0.0001055692046065,298.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22235107421875,0.0,0.0,0.0001111762830987,299.15643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2189025878906,0.0,0.0,8.211456588469446e-05,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279052734375,0.0,0.0,0.0001111759993364,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339172363281,0.0,0.0,0.0005273678107187,285.1636657714844,294.1499938964844,297.6661682128906,292.12286376953125,298.31744384765625,297.7093200683594,284.9351501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011249360395595,2.0473947870414122e-08,0.0011249155504629,-0.0526295937597751,0.0,0.0,0.0,-0.0149625977501273,60.0,13.884519577026367,0.0,-8.628103387309238e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646484375,0.0,0.0,0.0001055928223649,298.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.219482421875,0.0,0.0,0.0001112011086661,299.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160339355469,0.0,0.0,8.21329012978822e-05,298.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2249755859375,0.0,0.0,0.0001112008249037,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23095703125,0.0,0.0,0.0005274856230244,285.1601257324219,294.1499938964844,297.6466064453125,292.11895751953125,298.3106689453125,297.6895751953125,284.9409484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011251870309934,2.0503287956330496e-08,0.0011251664254814,-0.05270616710186,0.0,0.0,0.0,-0.0149771431460976,60.0,13.865645408630373,0.0,-8.631952397308852e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219360,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.261474609375,0.0,0.0,0.0001056169276125,298.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21661376953125,0.0,0.0,0.0001112264508265,299.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,8.21516223368235e-05,298.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220764160156,0.0,0.0,0.0001112261743401,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279968261719,0.0,0.0,0.0005276058800518,285.1566467285156,294.1499938964844,297.6271057128906,292.114990234375,298.3037414550781,297.6698913574219,284.9466857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011254431447014,2.0533242661713306e-08,0.0011254226556047,-0.0527843423187732,0.0,0.0,0.0,-0.0149919940158724,60.0,13.846898078918455,0.0,-8.635883119723078e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25518798828125,0.0,0.0,0.000105666964373,298.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109375,0.0,0.0,0.0001112790487241,299.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20758056640625,0.0,0.0,8.219046867452562e-05,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2163391113281,0.0,0.0,0.0001112787722377,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221984863281,0.0,0.0,0.0005278554162941,285.1497802734375,294.1499938964844,297.58837890625,292.10693359375,298.2896423339844,297.6307373046875,284.9581604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011259746970608,2.0595413374735472e-08,0.0011259540915489,-0.0529465861618518,0.0,0.0,0.0,-0.015022812411189,60.0,13.80976390838623,0.0,-8.644042992500547e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219480,298.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25518798828125,0.0,0.0,0.000105666964373,298.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109375,0.0,0.0,0.0001112790487241,299.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20758056640625,0.0,0.0,8.219046867452562e-05,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2163391113281,0.0,0.0,0.0001112787722377,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221984863281,0.0,0.0,0.0005278554162941,285.1497802734375,294.1499938964844,297.58837890625,292.10693359375,298.2896423339844,297.6307373046875,284.9581604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011259746970608,2.0595413374735472e-08,0.0011259540915489,-0.0529465861618518,0.0,0.0,0.0,-0.015022812411189,60.0,13.80976390838623,0.0,-8.644042992500547e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2490234375,0.0,0.0,0.000105719322164,298.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20538330078125,0.0,0.0,0.0001113340986194,299.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020874023437,0.0,0.0,8.223112672567368e-05,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2107238769531,0.0,0.0,0.000111333822133,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,0.0005281165940687,285.1430969238281,294.1499938964844,297.54998779296875,292.09869384765625,298.27508544921875,297.5919494628906,284.969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265310458838,2.066048665483322e-08,0.0011265104403719,-0.0531164035201072,0.0,0.0,0.0,-0.0150550724938511,60.0,13.773054122924805,0.0,-8.652588689983531e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,298.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2490234375,0.0,0.0,0.000105719322164,298.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20538330078125,0.0,0.0,0.0001113340986194,299.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020874023437,0.0,0.0,8.223112672567368e-05,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2107238769531,0.0,0.0,0.000111333822133,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,0.0005281165940687,285.1430969238281,294.1499938964844,297.54998779296875,292.09869384765625,298.27508544921875,297.5919494628906,284.969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265310458838,2.066048665483322e-08,0.0011265104403719,-0.0531164035201072,0.0,0.0,0.0,-0.0150550724938511,60.0,13.773054122924805,0.0,-8.652588689983531e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,298.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24298095703125,0.0,0.0,0.0001057860936271,298.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.199951171875,0.0,0.0,0.0001114043261623,299.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966857910156,0.0,0.0,8.228298975154757e-05,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052001953125,0.0,0.0,0.0001114040569518,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108764648437,0.0,0.0,0.0005284498329274,285.1366271972656,294.1499938964844,297.513671875,292.0914306640625,298.2600402832031,297.5541687011719,284.9807434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011272410629317,2.0743522455290986e-08,0.0011272203410044,-0.0533330887556076,0.0,0.0,0.0,-0.0150962360203266,60.0,13.738688468933104,0.0,-8.66349907369113e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219720,298.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24298095703125,0.0,0.0,0.0001057860936271,298.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.199951171875,0.0,0.0,0.0001114043261623,299.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966857910156,0.0,0.0,8.228298975154757e-05,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052001953125,0.0,0.0,0.0001114040569518,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108764648437,0.0,0.0,0.0005284498329274,285.1366271972656,294.1499938964844,297.513671875,292.0914306640625,298.2600402832031,297.5541687011719,284.9807434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011272410629317,2.0743522455290986e-08,0.0011272203410044,-0.0533330887556076,0.0,0.0,0.0,-0.0150962360203266,60.0,13.738688468933104,0.0,-8.66349907369113e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219780,298.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.237060546875,0.0,0.0,0.0001058803900377,298.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946105957031,0.0,0.0,0.0001115035411203,299.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19140625,0.0,0.0,8.235626592068002e-05,298.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997985839844,0.0,0.0,0.0001115032719098,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054138183594,0.0,0.0,0.0005289205000735,285.1303100585937,294.1499938964844,297.4809875488281,292.0862731933594,298.2446594238281,297.51873779296875,284.99188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011282443301752,2.0860859706317573e-08,0.0011282234918326,-0.0536392703652381,0.0,0.0,0.0,-0.0151544036343693,60.0,13.70990753173828,0.0,-8.678928509198158e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
