time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18219840,298.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.237060546875,0.0,0.0,0.0001058803900377,298.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946105957031,0.0,0.0,0.0001115035411203,299.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19140625,0.0,0.0,8.235626592068002e-05,298.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997985839844,0.0,0.0,0.0001115032719098,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054138183594,0.0,0.0,0.0005289205000735,285.1303100585937,294.1499938964844,297.4809875488281,292.0862731933594,298.2446594238281,297.51873779296875,284.99188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011282443301752,2.0860859706317573e-08,0.0011282234918326,-0.0536392703652381,0.0,0.0,0.0,-0.0151544036343693,60.0,13.70990753173828,0.0,-8.678928509198158e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900,298.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.234130859375,0.0,0.0,0.0001059374772012,298.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1920166015625,0.0,0.0,0.0001115636114263,299.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888122558594,0.0,0.0,8.240063471021131e-05,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971435546875,0.0,0.0,0.0001115633494919,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027282714844,0.0,0.0,0.0005292054847814,285.1272277832031,294.1499938964844,297.4659118652344,292.0844421386719,298.2368469238281,297.5022888183594,284.9974365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011288519017398,2.0931912203536743e-08,0.0011288309469819,-0.053824670612812,0.0,0.0,0.0,-0.0151896281167864,60.0,13.69843864440918,0.0,-8.68827783051529e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23126220703125,0.0,0.0,0.0001059973801602,298.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1894226074219,0.0,0.0,0.0001116266503231,299.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1862487792969,0.0,0.0,8.244719356298447e-05,298.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19451904296875,0.0,0.0,0.0001116263883886,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000732421875,0.0,0.0,0.0005295044975355,285.1241760253906,294.1499938964844,297.4516296386719,292.0830993652344,298.2289428710937,297.48651123046875,285.0029602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001129490090534,2.1006473005513733e-08,0.0011294690193608,-0.0540192201733589,0.0,0.0,0.0,-0.0152265932410955,60.0,13.688244819641112,0.0,-8.698094688952551e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255554199219,0.0,0.0,0.000106124272861,298.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842956542969,0.0,0.0,0.0001117602005251,299.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1811828613281,0.0,0.0,8.254583372035995e-05,298.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893615722656,0.0,0.0,0.0001117599385906,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947937011719,0.0,0.0,0.0005301380879245,285.11822509765625,294.1499938964844,297.4254455566406,292.081787109375,298.2130432128906,297.4564819335937,285.0139465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011308399261906,2.116444264288475e-08,0.0011308188550174,-0.0544313788414001,0.0,0.0,0.0,-0.0153049007058143,60.0,13.670905113220217,0.0,-8.718911459482116e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220080,298.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255554199219,0.0,0.0,0.000106124272861,298.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842956542969,0.0,0.0,0.0001117602005251,299.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1811828613281,0.0,0.0,8.254583372035995e-05,298.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893615722656,0.0,0.0,0.0001117599385906,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947937011719,0.0,0.0,0.0005301380879245,285.11822509765625,294.1499938964844,297.4254455566406,292.081787109375,298.2130432128906,297.4564819335937,285.0139465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011308399261906,2.116444264288475e-08,0.0011308188550174,-0.0544313788414001,0.0,0.0,0.0,-0.0153049007058143,60.0,13.670905113220217,0.0,-8.718911459482116e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2199401855469,0.0,0.0,0.0001062592637026,298.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792907714844,0.0,0.0,0.0001119022635975,299.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,8.265076030511409e-05,298.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,0.000111902008939,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1896057128906,0.0,0.0,0.0005308120744302,285.11236572265625,294.1499938964844,297.402099609375,292.08221435546875,298.197021484375,297.42919921875,285.0248718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322770733386,2.1332493105319372e-08,0.0011322556529194,-0.0548698157072067,0.0,0.0,0.0,-0.0153882103040814,60.0,13.658368110656738,0.0,-8.74108394555151e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2199401855469,0.0,0.0,0.0001062592637026,298.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792907714844,0.0,0.0,0.0001119022635975,299.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,8.265076030511409e-05,298.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,0.000111902008939,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1896057128906,0.0,0.0,0.0005308120744302,285.11236572265625,294.1499938964844,297.402099609375,292.08221435546875,298.197021484375,297.42919921875,285.0248718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322770733386,2.1332493105319372e-08,0.0011322556529194,-0.0548698157072067,0.0,0.0,0.0,-0.0153882103040814,60.0,13.658368110656738,0.0,-8.74108394555151e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2144470214844,0.0,0.0,0.000106392057205,298.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1743469238281,0.0,0.0,0.0001120420201914,299.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1713256835937,0.0,0.0,8.275398431578651e-05,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,0.0001120417728088,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845397949219,0.0,0.0,0.000531475059688,285.1067199707031,294.1499938964844,297.3814392089844,292.084228515625,298.1808776855469,297.40509033203125,285.0357360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336905881762,2.149780797822132e-08,0.001133669167757,-0.0553010813891887,0.0,0.0,0.0,-0.0154701629653573,60.0,13.650623321533203,0.0,-8.762923187077831e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2144470214844,0.0,0.0,0.000106392057205,298.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1743469238281,0.0,0.0,0.0001120420201914,299.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1713256835937,0.0,0.0,8.275398431578651e-05,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,0.0001120417728088,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845397949219,0.0,0.0,0.000531475059688,285.1067199707031,294.1499938964844,297.3814392089844,292.084228515625,298.1808776855469,297.40509033203125,285.0357360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336905881762,2.149780797822132e-08,0.001133669167757,-0.0553010813891887,0.0,0.0,0.0,-0.0154701629653573,60.0,13.650623321533203,0.0,-8.762923187077831e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,298.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090759277344,0.0,0.0,0.0001065159813151,298.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695556640625,0.0,0.0,0.0001121724417316,299.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16656494140625,0.0,0.0,8.285031071864069e-05,298.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17437744140625,0.0,0.0,0.0001121721943491,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795959472656,0.0,0.0,0.0005320937489159,285.1012268066406,294.1499938964844,297.3631591796875,292.08770751953125,298.1646423339844,297.3839111328125,285.0465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011350098066031,2.165207746429587e-08,0.0011349881533533,-0.0557035095989704,0.0,0.0,0.0,-0.015546640381217,60.0,13.646324157714844,0.0,-8.783327132277918e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,298.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090759277344,0.0,0.0,0.0001065159813151,298.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695556640625,0.0,0.0,0.0001121724417316,299.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16656494140625,0.0,0.0,8.285031071864069e-05,298.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17437744140625,0.0,0.0,0.0001121721943491,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795959472656,0.0,0.0,0.0005320937489159,285.1012268066406,294.1499938964844,297.3631591796875,292.08770751953125,298.1646423339844,297.3839111328125,285.0465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011350098066031,2.165207746429587e-08,0.0011349881533533,-0.0557035095989704,0.0,0.0,0.0,-0.015546640381217,60.0,13.646324157714844,0.0,-8.783327132277918e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064514160156,0.0,0.0,0.000106572821096,298.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672058105469,0.0,0.0,0.0001122322573792,299.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,8.289449033327401e-05,298.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719970703125,0.0,0.0,0.0001122320099966,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771850585937,0.0,0.0,0.0005323775112628,285.0985412597656,294.1499938964844,297.3548583984375,292.0899658203125,298.156494140625,297.37432861328125,285.0518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356148170307,2.1722826204495504e-08,0.0011355930473655,-0.0558880530297756,0.0,0.0,0.0,-0.0155817130580544,60.0,13.645126342773438,0.0,-8.792692796077972e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.203857421875,0.0,0.0,0.00010662603745,298.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16485595703125,0.0,0.0,0.0001122882604249,299.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618957519531,0.0,0.0,8.293585415231064e-05,298.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16961669921875,0.0,0.0,0.0001122880130424,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747741699219,0.0,0.0,0.0005326431710273,285.0959167480469,294.1499938964844,297.3470458984375,292.092529296875,298.1483764648437,297.3653259277344,285.0572204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361811775714,2.1789066551036743e-08,0.0011361594079062,-0.0560608357191085,0.0,0.0,0.0,-0.0156145514920353,60.0,13.64437198638916,0.0,-8.801465867236402e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19873046875,0.0,0.0,0.0001067201301339,298.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603088378906,0.0,0.0,0.0001123872716561,299.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573791503906,0.0,0.0,8.300897752633318e-05,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649780273437,0.0,0.0,0.0001123870315495,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700744628906,0.0,0.0,0.0005331129068508,285.0908203125,294.1499938964844,297.3328552246094,292.0985412597656,298.1321105957031,297.34893798828125,285.0678405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011371825821697,2.1906167546603683e-08,0.0011371606960892,-0.0563662648200988,0.0,0.0,0.0,-0.0156726017594337,60.0,13.643882751464844,0.0,-8.816985541670874e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19873046875,0.0,0.0,0.0001067201301339,298.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603088378906,0.0,0.0,0.0001123872716561,299.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573791503906,0.0,0.0,8.300897752633318e-05,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649780273437,0.0,0.0,0.0001123870315495,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700744628906,0.0,0.0,0.0005331129068508,285.0908203125,294.1499938964844,297.3328552246094,292.0985412597656,298.1321105957031,297.34893798828125,285.0678405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011371825821697,2.1906167546603683e-08,0.0011371606960892,-0.0563662648200988,0.0,0.0,0.0,-0.0156726017594337,60.0,13.643882751464844,0.0,-8.816985541670874e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937561035156,0.0,0.0,0.0001068004858097,298.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558532714844,0.0,0.0,0.0001124718110077,299.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529846191406,0.0,0.0,8.30714197945781e-05,298.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604919433594,0.0,0.0,0.0001124715709011,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654968261719,0.0,0.0,0.0005335139576345,285.0858764648437,294.1499938964844,297.3203430175781,292.1056213378906,298.11590576171875,297.33453369140625,285.07843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380375362932,2.2006144462238808e-08,0.0011380155337974,-0.0566270239651203,0.0,0.0,0.0,-0.0157221648842096,60.0,13.644634246826172,0.0,-8.830247111291103e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937561035156,0.0,0.0,0.0001068004858097,298.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558532714844,0.0,0.0,0.0001124718110077,299.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529846191406,0.0,0.0,8.30714197945781e-05,298.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604919433594,0.0,0.0,0.0001124715709011,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654968261719,0.0,0.0,0.0005335139576345,285.0858764648437,294.1499938964844,297.3203430175781,292.1056213378906,298.11590576171875,297.33453369140625,285.07843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380375362932,2.2006144462238808e-08,0.0011380155337974,-0.0566270239651203,0.0,0.0,0.0,-0.0157221648842096,60.0,13.644634246826172,0.0,-8.830247111291103e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889038085937,0.0,0.0,0.0001068724523065,298.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515197753906,0.0,0.0,0.0001125475100707,299.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487121582031,0.0,0.0,8.312732825288549e-05,298.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560974121094,0.0,0.0,0.00011254727724,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610412597656,0.0,0.0,0.00053387315711,285.0811462402344,294.1499938964844,297.30926513671875,292.1136169433594,298.0998229980469,297.32183837890625,285.0889587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388029670342,2.2095667517874066e-08,0.0011387808481231,-0.0568605028092861,0.0,0.0,0.0,-0.0157665442675352,60.0,13.646685600280762,0.0,-8.842130228003955e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889038085937,0.0,0.0,0.0001068724523065,298.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515197753906,0.0,0.0,0.0001125475100707,299.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487121582031,0.0,0.0,8.312732825288549e-05,298.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560974121094,0.0,0.0,0.00011254727724,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610412597656,0.0,0.0,0.00053387315711,285.0811462402344,294.1499938964844,297.30926513671875,292.1136169433594,298.0998229980469,297.32183837890625,285.0889587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388029670342,2.2095667517874066e-08,0.0011387808481231,-0.0568605028092861,0.0,0.0,0.0,-0.0157665442675352,60.0,13.646685600280762,0.0,-8.842130228003955e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841735839844,0.0,0.0,0.0001069447826012,298.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473388671875,0.0,0.0,0.0001126236020354,299.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14453125,0.0,0.0,8.318352774949744e-05,298.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518249511719,0.0,0.0,0.0001126233692048,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566772460937,0.0,0.0,0.0005342341028153,285.0765686035156,294.1499938964844,297.2994079589844,292.1224060058594,298.08380126953125,297.3104858398437,285.09942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395722394809,2.218565064993072e-08,0.0011395501205697,-0.0570951737463474,0.0,0.0,0.0,-0.0158111527562141,60.0,13.650350570678713,0.0,-8.854082267362173e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841735839844,0.0,0.0,0.0001069447826012,298.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473388671875,0.0,0.0,0.0001126236020354,299.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14453125,0.0,0.0,8.318352774949744e-05,298.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518249511719,0.0,0.0,0.0001126233692048,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566772460937,0.0,0.0,0.0005342341028153,285.0765686035156,294.1499938964844,297.2994079589844,292.1224060058594,298.08380126953125,297.3104858398437,285.09942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395722394809,2.218565064993072e-08,0.0011395501205697,-0.0570951737463474,0.0,0.0,0.0,-0.0158111527562141,60.0,13.650350570678713,0.0,-8.854082267362173e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18182373046875,0.0,0.0,0.0001069863210432,298.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.145263671875,0.0,0.0,0.0001126673087128,299.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,8.321581117343158e-05,298.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14971923828125,0.0,0.0,0.0001126670831581,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.154541015625,0.0,0.0,0.0005344414967112,285.0743408203125,294.1499938964844,297.2948303222656,292.1270446777344,298.0758361816406,297.3052062988281,285.1046447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011400142684578,2.2237342633957272e-08,0.0011399920331314,-0.0572299771010875,0.0,0.0,0.0,-0.0158367771655321,60.0,13.6528902053833,0.0,-8.860951794531503e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795349121094,0.0,0.0,0.0001070337893906,298.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1432189941406,0.0,0.0,0.0001127172581618,299.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404724121094,0.0,0.0,8.325270027853549e-05,298.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14764404296875,0.0,0.0,0.0001127170326071,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524353027344,0.0,0.0,0.0005346784600988,285.0721435546875,294.1499938964844,297.2904663085937,292.1318359375,298.06793212890625,297.3002319335937,285.10986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405192781239,2.2296417157008364e-08,0.0011404970427975,-0.0573840327560901,0.0,0.0,0.0,-0.0158660635352134,60.0,13.656367301940918,0.0,-8.868806133932594e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1750183105469,0.0,0.0,0.0001071514634531,298.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13922119140625,0.0,0.0,0.0001128411022364,299.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365051269531,0.0,0.0,8.3344173617661e-05,298.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435852050781,0.0,0.0,0.0001128408766817,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483154296875,0.0,0.0,0.0005352659500204,285.06787109375,294.1499938964844,297.2822570800781,292.1418151855469,298.0521545410156,297.291015625,285.1202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417719069868,2.2442913305553706e-08,0.001141749555245,-0.0577660501003265,0.0,0.0,0.0,-0.0159386862069368,60.0,13.666337966918944,0.0,-8.888298452802702e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1750183105469,0.0,0.0,0.0001071514634531,298.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13922119140625,0.0,0.0,0.0001128411022364,299.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365051269531,0.0,0.0,8.3344173617661e-05,298.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435852050781,0.0,0.0,0.0001128408766817,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483154296875,0.0,0.0,0.0005352659500204,285.06787109375,294.1499938964844,297.2822570800781,292.1418151855469,298.0521545410156,297.291015625,285.1202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417719069868,2.2442913305553706e-08,0.001141749555245,-0.0577660501003265,0.0,0.0,0.0,-0.0159386862069368,60.0,13.666337966918944,0.0,-8.888298452802702e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1706237792969,0.0,0.0,0.0001072731975,298.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13531494140625,0.0,0.0,0.000112969224574,299.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,8.343880472239107e-05,298.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.0,0.0,0.0001129690062953,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,0.0005358737544156,285.06378173828125,294.1499938964844,297.2745056152344,292.1521301269531,298.0365295410156,297.2825622558594,285.1305847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430679587647,2.2594468518377653e-08,0.0011430452577769,-0.0581612326204776,0.0,0.0,0.0,-0.0160138178616762,60.0,13.679591178894045,0.0,-8.908486393011118e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1706237792969,0.0,0.0,0.0001072731975,298.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13531494140625,0.0,0.0,0.000112969224574,299.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,8.343880472239107e-05,298.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.0,0.0,0.0001129690062953,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,0.0005358737544156,285.06378173828125,294.1499938964844,297.2745056152344,292.1521301269531,298.0365295410156,297.2825622558594,285.1305847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430679587647,2.2594468518377653e-08,0.0011430452577769,-0.0581612326204776,0.0,0.0,0.0,-0.0160138178616762,60.0,13.679591178894045,0.0,-8.908486393011118e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1663513183594,0.0,0.0,0.000107386316813,298.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315612792969,0.0,0.0,0.0001130882737925,299.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,8.352672739420086e-05,298.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13580322265625,0.0,0.0,0.0001130880555137,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,0.0005364385433495,285.05987548828125,294.1499938964844,297.2669677734375,292.1627197265625,298.02105712890625,297.2746276855469,285.1408996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442720424383,2.2735285654107432e-08,0.0011442492250353,-0.0585283935070037,0.0,0.0,0.0,-0.016083626076579,60.0,13.693851470947266,0.0,-8.92726390588905e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1663513183594,0.0,0.0,0.000107386316813,298.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315612792969,0.0,0.0,0.0001130882737925,299.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,8.352672739420086e-05,298.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13580322265625,0.0,0.0,0.0001130880555137,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,0.0005364385433495,285.05987548828125,294.1499938964844,297.2669677734375,292.1627197265625,298.02105712890625,297.2746276855469,285.1408996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442720424383,2.2735285654107432e-08,0.0011442492250353,-0.0585283935070037,0.0,0.0,0.0,-0.016083626076579,60.0,13.693851470947266,0.0,-8.92726390588905e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622314453125,0.0,0.0,0.000107489489892,298.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279296875,0.0,0.0,0.000113196845632,299.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253356933594,0.0,0.0,8.360691572306678e-05,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321105957031,0.0,0.0,0.0001131966346292,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366271972656,0.0,0.0,0.0005369536229409,285.05615234375,294.1499938964844,297.2594299316406,292.1733703613281,298.0057678222656,297.2668762207031,285.1511535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453701881691,2.2863710924525552e-08,0.0011453473707661,-0.0588632225990295,0.0,0.0,0.0,-0.0161472931504249,60.0,13.708096504211426,0.0,-8.944406459931997e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622314453125,0.0,0.0,0.000107489489892,298.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279296875,0.0,0.0,0.000113196845632,299.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253356933594,0.0,0.0,8.360691572306678e-05,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321105957031,0.0,0.0,0.0001131966346292,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366271972656,0.0,0.0,0.0005369536229409,285.05615234375,294.1499938964844,297.2594299316406,292.1733703613281,298.0057678222656,297.2668762207031,285.1511535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453701881691,2.2863710924525552e-08,0.0011453473707661,-0.0588632225990295,0.0,0.0,0.0,-0.0161472931504249,60.0,13.708096504211426,0.0,-8.944406459931997e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,298.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16021728515625,0.0,0.0,0.0001075370018952,298.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12615966796875,0.0,0.0,0.0001132468460127,299.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,8.364384848391637e-05,298.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303100585937,0.0,0.0,0.00011324663501,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347961425781,0.0,0.0,0.0005371908191591,285.0543518066406,294.1499938964844,297.2555847167969,292.1787109375,297.9981689453125,297.2630310058594,285.1562805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458757799118,2.29228511727797e-08,0.0011458528460934,-0.0590174049139022,0.0,0.0,0.0,-0.0161766093224287,60.0,13.715043067932127,0.0,-8.95230627406818e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1582336425781,0.0,0.0,0.0001075810869224,298.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244201660156,0.0,0.0,0.0001132932375185,299.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,8.367811096832156e-05,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,0.0001132930192397,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,0.0005374108441174,285.0526123046875,294.1499938964844,297.2516174316406,292.1839904785156,297.9906005859375,297.2591247558594,285.161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463449336588,2.2977715730121417e-08,0.0011463218834251,-0.0591604337096214,0.0,0.0,0.0,-0.0162038076668977,60.0,13.721734046936035,0.0,-8.959637654015753e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,298.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15435791015625,0.0,0.0,0.0001076592088793,298.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210021972656,0.0,0.0,0.0001133754267357,299.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184997558594,0.0,0.0,8.37388142826967e-05,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,0.0001133752157329,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294860839844,0.0,0.0,0.0005378007772378,285.0492248535156,294.1499938964844,297.24334716796875,292.1944274902344,297.9755554199219,297.2510681152344,285.1716003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147176255472,2.3074925081800763e-08,0.0011471532052382,-0.0594138540327549,0.0,0.0,0.0,-0.0162519998848438,60.0,13.73415756225586,0.0,-8.97263561228101e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15435791015625,0.0,0.0,0.0001076592088793,298.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210021972656,0.0,0.0,0.0001133754267357,299.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184997558594,0.0,0.0,8.37388142826967e-05,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,0.0001133752157329,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294860839844,0.0,0.0,0.0005378007772378,285.0492248535156,294.1499938964844,297.24334716796875,292.1944274902344,297.9755554199219,297.2510681152344,285.1716003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147176255472,2.3074925081800763e-08,0.0011471532052382,-0.0594138540327549,0.0,0.0,0.0,-0.0162519998848438,60.0,13.73415756225586,0.0,-8.97263561228101e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,298.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506042480469,0.0,0.0,0.0001077236520359,298.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11773681640625,0.0,0.0,0.0001134432241087,299.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,8.37888874229975e-05,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,0.0001134430203819,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260986328125,0.0,0.0,0.000538122432772,285.0460205078125,294.1499938964844,297.2343139648437,292.2045288085937,297.9606628417969,297.24249267578125,285.1817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478618253022,2.3155099171390248e-08,0.0011478386586531,-0.0596228502690792,0.0,0.0,0.0,-0.0162917450070381,60.0,13.744976043701172,0.0,-8.98336267596278e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000,298.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506042480469,0.0,0.0,0.0001077236520359,298.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11773681640625,0.0,0.0,0.0001134432241087,299.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,8.37888874229975e-05,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,0.0001134430203819,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260986328125,0.0,0.0,0.000538122432772,285.0460205078125,294.1499938964844,297.2343139648437,292.2045288085937,297.9606628417969,297.24249267578125,285.1817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478618253022,2.3155099171390248e-08,0.0011478386586531,-0.0596228502690792,0.0,0.0,0.0,-0.0162917450070381,60.0,13.744976043701172,0.0,-8.98336267596278e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222060,298.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470031738281,0.0,0.0,0.0001077715787687,298.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,0.0001134936246671,299.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,8.382611122215167e-05,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185607910156,0.0,0.0,0.0001134934209403,298.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228332519531,0.0,0.0,0.0005383615498431,285.0429992675781,294.1499938964844,297.2242736816406,292.21417236328125,297.9458312988281,297.233154296875,285.19189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483713751658,2.321468706156793e-08,0.0011483480921015,-0.0597781836986541,0.0,0.0,0.0,-0.0163212846964597,60.0,13.753607749938965,0.0,-8.991339228714423e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222120,298.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470031738281,0.0,0.0,0.0001077715787687,298.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,0.0001134936246671,299.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,8.382611122215167e-05,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185607910156,0.0,0.0,0.0001134934209403,298.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228332519531,0.0,0.0,0.0005383615498431,285.0429992675781,294.1499938964844,297.2242736816406,292.21417236328125,297.9458312988281,297.233154296875,285.19189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483713751658,2.321468706156793e-08,0.0011483480921015,-0.0597781836986541,0.0,0.0,0.0,-0.0163212846964597,60.0,13.753607749938965,0.0,-8.991339228714423e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
