time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18222180,298.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434631347656,0.0,0.0,0.0001078021159628,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1115417480469,0.0,0.0,0.0001135257116402,299.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091003417969,0.0,0.0,8.384980901610106e-05,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11541748046875,0.0,0.0,0.0001135255079134,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1196594238281,0.0,0.0,0.000538513821084,285.0400695800781,294.1499938964844,297.2130432128906,292.22320556640625,297.9310913085937,297.2230834960937,285.2020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011486955918371,2.3252603398304927e-08,0.0011486724251881,-0.0598770156502723,0.0,0.0,0.0,-0.0163400806486606,60.0,13.759971618652344,0.0,-8.996416767104166e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222240,298.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434631347656,0.0,0.0,0.0001078021159628,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1115417480469,0.0,0.0,0.0001135257116402,299.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091003417969,0.0,0.0,8.384980901610106e-05,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11541748046875,0.0,0.0,0.0001135255079134,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1196594238281,0.0,0.0,0.000538513821084,285.0400695800781,294.1499938964844,297.2130432128906,292.22320556640625,297.9310913085937,297.2230834960937,285.2020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011486955918371,2.3252603398304927e-08,0.0011486724251881,-0.0598770156502723,0.0,0.0,0.0,-0.0163400806486606,60.0,13.759971618652344,0.0,-8.996416767104166e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417541503906,0.0,0.0,0.000107810315967,298.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11004638671875,0.0,0.0,0.0001135343118221,299.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,8.385616092709824e-05,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,0.0001135341080953,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,0.0005385546246543,285.0386657714844,294.1499938964844,297.2068786621094,292.2274169921875,297.9237060546875,297.217529296875,285.20709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011487824376672,2.326275172492842e-08,0.0011487592710182,-0.0599034689366817,0.0,0.0,0.0,-0.0163451116532087,60.0,13.761902809143066,0.0,-8.997776035357674e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400451660156,0.0,0.0,0.0001078137865988,298.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10858154296875,0.0,0.0,0.000113537927973,299.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.106201171875,0.0,0.0,8.385883120354265e-05,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124267578125,0.0,0.0,0.0001135377315222,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165771484375,0.0,0.0,0.0005385717959143,285.0373229980469,294.1499938964844,297.2003173828125,292.2314453125,297.9163513183594,297.2116394042969,285.2121276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011488188756629,2.3267007875915624e-08,0.0011487957090139,-0.0599145665764808,0.0,0.0,0.0,-0.0163472238928079,60.0,13.762974739074709,0.0,-8.99834660117449e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222420,298.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,0.0001078058194252,298.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,0.0001135294733103,299.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033935546875,0.0,0.0,8.385258115595207e-05,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095275878906,0.0,0.0,0.0001135292768594,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136169433594,0.0,0.0,0.0005385317490436,285.03472900390625,294.1499938964844,297.1859130859375,292.2388000488281,297.90167236328125,297.1987609863281,285.22222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011487329611554,2.32569483671341e-08,0.0011487096780911,-0.0598883405327796,0.0,0.0,0.0,-0.0163422357290983,60.0,13.762453079223633,0.0,-8.996998701604755e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,0.0001078058194252,298.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,0.0001135294733103,299.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033935546875,0.0,0.0,8.385258115595207e-05,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095275878906,0.0,0.0,0.0001135292768594,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136169433594,0.0,0.0,0.0005385317490436,285.03472900390625,294.1499938964844,297.1859130859375,292.2388000488281,297.90167236328125,297.1987609863281,285.22222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011487329611554,2.32569483671341e-08,0.0011487096780911,-0.0598883405327796,0.0,0.0,0.0,-0.0163422357290983,60.0,13.762453079223633,0.0,-8.996998701604755e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13360595703125,0.0,0.0,0.0001077760753105,298.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10302734375,0.0,0.0,0.0001134980848291,299.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007080078125,0.0,0.0,8.382939995499328e-05,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10675048828125,0.0,0.0,0.0001134978956542,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108093261719,0.0,0.0,0.0005383829120546,285.03228759765625,294.1499938964844,297.1695556640625,292.2450866699219,297.886962890625,297.1840515136719,285.2322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011484150309115,2.3219756783987577e-08,0.0011483917478471,-0.0597913973033428,0.0,0.0,0.0,-0.0163237992674112,60.0,13.757705688476562,0.0,-8.99201850756981e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13360595703125,0.0,0.0,0.0001077760753105,298.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10302734375,0.0,0.0,0.0001134980848291,299.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007080078125,0.0,0.0,8.382939995499328e-05,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10675048828125,0.0,0.0,0.0001134978956542,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108093261719,0.0,0.0,0.0005383829120546,285.03228759765625,294.1499938964844,297.1695556640625,292.2450866699219,297.886962890625,297.1840515136719,285.2322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011484150309115,2.3219756783987577e-08,0.0011483917478471,-0.0597913973033428,0.0,0.0,0.0,-0.0163237992674112,60.0,13.757705688476562,0.0,-8.99201850756981e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305847167969,0.0,0.0,0.0001077240813174,298.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004333496094,0.0,0.0,0.0001134432677645,299.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09814453125,0.0,0.0,8.378890925087035e-05,298.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040954589844,0.0,0.0,0.0001134430713136,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,0.0005381228984333,285.030029296875,294.1499938964844,297.1510009765625,292.25018310546875,297.8721923828125,297.1673889160156,285.2423400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147859962657,2.3154834494221177e-08,0.0011478369124233,-0.0596221610903739,0.0,0.0,0.0,-0.0162916146218776,60.0,13.74841022491455,0.0,-8.983327148825992e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222720,298.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305847167969,0.0,0.0,0.0001077240813174,298.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004333496094,0.0,0.0,0.0001134432677645,299.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09814453125,0.0,0.0,8.378890925087035e-05,298.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040954589844,0.0,0.0,0.0001134430713136,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,0.0005381228984333,285.030029296875,294.1499938964844,297.1510009765625,292.25018310546875,297.8721923828125,297.1673889160156,285.2423400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147859962657,2.3154834494221177e-08,0.0011478369124233,-0.0596221610903739,0.0,0.0,0.0,-0.0162916146218776,60.0,13.74841022491455,0.0,-8.983327148825992e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,0.0001076488624676,298.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979309082031,0.0,0.0,0.0001133639816544,299.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,8.373034506803378e-05,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015625,0.0,0.0,0.0001133637924795,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054992675781,0.0,0.0,0.0005377468769438,285.0279235839844,294.1499938964844,297.1300048828125,292.2539367675781,297.8573303222656,297.1488037109375,285.2523803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470573954284,2.3060966469756763e-08,0.0011470343451946,-0.0593774653971195,0.0,0.0,0.0,-0.0162450820207595,60.0,13.73455810546875,0.0,-8.970768305971435e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,0.0001076488624676,298.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979309082031,0.0,0.0,0.0001133639816544,299.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,8.373034506803378e-05,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015625,0.0,0.0,0.0001133637924795,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054992675781,0.0,0.0,0.0005377468769438,285.0279235839844,294.1499938964844,297.1300048828125,292.2539367675781,297.8573303222656,297.1488037109375,285.2523803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470573954284,2.3060966469756763e-08,0.0011470343451946,-0.0593774653971195,0.0,0.0,0.0,-0.0162450820207595,60.0,13.73455810546875,0.0,-8.970768305971435e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1262512207031,0.0,0.0,0.000107601059426,298.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09674072265625,0.0,0.0,0.0001133136101998,299.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945129394531,0.0,0.0,8.369314309675246e-05,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,0.0001133134210249,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.104248046875,0.0,0.0,0.0005375079344958,285.02691650390625,294.1499938964844,297.1184997558594,292.2552490234375,297.8498229980469,297.13848876953125,285.2574157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465474963188,2.3001334170658083e-08,0.0011465245625004,-0.0592220090329647,0.0,0.0,0.0,-0.0162155199795961,60.0,13.725337982177734,0.0,-8.96279530593347e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248779296875,0.0,0.0,0.000107547166408,298.8999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,0.0001132568213506,299.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933532714844,0.0,0.0,8.36511972011067e-05,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0991516113281,0.0,0.0,0.0001132566394517,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10302734375,0.0,0.0,0.0005372386076487,285.0259704589844,294.1499938964844,297.1063232421875,292.25616455078125,297.84228515625,297.1275634765625,285.2624206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011459728702902,2.2934111498784663e-08,0.0011459499364718,-0.0590467602014541,0.0,0.0,0.0,-0.0161821953952312,60.0,13.714710235595703,0.0,-8.953810493039782e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221923828125,0.0,0.0,0.0001074182946467,298.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09332275390625,0.0,0.0,0.0001131210447056,299.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,8.355091267731041e-05,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968322753906,0.0,0.0,0.0001131208628066,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10064697265625,0.0,0.0,0.0005365945980884,285.024169921875,294.1499938964844,297.0797424316406,292.2567443847656,297.8270874023437,297.103759765625,285.2724304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011445987038314,2.2773395613739922e-08,0.0011445758864283,-0.058627750724554,0.0,0.0,0.0,-0.016102522611618,60.0,13.688986778259276,0.0,-8.932349260248884e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221923828125,0.0,0.0,0.0001074182946467,298.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09332275390625,0.0,0.0,0.0001131210447056,299.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,8.355091267731041e-05,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968322753906,0.0,0.0,0.0001131208628066,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10064697265625,0.0,0.0,0.0005365945980884,285.024169921875,294.1499938964844,297.0797424316406,292.2567443847656,297.8270874023437,297.103759765625,285.2724304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011445987038314,2.2773395613739922e-08,0.0011445758864283,-0.058627750724554,0.0,0.0,0.0,-0.016102522611618,60.0,13.688986778259276,0.0,-8.932349260248884e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208801269531,0.0,0.0,0.0001073400489985,298.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,0.0001130386153818,299.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,8.349002746399492e-05,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.095703125,0.0,0.0,0.0001130384334828,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994873046875,0.0,0.0,0.00053620361723,285.0233154296875,294.1499938964844,297.064697265625,292.25634765625,297.8190612792969,297.0902099609375,285.2776184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437644716352,2.2675827437979024e-08,0.0011437417706474,-0.0583733618259429,0.0,0.0,0.0,-0.0160541553050279,60.0,13.67296314239502,0.0,-8.919332827872496e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1196594238281,0.0,0.0,0.0001072603554348,298.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,0.0001129546653828,299.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,8.342802175320685e-05,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946655273437,0.0,0.0,0.0001129544834839,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984191894531,0.0,0.0,0.000535805360414,285.02252197265625,294.1499938964844,297.04998779296875,292.2555236816406,297.81158447265625,297.07696533203125,285.28240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011429148726165,2.2576459812739813e-08,0.001142892288044,-0.0581142753362655,0.0,0.0,0.0,-0.0160048957914114,60.0,13.656577110290527,0.0,-8.906086179649719e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.84149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11724853515625,0.0,0.0,0.0001070821599569,298.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,0.0001127669456764,299.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.0,0.0,8.328937110491097e-05,298.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926208496094,0.0,0.0,0.0001127667710534,298.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963134765625,0.0,0.0,0.000534914957825,285.02105712890625,294.1499938964844,297.01641845703125,292.2529296875,297.7957763671875,297.046875,285.2924194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410150909796,2.2354281981051827e-08,0.0011409927392378,-0.0575349293649196,0.0,0.0,0.0,-0.015894753858447,60.0,13.618240356445312,0.0,-8.876502732846347e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.84149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11724853515625,0.0,0.0,0.0001070821599569,298.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,0.0001127669456764,299.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.0,0.0,8.328937110491097e-05,298.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926208496094,0.0,0.0,0.0001127667710534,298.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963134765625,0.0,0.0,0.000534914957825,285.02105712890625,294.1499938964844,297.01641845703125,292.2529296875,297.7957763671875,297.046875,285.2924194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410150909796,2.2354281981051827e-08,0.0011409927392378,-0.0575349293649196,0.0,0.0,0.0,-0.015894753858447,60.0,13.618240356445312,0.0,-8.876502732846347e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.114990234375,0.0,0.0,0.0001068963538273,298.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,0.0001125712078646,299.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.085205078125,0.0,0.0,8.314480510307476e-05,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,0.0001125710332416,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,0.0005339865456335,285.0197448730469,294.1499938964844,296.97869873046875,292.24957275390625,297.779541015625,297.0130615234375,285.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011390341678634,2.2122614851127764e-08,0.0011390120489522,-0.0569307804107666,0.0,0.0,0.0,-0.0157799087464809,60.0,13.5759859085083,0.0,-8.84570852122124e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.114990234375,0.0,0.0,0.0001068963538273,298.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,0.0001125712078646,299.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.085205078125,0.0,0.0,8.314480510307476e-05,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,0.0001125710332416,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,0.0005339865456335,285.0197448730469,294.1499938964844,296.97869873046875,292.24957275390625,297.779541015625,297.0130615234375,285.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011390341678634,2.2122614851127764e-08,0.0011390120489522,-0.0569307804107666,0.0,0.0,0.0,-0.0157799087464809,60.0,13.5759859085083,0.0,-8.84570852122124e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,0.0001068001365638,298.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863952636719,0.0,0.0,0.000112469861051,299.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843200683594,0.0,0.0,8.306994277518243e-05,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.000112469686428,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933837890625,0.0,0.0,0.000533505808562,285.0191650390625,294.1499938964844,296.9583435058594,292.24761962890625,297.7712097167969,296.9945068359375,285.3073425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380084324628,2.2002662802833584e-08,0.0011379864299669,-0.0566179417073726,0.0,0.0,0.0,-0.0157204438000917,60.0,13.55356502532959,0.0,-8.829785258512859e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11285400390625,0.0,0.0,0.000106702078483,298.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855407714844,0.0,0.0,0.0001123665642808,299.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834655761719,0.0,0.0,8.29936470836401e-05,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,0.0001123663896578,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,0.0005330158164724,285.01861572265625,294.1499938964844,296.93707275390625,292.2454528808594,297.7627258300781,296.9750061035156,285.31231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369629064574,2.18804068197187e-08,0.0011369410203769,-0.0562990717589855,0.0,0.0,0.0,-0.0156598351895809,60.0,13.530475616455078,0.0,-8.813569962740075e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108093261719,0.0,0.0,0.0001065015021595,298.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838928222656,0.0,0.0,0.0001121552777476,299.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08184814453125,0.0,0.0,8.283759234473109e-05,298.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871887207031,0.0,0.0,0.0001121551104006,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,0.0005320136551745,285.0176086425781,294.1499938964844,296.891845703125,292.2406005859375,297.74542236328125,296.9340209960937,285.322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011348249390721,2.1630347291079488e-08,0.0011348034022375,-0.0556468218564987,0.0,0.0,0.0,-0.0155358724296092,60.0,13.482848167419434,0.0,-8.780451565826297e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108093261719,0.0,0.0,0.0001065015021595,298.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838928222656,0.0,0.0,0.0001121552777476,299.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08184814453125,0.0,0.0,8.283759234473109e-05,298.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871887207031,0.0,0.0,0.0001121551104006,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,0.0005320136551745,285.0176086425781,294.1499938964844,296.891845703125,292.2406005859375,297.74542236328125,296.9340209960937,285.322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011348249390721,2.1630347291079488e-08,0.0011348034022375,-0.0556468218564987,0.0,0.0,0.0,-0.0155358724296092,60.0,13.482848167419434,0.0,-8.780451565826297e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,0.0001062921874108,298.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823669433594,0.0,0.0,0.00011193480168,299.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0803527832031,0.0,0.0,8.267474913736805e-05,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08563232421875,0.0,0.0,0.000111934634333,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.089111328125,0.0,0.0,0.0005309678381308,285.0167541503906,294.1499938964844,296.84326171875,292.2350158691406,297.7274780273437,296.8892822265625,285.3321838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325937230139,2.1369407576798952e-08,0.0011325724190101,-0.0549661144614219,0.0,0.0,0.0,-0.0154065145179629,60.0,13.432437896728516,0.0,-8.745958268718823e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,0.0001062921874108,298.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823669433594,0.0,0.0,0.00011193480168,299.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0803527832031,0.0,0.0,8.267474913736805e-05,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08563232421875,0.0,0.0,0.000111934634333,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.089111328125,0.0,0.0,0.0005309678381308,285.0167541503906,294.1499938964844,296.84326171875,292.2350158691406,297.7274780273437,296.8892822265625,285.3321838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325937230139,2.1369407576798952e-08,0.0011325724190101,-0.0549661144614219,0.0,0.0,0.0,-0.0154065145179629,60.0,13.432437896728516,0.0,-8.745958268718823e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1071472167969,0.0,0.0,0.0001060742288245,298.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809936523437,0.0,0.0,0.0001117052161134,299.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,8.25051756692119e-05,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08416748046875,0.0,0.0,0.0001117050560424,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,0.0005298788310028,285.0160522460937,294.1499938964844,296.7916564941406,292.2287292480469,297.7087707519531,296.8411560058594,285.34210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011302704224362,2.1097694258287447e-08,0.001130249351263,-0.0542572289705276,0.0,0.0,0.0,-0.0152718173339962,60.0,13.37939453125,0.0,-8.7101128087852e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1071472167969,0.0,0.0,0.0001060742288245,298.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809936523437,0.0,0.0,0.0001117052161134,299.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,8.25051756692119e-05,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08416748046875,0.0,0.0,0.0001117050560424,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,0.0005298788310028,285.0160522460937,294.1499938964844,296.7916564941406,292.2287292480469,297.7087707519531,296.8411560058594,285.34210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011302704224362,2.1097694258287447e-08,0.001130249351263,-0.0542572289705276,0.0,0.0,0.0,-0.0152718173339962,60.0,13.37939453125,0.0,-8.7101128087852e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054992675781,0.0,0.0,0.000105847044324,298.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,0.0001114659171435,299.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777282714844,0.0,0.0,8.232842810684815e-05,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828552246094,0.0,0.0,0.0001114657570724,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,0.0005287437234073,285.0155029296875,294.1499938964844,296.7372436523437,292.22174072265625,297.6893920898437,296.7902526855469,285.3519897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278491001576,2.0814486134668183e-08,0.001127828261815,-0.0535182654857635,0.0,0.0,0.0,-0.0151314223185181,60.0,13.324010848999023,0.0,-8.672829210354396e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224040,298.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054992675781,0.0,0.0,0.000105847044324,298.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,0.0001114659171435,299.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777282714844,0.0,0.0,8.232842810684815e-05,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828552246094,0.0,0.0,0.0001114657570724,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,0.0005287437234073,285.0155029296875,294.1499938964844,296.7372436523437,292.22174072265625,297.6893920898437,296.7902526855469,285.3519897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278491001576,2.0814486134668183e-08,0.001127828261815,-0.0535182654857635,0.0,0.0,0.0,-0.0151314223185181,60.0,13.324010848999023,0.0,-8.672829210354396e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047058105469,0.0,0.0,0.0001057291956385,298.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,0.0001113417820306,299.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771484375,0.0,0.0,8.223674376495183e-05,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08221435546875,0.0,0.0,0.0001113416219595,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856018066406,0.0,0.0,0.0005281548947095,285.0152893066406,294.1499938964844,296.7090759277344,292.218017578125,297.67950439453125,296.76385498046875,285.35693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265919310972,2.0667574318622428e-08,0.0011265712091699,-0.0531348995864391,0.0,0.0,0.0,-0.0150585873052477,60.0,13.295425415039062,0.0,-8.653519500967377e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,298.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,0.0001056095497915,298.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,0.0001112157551688,299.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,8.214366243919358e-05,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,0.0001112156023737,298.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849609375,0.0,0.0,0.000527557102032,285.0150756835937,294.1499938964844,296.6803283691406,292.2141418457031,297.6694641113281,296.737060546875,285.3618469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253176489844,2.0518429622029544e-08,0.0011252971598878,-0.0527456812560558,0.0,0.0,0.0,-0.014984656125307,60.0,13.266417503356934,0.0,-8.633939074798037e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025390625,0.0,0.0,0.0001053688538377,298.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774230957031,0.0,0.0,0.0001109622317017,299.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,8.195640839403495e-05,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,0.0001109620789065,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08380126953125,0.0,0.0,0.0005263545317575,285.0148010253906,294.1499938964844,296.6211853027344,292.2059020996094,297.6485595703125,296.6811218261719,285.3717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227558134123,2.0218399399141173e-08,0.0011227355571463,-0.0519626289606094,0.0,0.0,0.0,-0.0148359378799796,60.0,13.206557273864746,0.0,-8.594615508172866e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,298.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025390625,0.0,0.0,0.0001053688538377,298.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774230957031,0.0,0.0,0.0001109622317017,299.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,8.195640839403495e-05,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,0.0001109620789065,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08380126953125,0.0,0.0,0.0005263545317575,285.0148010253906,294.1499938964844,296.6211853027344,292.2059020996094,297.6485595703125,296.6811218261719,285.3717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227558134123,2.0218399399141173e-08,0.0011227355571463,-0.0519626289606094,0.0,0.0,0.0,-0.0148359378799796,60.0,13.206557273864746,0.0,-8.594615508172866e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224340,298.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017150878906,0.0,0.0,0.0001052197767421,298.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768127441406,0.0,0.0,0.0001108052165363,299.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,8.184043690562248e-05,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798645019531,0.0,0.0,0.0001108050637412,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831298828125,0.0,0.0,0.0005256097647361,285.0146789550781,294.1499938964844,296.584716796875,292.20068359375,297.6358642578125,296.64703369140625,285.3775939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011211680248379,2.0032574710171506e-08,0.0011211480014026,-0.0514776036143302,0.0,0.0,0.0,-0.0147438244894146,60.0,13.17012882232666,0.0,-8.570305709554304e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400,298.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012268066406,0.0,0.0,0.0001051225772243,298.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,0.0001107028365368,299.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,8.176481787813827e-05,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794982910156,0.0,0.0,0.0001107026837416,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.082763671875,0.0,0.0,0.0005251241382211,285.0146789550781,294.1499938964844,296.56005859375,292.19708251953125,297.6268615722656,296.6231994628906,285.38153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011201309971511,1.9911414739226533e-08,0.0011201110901311,-0.0511613376438617,0.0,0.0,0.0,-0.0146837541833519,60.0,13.145041465759276,0.0,-8.554474106858836e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224460,298.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000366210937,0.0,0.0,0.0001048710109898,298.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,0.0001104378679883,299.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,8.156910917023197e-05,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07861328125,0.0,0.0,0.0001104377151932,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,0.000523867260199,285.0146484375,294.1499938964844,296.49725341796875,292.1877136230469,297.6043701171875,296.5635681152344,285.3913269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011174500687047,1.959784157179456e-08,0.0011174303945153,-0.050342746078968,0.0,0.0,0.0,-0.0145283062011003,60.0,13.081792831420898,0.0,-8.513568161561127e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
