time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18224520,298.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000366210937,0.0,0.0,0.0001048710109898,298.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,0.0001104378679883,299.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,8.156910917023197e-05,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07861328125,0.0,0.0,0.0001104377151932,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,0.000523867260199,285.0146484375,294.1499938964844,296.49725341796875,292.1877136230469,297.6043701171875,296.5635681152344,285.3913269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011174500687047,1.959784157179456e-08,0.0011174303945153,-0.050342746078968,0.0,0.0,0.0,-0.0145283062011003,60.0,13.081792831420898,0.0,-8.513568161561127e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,298.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989685058594,0.0,0.0,0.0001046132892952,298.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0001101664092857,299.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07305908203125,0.0,0.0,8.136861288221553e-05,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07781982421875,0.0,0.0,0.0001101662637665,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809936523437,0.0,0.0,0.0005225795903243,285.0147705078125,294.1499938964844,296.4330444335937,292.1778259277344,297.5811462402344,296.50244140625,285.4010925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147030163556,1.9276590990102704e-08,0.0011146838078275,-0.0495040118694305,0.0,0.0,0.0,-0.0143690500408411,60.0,13.016864776611328,0.0,-8.47176195861721e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989685058594,0.0,0.0,0.0001046132892952,298.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0001101664092857,299.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07305908203125,0.0,0.0,8.136861288221553e-05,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07781982421875,0.0,0.0,0.0001101662637665,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809936523437,0.0,0.0,0.0005225795903243,285.0147705078125,294.1499938964844,296.4330444335937,292.1778259277344,297.5811462402344,296.50244140625,285.4010925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147030163556,1.9276590990102704e-08,0.0011146838078275,-0.0495040118694305,0.0,0.0,0.0,-0.0143690500408411,60.0,13.016864776611328,0.0,-8.47176195861721e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984191894531,0.0,0.0,0.0001044791206368,298.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,0.0001100251029129,299.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,8.126423927024007e-05,298.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774230957031,0.0,0.0,0.0001100249501178,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805969238281,0.0,0.0,0.0005219093291088,285.01483154296875,294.1499938964844,296.4005126953125,292.1726989746094,297.56951904296875,296.47174072265625,285.4059753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132742511108,1.9109362980884725e-08,0.001113255158998,-0.0490673668682575,0.0,0.0,0.0,-0.0142861548811197,60.0,12.984046936035156,0.0,-8.450039956642288e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224760,298.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979309082031,0.0,0.0,0.0001043443844537,298.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741577148437,0.0,0.0,0.0001098831853596,299.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,8.115942182485014e-05,298.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770568847656,0.0,0.0,0.0001098830398404,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802001953125,0.0,0.0,0.0005212361575104,285.01495361328125,294.1499938964844,296.3677062988281,292.1674499511719,297.5576171875,296.4405822753906,285.4108581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118391994386,1.8941417323503632e-08,0.0011118202237412,-0.0486288145184516,0.0,0.0,0.0,-0.0142029030248522,60.0,12.950491905212402,0.0,-8.42825329527841e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,0.0001040767529048,298.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736694335937,0.0,0.0,0.0001096013002097,299.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,8.095122029772028e-05,298.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,0.0001096011546906,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0005198990693315,285.0153503417969,294.1499938964844,296.301513671875,292.1566772460937,297.5325622558594,296.3768310546875,285.42059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011089860927313,1.8607835272632656e-08,0.0011089675826951,-0.0477576628327369,0.0,0.0,0.0,-0.0140375308692455,60.0,12.882055282592772,0.0,-8.385062244542496e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,0.0001040767529048,298.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736694335937,0.0,0.0,0.0001096013002097,299.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,8.095122029772028e-05,298.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,0.0001096011546906,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0005198990693315,285.0153503417969,294.1499938964844,296.301513671875,292.1566772460937,297.5325622558594,296.3768310546875,285.42059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011089860927313,1.8607835272632656e-08,0.0011089675826951,-0.0477576628327369,0.0,0.0,0.0,-0.0140375308692455,60.0,12.882055282592772,0.0,-8.385062244542496e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963439941406,0.0,0.0,0.0001038051923387,298.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,0.0001093152750399,299.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,8.073996286839247e-05,298.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,0.0001093151367967,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791015625,0.0,0.0,0.0005185423069633,285.015869140625,294.1499938964844,296.2347412109375,292.1455078125,297.5069274902344,296.3125915527344,285.4302673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060911929234,1.8269357582312296e-08,0.0011060729157179,-0.0468736216425895,0.0,0.0,0.0,-0.0138697307556867,60.0,12.812982559204102,0.0,-8.34135036598127e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963439941406,0.0,0.0,0.0001038051923387,298.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,0.0001093152750399,299.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,8.073996286839247e-05,298.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,0.0001093151367967,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791015625,0.0,0.0,0.0005185423069633,285.015869140625,294.1499938964844,296.2347412109375,292.1455078125,297.5069274902344,296.3125915527344,285.4302673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060911929234,1.8269357582312296e-08,0.0011060729157179,-0.0468736216425895,0.0,0.0,0.0,-0.0138697307556867,60.0,12.812982559204102,0.0,-8.34135036598127e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,298.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,0.0001035278401104,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728759765625,0.0,0.0,0.0001090231598936,299.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711669921875,0.0,0.0,8.052420162130147e-05,298.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0001090230216505,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,0.0005171566735953,285.0164794921875,294.1499938964844,296.1676330566406,292.134033203125,297.4805908203125,296.2479553222656,285.43994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031347094103,1.792366433051029e-08,0.0011031167814508,-0.0459706224501132,0.0,0.0,0.0,-0.013698355294764,60.0,12.742748260498049,0.0,-8.296825626530335e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,0.0001035278401104,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728759765625,0.0,0.0,0.0001090231598936,299.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711669921875,0.0,0.0,8.052420162130147e-05,298.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0001090230216505,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,0.0005171566735953,285.0164794921875,294.1499938964844,296.1676330566406,292.134033203125,297.4805908203125,296.2479553222656,285.43994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031347094103,1.792366433051029e-08,0.0011031167814508,-0.0459706224501132,0.0,0.0,0.0,-0.013698355294764,60.0,12.742748260498049,0.0,-8.296825626530335e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951538085937,0.0,0.0,0.0001032457803376,298.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726318359375,0.0,0.0,0.0001087260752683,299.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709533691406,0.0,0.0,8.030478056753054e-05,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0001087259370251,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.078369140625,0.0,0.0,0.0005157474661245,285.0172119140625,294.1499938964844,296.1005249023437,292.1222839355469,297.4534912109375,296.18310546875,285.4495544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001282837241,1.7572103772067752e-08,0.0011001107050105,-0.0450521856546402,0.0,0.0,0.0,-0.0135240722447633,60.0,12.671521186828612,0.0,-8.251666372416366e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951538085937,0.0,0.0,0.0001032457803376,298.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726318359375,0.0,0.0,0.0001087260752683,299.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709533691406,0.0,0.0,8.030478056753054e-05,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0001087259370251,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.078369140625,0.0,0.0,0.0005157474661245,285.0172119140625,294.1499938964844,296.1005249023437,292.1222839355469,297.4534912109375,296.18310546875,285.4495544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001282837241,1.7572103772067752e-08,0.0011001107050105,-0.0450521856546402,0.0,0.0,0.0,-0.0135240722447633,60.0,12.671521186828612,0.0,-8.251666372416366e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948486328125,0.0,0.0,0.0001031004212563,298.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.072509765625,0.0,0.0,0.0001085729818441,299.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,8.019170491024852e-05,298.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,0.0001085728436009,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07818603515625,0.0,0.0,0.000515021267347,285.0175476074219,294.1499938964844,296.0670471191406,292.1163330078125,297.44000244140625,296.15057373046875,285.4543762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985803091898,1.7390936690730996e-08,0.0010985628468915,-0.0445788465440273,0.0,0.0,0.0,-0.0134342666715383,60.0,12.635648727416992,0.0,-8.228442283098047e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,0.0001029551785904,298.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724182128906,0.0,0.0,0.0001084200048353,299.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707397460937,0.0,0.0,8.007871656445786e-05,298.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,0.0001084198738681,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780639648437,0.0,0.0,0.000514295650646,285.0179443359375,294.1499938964844,296.0336303710937,292.1103515625,297.4262390136719,296.1181335449219,285.45916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010970329167321,1.7209913494298238e-08,0.0010970158036798,-0.0441058538854122,0.0,0.0,0.0,-0.0133445290848612,60.0,12.59933853149414,0.0,-8.205270063399439e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,0.0001026677055051,298.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724182128906,0.0,0.0,0.0001081172376871,299.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707702636719,0.0,0.0,7.985509000718594e-05,298.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,0.0001081170994439,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780029296875,0.0,0.0,0.0005128594930283,285.0189819335937,294.1499938964844,295.96728515625,292.0982971191406,297.3974914550781,296.05401611328125,285.4687194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093968632631,1.6851622319791204e-08,0.0010939517524093,-0.0431696027517318,0.0,0.0,0.0,-0.0131669081747531,60.0,12.526629447937012,0.0,-8.159501874160925e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,0.0001026677055051,298.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724182128906,0.0,0.0,0.0001081172376871,299.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707702636719,0.0,0.0,7.985509000718594e-05,298.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,0.0001081170994439,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780029296875,0.0,0.0,0.0005128594930283,285.0189819335937,294.1499938964844,295.96728515625,292.0982971191406,297.3974914550781,296.05401611328125,285.4687194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093968632631,1.6851622319791204e-08,0.0010939517524093,-0.0431696027517318,0.0,0.0,0.0,-0.0131669081747531,60.0,12.526629447937012,0.0,-8.159501874160925e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941467285156,0.0,0.0,0.0001024691955535,298.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,0.0001079081557691,299.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07080078125,0.0,0.0,7.970066508278251e-05,298.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,0.0001079080248018,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779724121094,0.0,0.0,0.000511867692694,285.0196838378906,294.1499938964844,295.9225769042969,292.0900573730469,297.3778381347656,296.0104675292969,285.4751892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010918533662334,1.6604209562842698e-08,0.0010918367188423,-0.042523019015789,0.0,0.0,0.0,-0.0130442576482892,60.0,12.47715950012207,0.0,-8.127972250804305e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,0.0001023767836159,298.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.072509765625,0.0,0.0,0.0001078108252841,299.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708923339844,0.0,0.0,7.962877134559676e-05,298.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,0.0001078106943168,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780029296875,0.0,0.0,0.0005114060477353,285.02008056640625,294.1499938964844,295.9017028808594,292.086181640625,297.3681335449219,295.99053955078125,285.4782409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908679105341,1.6489030585375986e-08,0.0010908513795584,-0.0422219969332218,0.0,0.0,0.0,-0.0129871563985943,60.0,12.453916549682615,0.0,-8.113315175251047e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940246582031,0.0,0.0,0.000102084588434,298.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,0.0001075030813808,299.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710754394531,0.0,0.0,7.940147770568728e-05,298.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,0.0001075029504136,298.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.078125,0.0,0.0,0.0005099462578073,285.0213317871094,294.1499938964844,295.8371887207031,292.0740966796875,297.3382263183594,295.9278564453125,285.4877014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877534514293,1.6124863222444222e-08,0.0010877372696995,-0.0412701591849327,0.0,0.0,0.0,-0.0128066213801503,60.0,12.381064414978027,0.0,-8.067058843153063e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940246582031,0.0,0.0,0.000102084588434,298.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,0.0001075030813808,299.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710754394531,0.0,0.0,7.940147770568728e-05,298.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,0.0001075029504136,298.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.078125,0.0,0.0,0.0005099462578073,285.0213317871094,294.1499938964844,295.8371887207031,292.0740966796875,297.3382263183594,295.9278564453125,285.4877014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877534514293,1.6124863222444222e-08,0.0010877372696995,-0.0412701591849327,0.0,0.0,0.0,-0.0128066213801503,60.0,12.381064414978027,0.0,-8.067058843153063e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.093994140625,0.0,0.0,0.0001017914692056,298.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07293701171875,0.0,0.0,0.0001071943697752,299.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,7.917345647001639e-05,298.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,0.000107194238808,298.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782775878906,0.0,0.0,0.000508481869474,285.0226135253906,294.1499938964844,295.7740173339844,292.06207275390625,297.3079833984375,295.8658142089844,285.49713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010846289806067,1.57595483329942e-08,0.001084613148123,-0.0403152182698249,0.0,0.0,0.0,-0.0126255182549357,60.0,12.308150291442873,0.0,-8.020789721285838e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.093994140625,0.0,0.0,0.0001017914692056,298.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07293701171875,0.0,0.0,0.0001071943697752,299.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,7.917345647001639e-05,298.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,0.000107194238808,298.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782775878906,0.0,0.0,0.000508481869474,285.0226135253906,294.1499938964844,295.7740173339844,292.06207275390625,297.3079833984375,295.8658142089844,285.49713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010846289806067,1.57595483329942e-08,0.001084613148123,-0.0403152182698249,0.0,0.0,0.0,-0.0126255182549357,60.0,12.308150291442873,0.0,-8.020789721285838e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09393310546875,0.0,0.0,0.0001016417299979,298.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730285644531,0.0,0.0,0.0001070366561179,299.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,7.905697566457093e-05,298.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,0.0001070365324267,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783386230469,0.0,0.0,0.0005077337846159,285.0232238769531,294.1499938964844,295.7430114746094,292.05615234375,297.29296875,295.8343505859375,285.5018615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830336250364,1.5572929612517328e-08,0.0010830180253833,-0.0398273430764675,0.0,0.0,0.0,-0.0125330062583088,60.0,12.271278381347656,0.0,-7.997204676257753e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09393310546875,0.0,0.0,0.0001014927693177,298.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,0.0001068797646439,299.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.0,0.0,7.894109876360744e-05,298.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,0.0001068796409526,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07843017578125,0.0,0.0,0.0005069895996712,285.0238952636719,294.1499938964844,295.71246337890625,292.0502624511719,297.2778015136719,295.8034973144531,285.506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081446534954,1.538727367744741e-08,0.0010814311681315,-0.03934196382761,0.0,0.0,0.0,-0.0124409720301628,60.0,12.234464645385742,0.0,-7.973775950631534e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,0.0001012002176139,298.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,0.0001065716496668,299.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.072021484375,0.0,0.0,7.871352136135101e-05,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,0.0001065715259755,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07879638671875,0.0,0.0,0.0005055280053056,285.0253601074219,294.1499938964844,295.6528015136719,292.0387268066406,297.2466735839844,295.7450256347656,285.5159606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783278848975,1.5022667554376312e-08,0.001078312867321,-0.038388654589653,0.0,0.0,0.0,-0.0122602181509137,60.0,12.162650108337402,0.0,-7.927864231760395e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,0.0001012002176139,298.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,0.0001065716496668,299.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.072021484375,0.0,0.0,7.871352136135101e-05,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,0.0001065715259755,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07879638671875,0.0,0.0,0.0005055280053056,285.0253601074219,294.1499938964844,295.6528015136719,292.0387268066406,297.2466735839844,295.7450256347656,285.5159606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783278848975,1.5022667554376312e-08,0.001078312867321,-0.038388654589653,0.0,0.0,0.0,-0.0122602181509137,60.0,12.162650108337402,0.0,-7.927864231760395e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.0,0.0,0.0001009072439046,298.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,0.0001062630835804,299.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724792480469,0.0,0.0,7.848561654100195e-05,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,0.000106262967165,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07916259765625,0.0,0.0,0.000504064373672,285.02691650390625,294.1499938964844,295.5953063964844,292.02752685546875,297.2153625488281,295.6871643066406,285.5252990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010752043453976,1.4657538294216012e-08,0.0010751896770671,-0.0374338775873184,0.0,0.0,0.0,-0.0120792025700211,60.0,12.091238021850586,0.0,-7.882019303906419e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.0,0.0,0.0001009072439046,298.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,0.0001062630835804,299.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724792480469,0.0,0.0,7.848561654100195e-05,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,0.000106262967165,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07916259765625,0.0,0.0,0.000504064373672,285.02691650390625,294.1499938964844,295.5953063964844,292.02752685546875,297.2153625488281,295.6871643066406,285.5252990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010752043453976,1.4657538294216012e-08,0.0010751896770671,-0.0374338775873184,0.0,0.0,0.0,-0.0120792025700211,60.0,12.091238021850586,0.0,-7.882019303906419e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945129394531,0.0,0.0,0.0001006135425996,298.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,0.0001059537607943,299.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730285644531,0.0,0.0,7.825714419595897e-05,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,0.000105953644379,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0005025971331633,285.0285339355469,294.1499938964844,295.540283203125,292.0167541503906,297.1837463378906,295.6312866210937,285.5346069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720734717324,1.4291509309316552e-08,0.0010720591526478,-0.0364766418933868,0.0,0.0,0.0,-0.011897743679583,60.0,12.020554542541504,0.0,-7.836194271249043e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945129394531,0.0,0.0,0.0001006135425996,298.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,0.0001059537607943,299.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730285644531,0.0,0.0,7.825714419595897e-05,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,0.000105953644379,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0005025971331633,285.0285339355469,294.1499938964844,295.540283203125,292.0167541503906,297.1837463378906,295.6312866210937,285.5346069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720734717324,1.4291509309316552e-08,0.0010720591526478,-0.0364766418933868,0.0,0.0,0.0,-0.011897743679583,60.0,12.020554542541504,0.0,-7.836194271249043e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,298.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948486328125,0.0,0.0,0.000100320612546,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,0.0001056452456396,299.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736694335937,0.0,0.0,7.802927575539798e-05,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775451660156,0.0,0.0,0.0001056451292242,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08013916015625,0.0,0.0,0.0005011336761526,285.0302429199219,294.1499938964844,295.4879455566406,292.00653076171875,297.1518859863281,295.57769775390625,285.5438842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689513292163,1.392643955711037e-08,0.001068937475793,-0.0355218201875686,0.0,0.0,0.0,-0.0117167625576257,60.0,11.950961112976074,0.0,-7.790622902348333e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948486328125,0.0,0.0,0.000100320612546,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,0.0001056452456396,299.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736694335937,0.0,0.0,7.802927575539798e-05,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775451660156,0.0,0.0,0.0001056451292242,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08013916015625,0.0,0.0,0.0005011336761526,285.0302429199219,294.1499938964844,295.4879455566406,292.00653076171875,297.1518859863281,295.57769775390625,285.5438842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689513292163,1.392643955711037e-08,0.001068937475793,-0.0355218201875686,0.0,0.0,0.0,-0.0117167625576257,60.0,11.950961112976074,0.0,-7.790622902348333e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,298.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09503173828125,0.0,0.0,0.000100172648672,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754699707031,0.0,0.0,0.0001054894091794,299.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,7.791417738189921e-05,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0778503417969,0.0,0.0,0.0001054892927641,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,0.0005003944970667,285.0310974121094,294.1499938964844,295.462890625,292.0016784667969,297.13592529296875,295.55126953125,285.54852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673725046217,1.3742039506325913e-08,0.0010673587676137,-0.0350394994020462,0.0,0.0,0.0,-0.0116253374144434,60.0,11.916182518005373,0.0,-7.767655318957625e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09521484375,0.0,0.0,0.0001000255506369,298.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0001053344894899,299.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,7.779975567245856e-05,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0781555175781,0.0,0.0,0.0001053343730745,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,0.0004996596253477,285.031982421875,294.1499938964844,295.4385986328125,291.9969482421875,297.1199035644531,295.5255432128906,285.5531311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658060200512,1.3558720368678225e-08,0.0010657925158739,-0.0345599725842475,0.0,0.0,0.0,-0.0115344654768705,60.0,11.881787300109863,0.0,-7.744854713109819e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,9.973888518288732e-05,298.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765380859375,0.0,0.0,0.0001050325736287,299.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,7.757675484754145e-05,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788879394531,0.0,0.0,0.0001050324572133,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814208984375,0.0,0.0,0.0004982274840585,285.03387451171875,294.1499938964844,295.3925170898437,291.98809814453125,297.0876770019531,295.4782409667969,285.5623474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062752213329,1.3201465698386984e-08,0.0010627390583977,-0.0336254052817821,0.0,0.0,0.0,-0.0113573661074042,60.0,11.815879821777344,0.0,-7.700518267483859e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226680,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,9.973888518288732e-05,298.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765380859375,0.0,0.0,0.0001050325736287,299.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,7.757675484754145e-05,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788879394531,0.0,0.0,0.0001050324572133,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814208984375,0.0,0.0,0.0004982274840585,285.03387451171875,294.1499938964844,295.3925170898437,291.98809814453125,297.0876770019531,295.4782409667969,285.5623474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062752213329,1.3201465698386984e-08,0.0010627390583977,-0.0336254052817821,0.0,0.0,0.0,-0.0113573661074042,60.0,11.815879821777344,0.0,-7.700518267483859e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226740,298.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961608886719,0.0,0.0,9.952021355275063e-05,298.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771484375,0.0,0.0,0.0001048022677423,299.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,7.740665023447946e-05,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794677734375,0.0,0.0,0.000104802151327,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820007324219,0.0,0.0,0.0004971350426785,285.03533935546875,294.1499938964844,295.35986328125,291.98193359375,297.0631408691406,295.443115234375,285.5693054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604215785861,1.2928945025691974e-08,0.0010604086564853,-0.032912440598011,0.0,0.0,0.0,-0.0112222647294402,60.0,11.766197204589844,0.0,-7.666782408932704e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963134765625,0.0,0.0,9.945334022631867e-05,298.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,0.0001047318364726,299.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,7.735463441349566e-05,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,0.0001047317273332,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821838378906,0.0,0.0,0.0004968009307049,285.03582763671875,294.1499938964844,295.3500061035156,291.9801025390625,297.0553894042969,295.4329833984375,285.5715026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597084183245,1.284560813274993e-08,0.0010596956126391,-0.0326944068074226,0.0,0.0,0.0,-0.0111809493973851,60.0,11.751256942749023,0.0,-7.656480960349654e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
