time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18226860,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0969543457031,0.0,0.0,9.916937415255234e-05,298.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782775878906,0.0,0.0,0.0001044327582349,299.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768737792969,0.0,0.0,7.713373634032905e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,0.0001044326490955,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,0.0004953822935931,285.0378723144531,294.1499938964844,295.31134033203125,291.97296142578125,297.0231018066406,295.390869140625,285.5805969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566817363724,1.2491716105955676e-08,0.0010566691635176,-0.0317684635519981,0.0,0.0,0.0,-0.0110055077821016,60.0,11.68840789794922,-0.0,-7.61281242489531e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226920,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0969543457031,0.0,0.0,9.916937415255234e-05,298.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782775878906,0.0,0.0,0.0001044327582349,299.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768737792969,0.0,0.0,7.713373634032905e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,0.0001044326490955,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,0.0004953822935931,285.0378723144531,294.1499938964844,295.31134033203125,291.97296142578125,297.0231018066406,295.390869140625,285.5805969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566817363724,1.2491716105955676e-08,0.0010566691635176,-0.0317684635519981,0.0,0.0,0.0,-0.0110055077821016,60.0,11.68840789794922,-0.0,-7.61281242489531e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,9.88865504041314e-05,298.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,0.000104134895082,299.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0778503417969,0.0,0.0,7.691373320994899e-05,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815124511719,0.0,0.0,0.0001041347859427,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.0,0.0,0.0004939693608321,285.0400085449219,294.1499938964844,295.2765808105469,291.9667358398437,296.9908447265625,295.35211181640625,285.5896911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536675108596,1.2139258487309236e-08,0.0010536552872508,-0.0308461990207433,0.0,0.0,0.0,-0.0108307795599102,60.0,11.627523422241213,-0.0,-7.569445159560928e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,9.88865504041314e-05,298.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,0.000104134895082,299.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0778503417969,0.0,0.0,7.691373320994899e-05,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815124511719,0.0,0.0,0.0001041347859427,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.0,0.0,0.0004939693608321,285.0400085449219,294.1499938964844,295.2765808105469,291.9667358398437,296.9908447265625,295.35211181640625,285.5896911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536675108596,1.2139258487309236e-08,0.0010536552872508,-0.0308461990207433,0.0,0.0,0.0,-0.0108307795599102,60.0,11.627523422241213,-0.0,-7.569445159560928e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100,298.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980834960937,0.0,0.0,9.874452371150257e-05,298.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797424316406,0.0,0.0,0.0001039853086695,299.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.078369140625,0.0,0.0,7.680324779357761e-05,298.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820007324219,0.0,0.0,0.0001039851995301,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,0.0004932598094455,285.04107666015625,294.1499938964844,295.26055908203125,291.9639587402344,296.9747619628906,295.3336181640625,285.5942077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521516669541,1.1962253410047197e-08,0.0010521397925913,-0.0303830076009035,0.0,0.0,0.0,-0.0107430201023817,60.0,11.597488403320312,-0.0,-7.54771249944497e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,9.860313002718613e-05,298.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08026123046875,0.0,0.0,0.0001038363989209,299.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788879394531,0.0,0.0,7.669326441828161e-05,298.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824890136719,0.0,0.0,0.0001038362897816,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848999023437,0.0,0.0,0.0004925534594804,285.04217529296875,294.1499938964844,295.24542236328125,291.9613647460937,296.95867919921875,295.31597900390625,285.5987243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050645369105,1.1786050357898148e-08,0.0010506336111575,-0.029921893030405,0.0,0.0,0.0,-0.010655672289431,60.0,11.567947387695312,-0.0,-7.52610915810692e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.099365234375,0.0,0.0,9.832513751462102e-05,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813903808594,0.0,0.0,0.0001035436216625,299.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,7.647701568203047e-05,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835876464844,0.0,0.0,0.0001035435125231,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0004911646828986,285.0444641113281,294.1499938964844,295.2176208496094,291.956787109375,296.9267883300781,295.2843933105469,285.60772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476849274709,1.1439619918007793e-08,0.0010476735187694,-0.0290152449160814,0.0,0.0,0.0,-0.0104839419946074,60.0,11.511359214782717,-0.0,-7.48372528391883e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.099365234375,0.0,0.0,9.832513751462102e-05,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813903808594,0.0,0.0,0.0001035436216625,299.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,7.647701568203047e-05,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835876464844,0.0,0.0,0.0001035435125231,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0004911646828986,285.0444641113281,294.1499938964844,295.2176208496094,291.956787109375,296.9267883300781,295.2843933105469,285.60772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476849274709,1.1439619918007793e-08,0.0010476735187694,-0.0290152449160814,0.0,0.0,0.0,-0.0104839419946074,60.0,11.511359214782717,-0.0,-7.48372528391883e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,9.80482145678252e-05,298.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826110839844,0.0,0.0,0.0001032519649015,299.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,7.626160368090495e-05,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08477783203125,0.0,0.0,0.0001032518630381,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08709716796875,0.0,0.0,0.000489781203214,285.0468444824219,294.1499938964844,295.1929626464844,291.95294189453125,296.89508056640625,295.2554931640625,285.6166687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044733216986,1.1094517304854893e-08,0.0010447221575304,-0.0281120054423809,0.0,0.0,0.0,-0.0103128580376505,60.0,11.45627212524414,-0.0,-7.4416227846541e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400,298.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,9.80482145678252e-05,298.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826110839844,0.0,0.0,0.0001032519649015,299.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,7.626160368090495e-05,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08477783203125,0.0,0.0,0.0001032518630381,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08709716796875,0.0,0.0,0.000489781203214,285.0468444824219,294.1499938964844,295.1929626464844,291.95294189453125,296.89508056640625,295.2554931640625,285.6166687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044733216986,1.1094517304854893e-08,0.0010447221575304,-0.0281120054423809,0.0,0.0,0.0,-0.0103128580376505,60.0,11.45627212524414,-0.0,-7.4416227846541e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,9.777327795745804e-05,298.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838623046875,0.0,0.0,0.0001029624036164,299.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0825500488281,0.0,0.0,7.604773418279365e-05,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,0.0001029623017529,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,0.0004884076770395,285.0492858886719,294.1499938964844,295.171142578125,291.9497985839844,296.8636779785156,295.2294311523437,285.6255798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418030433356,1.0751891821314531e-08,0.001041792333126,-0.0272151827812194,0.0,0.0,0.0,-0.0101430034264922,60.0,11.402813911437988,-0.0,-7.399940216146207e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,9.777327795745804e-05,298.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838623046875,0.0,0.0,0.0001029624036164,299.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0825500488281,0.0,0.0,7.604773418279365e-05,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,0.0001029623017529,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,0.0004884076770395,285.0492858886719,294.1499938964844,295.171142578125,291.9497985839844,296.8636779785156,295.2294311523437,285.6255798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418030433356,1.0751891821314531e-08,0.001041792333126,-0.0272151827812194,0.0,0.0,0.0,-0.0101430034264922,60.0,11.402813911437988,-0.0,-7.399940216146207e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,9.750102617545052e-05,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.085205078125,0.0,0.0,0.0001026756726787,299.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838928222656,0.0,0.0,7.583595288451761e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873107910156,0.0,0.0,0.0001026755708153,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,0.0004870475677307,285.0517883300781,294.1499938964844,295.15191650390625,291.947265625,296.8325500488281,295.2060546875,285.6344299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389015078544,1.041261121770276e-08,0.0010388911468908,-0.0263270512223243,0.0,0.0,0.0,-0.0099748084321618,60.0,11.351009368896484,-0.0,-7.358779896549096e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,9.750102617545052e-05,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.085205078125,0.0,0.0,0.0001026756726787,299.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838928222656,0.0,0.0,7.583595288451761e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873107910156,0.0,0.0,0.0001026755708153,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,0.0004870475677307,285.0517883300781,294.1499938964844,295.15191650390625,291.947265625,296.8325500488281,295.2060546875,285.6344299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389015078544,1.041261121770276e-08,0.0010388911468908,-0.0263270512223243,0.0,0.0,0.0,-0.0099748084321618,60.0,11.351009368896484,-0.0,-7.358779896549096e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1030578613281,0.0,0.0,9.736531501403078e-05,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,0.0001025327364914,299.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845642089844,0.0,0.0,7.573037873953581e-05,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879821777344,0.0,0.0,0.0001025326419039,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,0.0004863695648964,285.0530700683594,294.1499938964844,295.1432189941406,291.9462280273437,296.81707763671875,295.1951599121094,285.63885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374527191743,1.0243486059380302e-08,0.001037442474626,-0.025884311646223,0.0,0.0,0.0,-0.009890953078866,60.0,11.325518608093262,-0.0,-7.338304897075433e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036376953125,0.0,0.0,9.723103721626104e-05,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865783691406,0.0,0.0,0.0001023913282551,299.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852966308594,0.0,0.0,7.56259323679842e-05,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,0.0001023912263917,298.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.0,0.0,0.000485698779812,285.05438232421875,294.1499938964844,295.13507080078125,291.9453430175781,296.8016967773437,295.184814453125,285.6432800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360222076997,1.0076159462357737e-08,0.0010360120795667,-0.0254462640732526,0.0,0.0,0.0,-0.0098080039024353,60.0,11.300432205200195,-0.0,-7.318075745388344e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049194335937,0.0,0.0,9.697103087091818e-05,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,0.0001021174830384,299.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867919921875,0.0,0.0,7.542367529822513e-05,298.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901184082031,0.0,0.0,0.000102117388451,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09234619140625,0.0,0.0,0.0004843998176511,285.0570373535156,294.1499938964844,295.1203308105469,291.94390869140625,296.7713928222656,295.1666564941406,285.65203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332537349313,9.752140428531676e-09,0.0010332440724596,-0.024597967043519,0.0,0.0,0.0,-0.0096473870798945,60.0,11.252421379089355,-0.0,-7.278982394609558e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049194335937,0.0,0.0,9.697103087091818e-05,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,0.0001021174830384,299.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867919921875,0.0,0.0,7.542367529822513e-05,298.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901184082031,0.0,0.0,0.000102117388451,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09234619140625,0.0,0.0,0.0004843998176511,285.0570373535156,294.1499938964844,295.1203308105469,291.94390869140625,296.7713928222656,295.1666564941406,285.65203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332537349313,9.752140428531676e-09,0.0010332440724596,-0.024597967043519,0.0,0.0,0.0,-0.0096473870798945,60.0,11.252421379089355,-0.0,-7.278982394609558e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059875488281,0.0,0.0,9.675324690761045e-05,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,0.0001018881230265,299.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,7.52542691770941e-05,298.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,0.0001018880284391,298.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,0.000483311858261,285.059326171875,294.1499938964844,295.109375,291.94305419921875,296.74609375,295.1523132324219,285.6593933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309322969987,9.480748630608105e-09,0.0010309227509424,-0.0238874126225709,0.0,0.0,0.0,-0.0095128435641527,60.0,11.212661743164062,-0.0,-7.246318745046666e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062316894531,0.0,0.0,9.671494626672938e-05,298.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,0.0001018477851175,299.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,7.522447413066402e-05,298.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09161376953125,0.0,0.0,0.0001018476905301,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,0.0004831205005757,285.0597839355469,294.1499938964844,295.107421875,291.94293212890625,296.7414245605469,295.1501159667969,285.6607971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305239120498,9.433017922333422e-09,0.0010305144824087,-0.0237624403089284,0.0,0.0,0.0,-0.0094891805201768,60.0,11.205695152282717,-0.0,-7.240581822998139e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10760498046875,0.0,0.0,9.646771650295705e-05,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,0.0001015874004224,299.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899353027344,0.0,0.0,7.503215601900592e-05,298.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,0.0001015873131109,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,0.0004818853922188,285.0625915527344,294.1499938964844,295.0961303710937,291.9423217773437,296.7118835449219,295.13555908203125,285.6694641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278894333168,9.12492748028626e-09,0.0010278803529217,-0.0229557510465383,0.0,0.0,0.0,-0.0093364482745528,60.0,11.160727500915527,-0.0,-7.203605179029182e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10760498046875,0.0,0.0,9.646771650295705e-05,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,0.0001015874004224,299.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899353027344,0.0,0.0,7.503215601900592e-05,298.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,0.0001015873131109,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,0.0004818853922188,285.0625915527344,294.1499938964844,295.0961303710937,291.9423217773437,296.7118835449219,295.13555908203125,285.6694641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278894333168,9.12492748028626e-09,0.0010278803529217,-0.0229557510465383,0.0,0.0,0.0,-0.0093364482745528,60.0,11.160727500915527,-0.0,-7.203605179029182e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10906982421875,0.0,0.0,9.622826473787428e-05,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928649902344,0.0,0.0,0.0001013352157315,299.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09161376953125,0.0,0.0,7.484589150408283e-05,298.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948486328125,0.0,0.0,0.000101335121144,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09698486328125,0.0,0.0,0.0004806891374755,285.0654602050781,294.1499938964844,295.0862121582031,291.9420471191406,296.6827697753906,295.12255859375,285.6781311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253374930471,8.826527064798029e-09,0.0010253286454826,-0.0221743900328874,0.0,0.0,0.0,-0.0091885179281234,60.0,11.117335319519045,-0.0,-7.167881221903373e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10906982421875,0.0,0.0,9.622826473787428e-05,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928649902344,0.0,0.0,0.0001013352157315,299.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09161376953125,0.0,0.0,7.484589150408283e-05,298.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948486328125,0.0,0.0,0.000101335121144,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09698486328125,0.0,0.0,0.0004806891374755,285.0654602050781,294.1499938964844,295.0862121582031,291.9420471191406,296.6827697753906,295.12255859375,285.6781311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253374930471,8.826527064798029e-09,0.0010253286454826,-0.0221743900328874,0.0,0.0,0.0,-0.0091885179281234,60.0,11.117335319519045,-0.0,-7.167881221903373e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098327636719,0.0,0.0,9.611082350602372e-05,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937194824219,0.0,0.0,0.000101211531728,299.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09246826171875,0.0,0.0,7.475453458027914e-05,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,0.0001012114371405,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978088378906,0.0,0.0,0.0004801024333573,285.0669250488281,294.1499938964844,295.0816650390625,291.9420166015625,296.6683044433594,295.116455078125,285.6824645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240835836157,8.68017835387036e-09,0.0010240748524665,-0.0217911656945943,0.0,0.0,0.0,-0.0091159548610448,60.0,11.096024513244627,-0.0,-7.15039405463358e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105651855469,0.0,0.0,9.59956450969912e-05,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,0.0001010902269626,299.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933532714844,0.0,0.0,7.466493843821809e-05,298.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965270996094,0.0,0.0,0.0001010901323752,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,0.0004795270215254,285.0683898925781,294.1499938964844,295.07733154296875,291.9420471191406,296.6539306640625,295.11065673828125,285.686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228565661236,8.536646056711561e-09,0.0010228480678051,-0.021415302529931,0.0,0.0,0.0,-0.0090448027476668,60.0,11.075071334838867,-0.0,-7.133262869274405e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121826171875,0.0,0.0,9.577583114150912e-05,298.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,0.0001008587205433,299.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951843261719,0.0,0.0,7.449395343428478e-05,298.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09832763671875,0.0,0.0,0.0001008586259558,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,0.0004784288757946,285.0714111328125,294.1499938964844,295.0693359375,291.94219970703125,296.6258850097656,295.1005249023437,285.6953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205163853242,8.262723838470265e-09,0.0010205081198364,-0.0206979662179946,0.0,0.0,0.0,-0.0089090196415781,60.0,11.035115242004396,-0.0,-7.100626930878208e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121826171875,0.0,0.0,9.577583114150912e-05,298.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,0.0001008587205433,299.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951843261719,0.0,0.0,7.449395343428478e-05,298.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09832763671875,0.0,0.0,0.0001008586259558,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,0.0004784288757946,285.0714111328125,294.1499938964844,295.0693359375,291.94219970703125,296.6258850097656,295.1005249023437,285.6953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205163853242,8.262723838470265e-09,0.0010205081198364,-0.0206979662179946,0.0,0.0,0.0,-0.0089090196415781,60.0,11.035115242004396,-0.0,-7.100626930878208e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138610839844,0.0,0.0,9.55583600443788e-05,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,0.0001006296733976,299.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970458984375,0.0,0.0,7.43247801437974e-05,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0001006295860861,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022033691406,0.0,0.0,0.0004773424298036,285.0744934082031,294.1499938964844,295.0619201660156,291.9425048828125,296.5981140136719,295.091064453125,285.703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181980906054,7.991713957267166e-09,0.0010181900579482,-0.0199882294982671,0.0,0.0,0.0,-0.0087746642529964,60.0,10.995939254760742,-0.0,-7.06841163378158e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138610839844,0.0,0.0,9.55583600443788e-05,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,0.0001006296733976,299.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970458984375,0.0,0.0,7.43247801437974e-05,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0001006295860861,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022033691406,0.0,0.0,0.0004773424298036,285.0744934082031,294.1499938964844,295.0619201660156,291.9425048828125,296.5981140136719,295.091064453125,285.703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181980906054,7.991713957267166e-09,0.0010181900579482,-0.0199882294982671,0.0,0.0,0.0,-0.0087746642529964,60.0,10.995939254760742,-0.0,-7.06841163378158e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,9.535010758554564e-05,298.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0001004103469313,299.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990295410156,0.0,0.0,7.416278822347522e-05,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020812988281,0.0,0.0,0.0001004102596198,298.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040954589844,0.0,0.0,0.0004763020551763,285.0776672363281,294.1499938964844,295.0548400878906,291.9428405761719,296.5709228515625,295.0824890136719,285.7123413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159793309867,7.732199769350245e-09,0.0010159715311601,-0.0193085689097642,0.0,0.0,0.0,-0.0086460150778293,60.0,10.957988739013672,-0.0,-7.037630922468453e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228720,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,9.535010758554564e-05,298.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0001004103469313,299.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990295410156,0.0,0.0,7.416278822347522e-05,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020812988281,0.0,0.0,0.0001004102596198,298.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040954589844,0.0,0.0,0.0004763020551763,285.0776672363281,294.1499938964844,295.0548400878906,291.9428405761719,296.5709228515625,295.0824890136719,285.7123413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159793309867,7.732199769350245e-09,0.0010159715311601,-0.0193085689097642,0.0,0.0,0.0,-0.0086460150778293,60.0,10.957988739013672,-0.0,-7.037630922468453e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174011230469,0.0,0.0,9.514575503999367e-05,298.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.000100195124105,299.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010131835937,0.0,0.0,7.400382310152054e-05,298.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,0.0001001950367935,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,0.0004752811510115,285.08087158203125,294.1499938964844,295.0478515625,291.9431457519531,296.5440979003906,295.0743408203125,285.72076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138013167306,7.477544805567504e-09,0.00101379386615,-0.0186416078358888,0.0,0.0,0.0,-0.0085197705775499,60.0,10.920761108398438,-0.0,-7.007492541788451e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228840,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174011230469,0.0,0.0,9.514575503999367e-05,298.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.000100195124105,299.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010131835937,0.0,0.0,7.400382310152054e-05,298.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,0.0001001950367935,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,0.0004752811510115,285.08087158203125,294.1499938964844,295.0478515625,291.9431457519531,296.5440979003906,295.0743408203125,285.72076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138013167306,7.477544805567504e-09,0.00101379386615,-0.0186416078358888,0.0,0.0,0.0,-0.0085197705775499,60.0,10.920761108398438,-0.0,-7.007492541788451e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183166503906,0.0,0.0,9.504385525360703e-05,298.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,0.0001000878037302,299.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020202636719,0.0,0.0,7.392455154331401e-05,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050109863281,0.0,0.0,0.0001000877164187,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,0.0004747720668092,285.0824890136719,294.1499938964844,295.0443115234375,291.9432983398437,296.5306701660156,295.0704040527344,285.7250061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127134155482,7.350553499207991e-09,0.0010127060813829,-0.0183090008795261,0.0,0.0,0.0,-0.0084568066522479,60.0,10.90219783782959,-0.0,-6.99248730029467e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228960,298.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192321777344,0.0,0.0,9.494413097854704e-05,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,9.998277528211474e-05,299.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1030578613281,0.0,0.0,7.384697528323159e-05,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,9.998268797062336e-05,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,0.0004742738674394,285.0841064453125,294.1499938964844,295.04071044921875,291.9433898925781,296.517333984375,295.0664978027344,285.7292175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116521734744,7.2262831274372274e-09,0.0010116449557244,-0.0179835129529237,0.0,0.0,0.0,-0.0083952080458402,60.0,10.883749961853027,-0.0,-6.977818856057638e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229020,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211853027344,0.0,0.0,9.475339902564885e-05,298.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063232421875,0.0,0.0,9.978189336834475e-05,299.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,7.369860395556316e-05,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,9.978180605685338e-05,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.110107421875,0.0,0.0,0.0004733209789264,285.08746337890625,294.1499938964844,295.0331115722656,291.9434509277344,296.49139404296875,295.05877685546875,285.7375793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096206096932,6.988598144630487e-09,0.0010096136247739,-0.0173609536141157,0.0,0.0,0.0,-0.0082773827016353,60.0,10.847771644592283,-0.0,-6.949805708700296e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229080,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211853027344,0.0,0.0,9.475339902564885e-05,298.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063232421875,0.0,0.0,9.978189336834475e-05,299.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,7.369860395556316e-05,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,9.978180605685338e-05,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.110107421875,0.0,0.0,0.0004733209789264,285.08746337890625,294.1499938964844,295.0331115722656,291.9434509277344,296.49139404296875,295.05877685546875,285.7375793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096206096932,6.988598144630487e-09,0.0010096136247739,-0.0173609536141157,0.0,0.0,0.0,-0.0082773827016353,60.0,10.847771644592283,-0.0,-6.949805708700296e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229140,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229858398437,0.0,0.0,9.457675332669167e-05,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083068847656,0.0,0.0,9.95958544081077e-05,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.107177734375,0.0,0.0,7.35611974960193e-05,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100769042969,0.0,0.0,9.959577437257394e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120300292969,0.0,0.0,0.0004724385216832,285.090576171875,294.1499938964844,295.02557373046875,291.9433288574219,296.4676208496094,295.0517883300781,285.7452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077371262013,6.768473781448847e-09,0.0010077303741127,-0.0167843736708164,0.0,0.0,0.0,-0.0081682531163096,60.0,10.814933776855469,-0.0,-6.923913531409198e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
