time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18229200,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231384277344,0.0,0.0,9.456225961912423e-05,298.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084899902344,0.0,0.0,9.958058944903314e-05,299.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073608398437,0.0,0.0,7.354992703767493e-05,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,9.95805094134994e-05,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,0.000472366111353,285.0908508300781,294.1499938964844,295.0248718261719,291.9432983398437,296.4656066894531,295.0511474609375,285.74591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075826430693,6.750413561462665e-09,0.0010075758909806,-0.0167370680719614,0.0,0.0,0.0,-0.0081592993810772,60.0,10.812110900878906,-0.0,-6.921791140257484e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229260,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12518310546875,0.0,0.0,9.43761333473958e-05,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106872558594,0.0,0.0,9.93845605989918e-05,299.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,7.34051427571103e-05,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124572753906,0.0,0.0,9.938448056345806e-05,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143798828125,0.0,0.0,0.0004714362730737,285.09429931640625,294.1499938964844,295.0157165527344,291.9428405761719,296.440185546875,295.0433044433594,285.75421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055992752313,6.518471096228495e-09,0.0010055927559733,-0.0161295123398304,0.0,0.0,0.0,-0.0080443164333701,60.0,10.776472091674805,-0.0,-6.894564563708627e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12518310546875,0.0,0.0,9.43761333473958e-05,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106872558594,0.0,0.0,9.93845605989918e-05,299.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,7.34051427571103e-05,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124572753906,0.0,0.0,9.938448056345806e-05,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143798828125,0.0,0.0,0.0004714362730737,285.09429931640625,294.1499938964844,295.0157165527344,291.9428405761719,296.440185546875,295.0433044433594,285.75421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055992752313,6.518471096228495e-09,0.0010055927559733,-0.0161295123398304,0.0,0.0,0.0,-0.0080443164333701,60.0,10.776472091674805,-0.0,-6.894564563708627e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272888183594,0.0,0.0,9.41934558795765e-05,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129455566406,0.0,0.0,9.919216245179996e-05,299.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11187744140625,0.0,0.0,7.326303602894768e-05,298.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,9.91920824162662e-05,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166076660156,0.0,0.0,0.0004705236351583,285.0978088378906,294.1499938964844,295.00537109375,291.9420166015625,296.4150085449219,295.0351257324219,285.7624816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036523453891,6.290824750010415e-09,0.0010036460589617,-0.0155331939458847,0.0,0.0,0.0,-0.0079314615577459,60.0,10.740837097167969,-0.0,-6.867894342121873e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229440,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272888183594,0.0,0.0,9.41934558795765e-05,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129455566406,0.0,0.0,9.919216245179996e-05,299.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11187744140625,0.0,0.0,7.326303602894768e-05,298.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,9.91920824162662e-05,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166076660156,0.0,0.0,0.0004705236351583,285.0978088378906,294.1499938964844,295.00537109375,291.9420166015625,296.4150085449219,295.0351257324219,285.7624816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036523453891,6.290824750010415e-09,0.0010036460589617,-0.0155331939458847,0.0,0.0,0.0,-0.0079314615577459,60.0,10.740837097167969,-0.0,-6.867894342121873e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283264160156,0.0,0.0,9.410180791746824e-05,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141052246094,0.0,0.0,9.90956395980902e-05,299.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130065917969,0.0,0.0,7.31917389202863e-05,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158447265625,0.0,0.0,9.909555956255645e-05,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.0,0.0,0.0004700657736975,285.0995483398437,294.1499938964844,294.9996643066406,291.9414367675781,296.4024658203125,295.031005859375,285.7666320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026738746091,6.176613442931966e-09,0.0010026677045971,-0.01523401401937,0.0,0.0,0.0,-0.007874833419919,60.0,10.72297191619873,-0.0,-6.854534007061376e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12939453125,0.0,0.0,9.401189163327216e-05,298.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,9.9000935733784e-05,299.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,7.312179513974115e-05,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169738769531,0.0,0.0,9.900085569825023e-05,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.0004696165560744,285.101318359375,294.1499938964844,294.9935913085937,291.94073486328125,296.3899841308594,295.0267333984375,285.770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017165914177,6.064562629859438e-09,0.001001710537821,-0.0149404862895607,0.0,0.0,0.0,-0.0078192902728915,60.0,10.704998970031738,-0.0,-6.84143799389858e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.131591796875,0.0,0.0,9.383823635289446e-05,298.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,9.881804726319388e-05,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165771484375,0.0,0.0,7.298670971067622e-05,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11932373046875,0.0,0.0,9.881796722766012e-05,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211853027344,0.0,0.0,0.0004687489999923,285.1049499511719,294.1499938964844,294.9801330566406,291.9389343261719,296.3653259277344,295.0169982910156,285.7789611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998669847846,5.848165507416071e-09,0.0009998611640185,-0.0143736042082309,0.0,0.0,0.0,-0.0077120182104408,60.0,10.668712615966797,-0.0,-6.816182462898723e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.131591796875,0.0,0.0,9.383823635289446e-05,298.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,9.881804726319388e-05,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165771484375,0.0,0.0,7.298670971067622e-05,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11932373046875,0.0,0.0,9.881796722766012e-05,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211853027344,0.0,0.0,0.0004687489999923,285.1049499511719,294.1499938964844,294.9801330566406,291.9389343261719,296.3653259277344,295.0169982910156,285.7789611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998669847846,5.848165507416071e-09,0.0009998611640185,-0.0143736042082309,0.0,0.0,0.0,-0.0077120182104408,60.0,10.668712615966797,-0.0,-6.816182462898723e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13385009765625,0.0,0.0,9.366510494146496e-05,298.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,9.863570448942482e-05,298.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190185546875,0.0,0.0,7.285203173523769e-05,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217346191406,0.0,0.0,9.863562445389108e-05,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,0.000467884063255,285.10858154296875,294.1499938964844,294.9647521972656,291.9365539550781,296.3408203125,295.0067443847656,285.7871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998021219857,5.632417199308293e-09,0.0009980155155062,-0.0138084096834063,0.0,0.0,0.0,-0.007605058606714,60.0,10.632287979125977,-0.0,-6.791049145249417e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13385009765625,0.0,0.0,9.366510494146496e-05,298.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,9.863570448942482e-05,298.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190185546875,0.0,0.0,7.285203173523769e-05,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217346191406,0.0,0.0,9.863562445389108e-05,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,0.000467884063255,285.10858154296875,294.1499938964844,294.9647521972656,291.9365539550781,296.3408203125,295.0067443847656,285.7871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998021219857,5.632417199308293e-09,0.0009980155155062,-0.0138084096834063,0.0,0.0,0.0,-0.007605058606714,60.0,10.632287979125977,-0.0,-6.791049145249417e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361389160156,0.0,0.0,9.349538595415652e-05,298.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225280761719,0.0,0.0,9.845695603871718e-05,298.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,7.272000948432833e-05,298.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241760253906,0.0,0.0,9.845687600318342e-05,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259765625,0.0,0.0,0.0004670361813623,285.1123046875,294.1499938964844,294.9471740722656,291.9334716796875,296.31646728515625,294.99542236328125,285.7952575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962124750018,5.4209197131172e-09,0.0009962070034816,-0.0132543370127677,0.0,0.0,0.0,-0.0075002098456025,60.0,10.59516143798828,-0.0,-6.766456550622024e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361389160156,0.0,0.0,9.349538595415652e-05,298.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225280761719,0.0,0.0,9.845695603871718e-05,298.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,7.272000948432833e-05,298.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241760253906,0.0,0.0,9.845687600318342e-05,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259765625,0.0,0.0,0.0004670361813623,285.1123046875,294.1499938964844,294.9471740722656,291.9334716796875,296.31646728515625,294.99542236328125,285.7952575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962124750018,5.4209197131172e-09,0.0009962070034816,-0.0132543370127677,0.0,0.0,0.0,-0.0075002098456025,60.0,10.59516143798828,-0.0,-6.766456550622024e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13848876953125,0.0,0.0,9.332875197287648e-05,298.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12506103515625,0.0,0.0,9.828145266510546e-05,298.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240234375,0.0,0.0,7.259038102347404e-05,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266784667969,0.0,0.0,9.828137990552932e-05,298.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12847900390625,0.0,0.0,0.0004662036953959,285.1160583496094,294.1499938964844,294.9271545410156,291.9296875,296.2922058105469,294.98297119140625,285.8033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994436442852,5.213269371751039e-09,0.0009944313205778,-0.0127103328704833,0.0,0.0,0.0,-0.0073972679674625,60.0,10.55730438232422,-0.0,-6.74235351993957e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13848876953125,0.0,0.0,9.332875197287648e-05,298.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12506103515625,0.0,0.0,9.828145266510546e-05,298.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240234375,0.0,0.0,7.259038102347404e-05,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266784667969,0.0,0.0,9.828137990552932e-05,298.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12847900390625,0.0,0.0,0.0004662036953959,285.1160583496094,294.1499938964844,294.9271545410156,291.9296875,296.2922058105469,294.98297119140625,285.8033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994436442852,5.213269371751039e-09,0.0009944313205778,-0.0127103328704833,0.0,0.0,0.0,-0.0073972679674625,60.0,10.55730438232422,-0.0,-6.74235351993957e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396789550781,0.0,0.0,9.324572602054104e-05,298.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263122558594,0.0,0.0,9.819401748245582e-05,298.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,7.252579962369055e-05,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279602050781,0.0,0.0,9.819393744692206e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297302246094,0.0,0.0,0.0004657889367081,285.1179504394531,294.1499938964844,294.9161682128906,291.9274597167969,296.28009033203125,294.97637939453125,285.80743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935499401763,5.10980990853227e-09,0.0009935448179021,-0.0124392854049801,0.0,0.0,0.0,-0.0073459697887301,60.0,10.538161277770996,-0.0,-6.730361690188148e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408996582031,0.0,0.0,9.316394425695762e-05,298.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275939941406,0.0,0.0,9.810788469621912e-05,298.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265869140625,0.0,0.0,7.246218592626974e-05,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12921142578125,0.0,0.0,9.810781193664296e-05,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,0.0004653803771361,285.1198425292969,294.1499938964844,294.90447998046875,291.925048828125,296.2680053710937,294.969482421875,285.8114624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992678804323,5.007898540299038e-09,0.0009926737984642,-0.0121722901239991,0.0,0.0,0.0,-0.0072954497300088,60.0,10.518733024597168,-0.0,-6.718558864804437e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14337158203125,0.0,0.0,9.300255624111742e-05,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302185058594,0.0,0.0,9.793790377443656e-05,298.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292419433594,0.0,0.0,7.2336639277637e-05,298.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318359375,0.0,0.0,9.793783101486042e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335754394531,0.0,0.0,0.0004645740846171,285.12371826171875,294.1499938964844,294.8788452148437,291.9195251464844,296.2437744140625,294.9539489746094,285.81951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909602813422,4.80678608028029e-09,0.000990955508314,-0.0116453897207975,0.0,0.0,0.0,-0.0071957572363317,60.0,10.478450775146484,-0.0,-6.695297116721123e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14337158203125,0.0,0.0,9.300255624111742e-05,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302185058594,0.0,0.0,9.793790377443656e-05,298.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292419433594,0.0,0.0,7.2336639277637e-05,298.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318359375,0.0,0.0,9.793783101486042e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335754394531,0.0,0.0,0.0004645740846171,285.12371826171875,294.1499938964844,294.8788452148437,291.9195251464844,296.2437744140625,294.9539489746094,285.81951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909602813422,4.80678608028029e-09,0.000990955508314,-0.0116453897207975,0.0,0.0,0.0,-0.0071957572363317,60.0,10.478450775146484,-0.0,-6.695297116721123e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458740234375,0.0,0.0,9.283909457735716e-05,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329040527344,0.0,0.0,9.776574734132736e-05,298.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,7.220948464237154e-05,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,9.776567458175124e-05,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361999511719,0.0,0.0,0.0004637574602384,285.12762451171875,294.1499938964844,294.8500061035156,291.9129943847656,296.219482421875,294.9369812011719,285.8275451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892182424664,4.603090353327843e-09,0.0009892135858535,-0.0111117158085107,0.0,0.0,0.0,-0.0070947757922112,60.0,10.43670654296875,-0.0,-6.671778152167462e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458740234375,0.0,0.0,9.283909457735716e-05,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329040527344,0.0,0.0,9.776574734132736e-05,298.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,7.220948464237154e-05,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,9.776567458175124e-05,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361999511719,0.0,0.0,0.0004637574602384,285.12762451171875,294.1499938964844,294.8500061035156,291.9129943847656,296.219482421875,294.9369812011719,285.8275451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892182424664,4.603090353327843e-09,0.0009892135858535,-0.0111117158085107,0.0,0.0,0.0,-0.0070947757922112,60.0,10.43670654296875,-0.0,-6.671778152167462e-08,0.0,281.911865234375,283.9099426269531,294.2205505371094,295.7299499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.262299159764881e-21,1.631149579882441e-21,1.6311494789082449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
