time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17625600,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.5585116707541045e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.9899534765225465e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.2780295485098625e-12,293.1499938964844,294.1499938964844,296.45001220703125,294.1924743652344,293.1499938964844,293.1499938964844,293.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,1.950252872878148e-14,5.69694139952726e-13,-5.89196660211178e-13,-1.1588908001639033e-12,0.0,0.0,0.0,0.0,60.0,0.0,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625660,296.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.361328125,0.0,0.0,-0.0033396843355149,296.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3611755371094,0.0,0.0,-0.0035168484319001,296.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.361328125,0.0,0.0,-0.0025975322350859,296.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3616027832031,0.0,0.0,-0.0035168484319001,297.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37481689453125,0.0,0.0,-0.0166824143379926,293.4603881835937,294.1499938964844,296.4237060546875,294.1676025390625,294.29296875,294.4265441894531,293.152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0697657689452171,6.219444514954375e-08,0.0697657093405723,-0.0931785479187965,0.0,0.0,0.0,-0.3983388841152191,60.0,49.57192611694336,0.0,-8.633190009277314e-05,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625720,296.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.361328125,0.0,0.0,-0.0033396843355149,296.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3611755371094,0.0,0.0,-0.0035168484319001,296.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.361328125,0.0,0.0,-0.0025975322350859,296.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3616027832031,0.0,0.0,-0.0035168484319001,297.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37481689453125,0.0,0.0,-0.0166824143379926,293.4603881835937,294.1499938964844,296.4237060546875,294.1676025390625,294.29296875,294.4265441894531,293.152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0697657689452171,6.219444514954375e-08,0.0697657093405723,-0.0931785479187965,0.0,0.0,0.0,-0.3983388841152191,60.0,49.57192611694336,0.0,-8.633190009277314e-05,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625780,296.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3992004394531,0.0,0.0,0.0001082716989913,296.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3990173339844,0.0,0.0,0.0001140153108281,296.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.39923095703125,0.0,0.0,8.421132224611938e-05,296.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3995056152344,0.0,0.0,0.0001140153108281,297.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4149475097656,0.0,0.0,0.0005408395663835,293.5140075683594,294.1499938964844,296.398193359375,294.1434326171875,294.6620178222656,295.2653503417969,293.1545715332031,0.0,0.0,0.0,0.0,1.0,1.0,0.0036838487721979,1.8801927126332885e-08,-0.00368386763148,-0.053040936589241,0.0,0.0,0.0,0.0099685443565249,60.0,41.96875762939453,-0.0,-9.073757212263445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625840,296.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3992004394531,0.0,0.0,0.0001082716989913,296.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3990173339844,0.0,0.0,0.0001140153108281,296.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.39923095703125,0.0,0.0,8.421132224611938e-05,296.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3995056152344,0.0,0.0,0.0001140153108281,297.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4149475097656,0.0,0.0,0.0005408395663835,293.5140075683594,294.1499938964844,296.398193359375,294.1434326171875,294.6620178222656,295.2653503417969,293.1545715332031,0.0,0.0,0.0,0.0,1.0,1.0,0.0036838487721979,1.8801927126332885e-08,-0.00368386763148,-0.053040936589241,0.0,0.0,0.0,0.0099685443565249,60.0,41.96875762939453,-0.0,-9.073757212263445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625900,296.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6064453125,0.0,0.0,9.729777229949832e-05,296.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6039123535156,0.0,0.0,0.0001024592420435,296.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6064758300781,0.0,0.0,7.56760491640307e-05,296.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6054077148437,0.0,0.0,0.0001024592420435,297.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6393127441406,0.0,0.0,0.000486022530822,293.8144836425781,294.1499938964844,296.3857421875,294.1316223144531,294.6768798828125,295.3495178222656,293.16363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0262144785374403,3.5467710546299713e-08,0.0262144431471824,-0.0668745040893554,0.0,0.0,0.0,-0.1489769518375396,60.0,38.74281692504883,0.0,-7.327653150923652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625960,296.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5943298339844,0.0,0.0,0.0001071056030923,296.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5919189453125,0.0,0.0,0.0001127873547375,296.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5943298339844,0.0,0.0,8.330435957759619e-05,296.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5933532714844,0.0,0.0,0.0001127873547375,297.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6258850097656,0.0,0.0,0.0005350146675482,293.7987976074219,294.1499938964844,296.3734436035156,294.1199951171875,294.7498474121094,295.5955505371094,293.15692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011627918574959,2.2397477650315533e-08,0.0011627695057541,-0.0576262697577476,0.0,0.0,0.0,-0.016023775562644,60.0,29.486906051635746,0.0,-8.879381141468914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626020,296.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5952453613281,0.0,0.0,0.0001070356884156,296.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5928955078125,0.0,0.0,0.0001127137365983,296.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.59527587890625,0.0,0.0,8.324997907038778e-05,296.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5943298339844,0.0,0.0,0.0001127137365983,297.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6263732910156,0.0,0.0,0.0005346654215827,293.7960205078125,294.1499938964844,296.34942626953125,294.0972595214844,294.78228759765625,296.0800170898437,293.15826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404547840356,2.2288789480739986e-08,0.0011404325487092,-0.0573641397058963,0.0,0.0,0.0,-0.0158622842282056,60.0,5.873531818389893,0.0,-8.86779147890593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626080,296.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5952453613281,0.0,0.0,0.0001070356884156,296.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5928955078125,0.0,0.0,0.0001127137365983,296.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.59527587890625,0.0,0.0,8.324997907038778e-05,296.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5943298339844,0.0,0.0,0.0001127137365983,297.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6263732910156,0.0,0.0,0.0005346654215827,293.7960205078125,294.1499938964844,296.34942626953125,294.0972595214844,294.78228759765625,296.0800170898437,293.15826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404547840356,2.2288789480739986e-08,0.0011404325487092,-0.0573641397058963,0.0,0.0,0.0,-0.0158622842282056,60.0,5.873531818389893,0.0,-8.86779147890593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626140,296.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5960693359375,0.0,0.0,0.0001069398495019,296.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5937194824219,0.0,0.0,0.0001126128117903,296.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5960693359375,0.0,0.0,8.317543688463047e-05,296.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5951232910156,0.0,0.0,0.0001126128117903,297.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6267395019531,0.0,0.0,0.0005341867217794,293.7931213378906,294.1499938964844,296.326171875,294.0752258300781,294.8135986328125,296.2403259277344,293.1609191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011394335888326,2.2169356128642903e-08,0.0011394114699214,-0.0570526756346225,0.0,0.0,0.0,-0.0158030781894922,60.0,2.922449350357056,0.0,-8.851917243646312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626200,296.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5960693359375,0.0,0.0,0.0001069398495019,296.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5937194824219,0.0,0.0,0.0001126128117903,296.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5960693359375,0.0,0.0,8.317543688463047e-05,296.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5951232910156,0.0,0.0,0.0001126128117903,297.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6267395019531,0.0,0.0,0.0005341867217794,293.7931213378906,294.1499938964844,296.326171875,294.0752258300781,294.8135986328125,296.2403259277344,293.1609191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011394335888326,2.2169356128642903e-08,0.0011394114699214,-0.0570526756346225,0.0,0.0,0.0,-0.0158030781894922,60.0,2.922449350357056,0.0,-8.851917243646312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626260,296.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.59674072265625,0.0,0.0,0.0001068201236193,296.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.59442138671875,0.0,0.0,0.0001124867339967,296.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.59674072265625,0.0,0.0,8.308231917908415e-05,296.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5958251953125,0.0,0.0,0.0001124867339967,297.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6269836425781,0.0,0.0,0.0005335886380635,293.79010009765625,294.1499938964844,296.3035888671875,294.0538635253906,294.84381103515625,296.2845458984375,293.1641540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138157909736,2.202015991770169e-08,0.0011381359072402,-0.0566635727882385,0.0,0.0,0.0,-0.0157291162759065,60.0,2.540923357009888,0.0,-8.832106601630586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626320,296.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.59674072265625,0.0,0.0,0.0001068201236193,296.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.59442138671875,0.0,0.0,0.0001124867339967,296.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.59674072265625,0.0,0.0,8.308231917908415e-05,296.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5958251953125,0.0,0.0,0.0001124867339967,297.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6269836425781,0.0,0.0,0.0005335886380635,293.79010009765625,294.1499938964844,296.3035888671875,294.0538635253906,294.84381103515625,296.2845458984375,293.1641540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138157909736,2.202015991770169e-08,0.0011381359072402,-0.0566635727882385,0.0,0.0,0.0,-0.0157291162759065,60.0,2.540923357009888,0.0,-8.832106601630586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626380,296.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5972900390625,0.0,0.0,0.0001066733457264,296.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5950012207031,0.0,0.0,0.0001123321708291,296.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5973205566406,0.0,0.0,8.296815940411761e-05,296.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.59637451171875,0.0,0.0,0.0001123321708291,297.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6271057128906,0.0,0.0,0.0005328554543666,293.7869873046875,294.1499938964844,296.2817687988281,294.0331726074219,294.8729553222656,296.28857421875,293.1677551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365941027179,2.1837255559376e-08,0.0011365722166374,-0.0561865232884883,0.0,0.0,0.0,-0.0156384445726871,60.0,2.463226795196533,0.0,-8.807850804259942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626440,296.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5972900390625,0.0,0.0,0.0001066733457264,296.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5950012207031,0.0,0.0,0.0001123321708291,296.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5973205566406,0.0,0.0,8.296815940411761e-05,296.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.59637451171875,0.0,0.0,0.0001123321708291,297.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6271057128906,0.0,0.0,0.0005328554543666,293.7869873046875,294.1499938964844,296.2817687988281,294.0331726074219,294.8729553222656,296.28857421875,293.1677551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365941027179,2.1837255559376e-08,0.0011365722166374,-0.0561865232884883,0.0,0.0,0.0,-0.0156384445726871,60.0,2.463226795196533,0.0,-8.807850804259942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626500,296.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5975036621094,0.0,0.0,0.0001065885444404,296.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5952453613281,0.0,0.0,0.0001122428657254,296.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5975341796875,0.0,0.0,8.290219557238743e-05,296.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5966186523437,0.0,0.0,0.0001122428657254,297.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6271057128906,0.0,0.0,0.0005324318190105,293.785400390625,294.1499938964844,296.2710876464844,294.0230712890625,294.8870849609375,296.28338623046875,293.169677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356904869899,2.173157298557271e-08,0.0011356687173247,-0.0559108704328537,0.0,0.0,0.0,-0.0155860539525747,60.0,2.446944236755371,0.0,-8.793850980737261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626560,296.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.59771728515625,0.0,0.0,0.0001064954194589,296.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.595458984375,0.0,0.0,0.0001121448076446,296.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.59771728515625,0.0,0.0,8.282977069029585e-05,296.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5968322753906,0.0,0.0,0.0001121448076446,297.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6271057128906,0.0,0.0,0.0005319666815921,293.7837829589844,294.1499938964844,296.2606201171875,294.0131530761719,294.9009094238281,296.27618408203125,293.1716613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011346982792019,2.161553602775257e-08,0.0011346767423674,-0.0556081868708133,0.0,0.0,0.0,-0.015528529882431,60.0,2.433290481567383,0.0,-8.778491888961072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626620,296.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5980224609375,0.0,0.0,0.0001062850424204,296.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5957946777344,0.0,0.0,0.0001119232692872,296.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5980529785156,0.0,0.0,8.266614895546809e-05,296.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5971374511719,0.0,0.0,0.0001119232692872,297.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6269836425781,0.0,0.0,0.000530915800482,293.780517578125,294.1499938964844,296.2401428222656,293.9937744140625,294.9278564453125,296.259033203125,293.1757202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324568185955,2.1353383061750732e-08,0.0011324353981763,-0.0549243129789829,0.0,0.0,0.0,-0.015398571267724,60.0,2.408266067504883,0.0,-8.74384227245173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626680,296.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5980224609375,0.0,0.0,0.0001062850424204,296.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5957946777344,0.0,0.0,0.0001119232692872,296.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5980529785156,0.0,0.0,8.266614895546809e-05,296.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5971374511719,0.0,0.0,0.0001119232692872,297.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6269836425781,0.0,0.0,0.000530915800482,293.780517578125,294.1499938964844,296.2401428222656,293.9937744140625,294.9278564453125,296.259033203125,293.1757202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324568185955,2.1353383061750732e-08,0.0011324353981763,-0.0549243129789829,0.0,0.0,0.0,-0.015398571267724,60.0,2.408266067504883,0.0,-8.74384227245173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626740,296.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5982360839844,0.0,0.0,0.000106038962258,296.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5960388183594,0.0,0.0,0.0001116641287808,296.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5982360839844,0.0,0.0,8.247474761446938e-05,296.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.59735107421875,0.0,0.0,0.0001116641287808,297.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6268005371094,0.0,0.0,0.0005296865710988,293.77716064453125,294.1499938964844,296.2203674316406,293.9750366210937,294.9538879394531,296.2403564453125,293.17987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001129834796302,2.1046734133278733e-08,0.0011298137251287,-0.0541242659091949,0.0,0.0,0.0,-0.0152465552091598,60.0,2.3839540481567383,0.0,-8.703398179932267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626800,296.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5982360839844,0.0,0.0,0.000106038962258,296.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5960388183594,0.0,0.0,0.0001116641287808,296.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5982360839844,0.0,0.0,8.247474761446938e-05,296.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.59735107421875,0.0,0.0,0.0001116641287808,297.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6268005371094,0.0,0.0,0.0005296865710988,293.77716064453125,294.1499938964844,296.2203674316406,293.9750366210937,294.9538879394531,296.2403564453125,293.17987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001129834796302,2.1046734133278733e-08,0.0011298137251287,-0.0541242659091949,0.0,0.0,0.0,-0.0152465552091598,60.0,2.3839540481567383,0.0,-8.703398179932267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626860,297.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.59832763671875,0.0,0.0,0.0001057588742696,296.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.59619140625,0.0,0.0,0.0001113691905629,297.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5983581542969,0.0,0.0,8.225690544350073e-05,296.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.59747314453125,0.0,0.0,0.0001113691905629,297.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6264953613281,0.0,0.0,0.0005282874917611,293.77374267578125,294.1499938964844,296.2012634277344,293.9569396972656,294.9789733886719,296.2214660644531,293.1840515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268506059423,2.069772442325757e-08,0.001126829884015,-0.0532135777175426,0.0,0.0,0.0,-0.0150735387578606,60.0,2.359580516815185,0.0,-8.65748077671924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626920,297.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.59832763671875,0.0,0.0,0.0001057588742696,296.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.59619140625,0.0,0.0,0.0001113691905629,297.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5983581542969,0.0,0.0,8.225690544350073e-05,296.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.59747314453125,0.0,0.0,0.0001113691905629,297.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6264953613281,0.0,0.0,0.0005282874917611,293.77374267578125,294.1499938964844,296.2012634277344,293.9569396972656,294.9789733886719,296.2214660644531,293.1840515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268506059423,2.069772442325757e-08,0.001126829884015,-0.0532135777175426,0.0,0.0,0.0,-0.0150735387578606,60.0,2.359580516815185,0.0,-8.65748077671924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626980,297.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.59832763671875,0.0,0.0,0.0001054496824508,296.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5962219238281,0.0,0.0,0.0001110435914597,297.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5983581542969,0.0,0.0,8.201642049243674e-05,297.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5975036621094,0.0,0.0,0.0001110435914597,297.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6260986328125,0.0,0.0,0.0005267430096864,293.770263671875,294.1499938964844,296.18280029296875,293.9394836425781,295.0030517578125,296.2029113769531,293.188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235561687499,2.0312439730219012e-08,0.0011235357960686,-0.0522080808877944,0.0,0.0,0.0,-0.0148825384676456,60.0,2.33512282371521,0.0,-8.60693205595453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627040,297.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.59832763671875,0.0,0.0,0.0001054496824508,296.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5962219238281,0.0,0.0,0.0001110435914597,297.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5983581542969,0.0,0.0,8.201642049243674e-05,297.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5975036621094,0.0,0.0,0.0001110435914597,297.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6260986328125,0.0,0.0,0.0005267430096864,293.770263671875,294.1499938964844,296.18280029296875,293.9394836425781,295.0030517578125,296.2029113769531,293.188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235561687499,2.0312439730219012e-08,0.0011235357960686,-0.0522080808877944,0.0,0.0,0.0,-0.0148825384676456,60.0,2.33512282371521,0.0,-8.60693205595453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627100,297.0307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5982971191406,0.0,0.0,0.0001052865263773,296.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.59619140625,0.0,0.0,0.0001108717842726,297.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5982971191406,0.0,0.0,8.188952051568776e-05,297.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5974426269531,0.0,0.0,0.0001108717842726,297.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6258850097656,0.0,0.0,0.0005259279860183,293.7684936523437,294.1499938964844,296.173828125,293.93096923828125,295.0146789550781,296.19384765625,293.1903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121817738749,2.0109133913592814e-08,0.0011217975988984,-0.0516774430871009,0.0,0.0,0.0,-0.0147817526012659,60.0,2.3229238986968994,0.0,-8.5803179672439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627160,297.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5982360839844,0.0,0.0,0.0001051205908879,296.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5961303710937,0.0,0.0,0.0001106970448745,297.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5982360839844,0.0,0.0,8.176045957952738e-05,297.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5973815917969,0.0,0.0,0.0001106970448745,297.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6256103515625,0.0,0.0,0.0005250991089269,293.7666931152344,294.1499938964844,296.1649780273437,293.922607421875,295.0260925292969,296.1849365234375,293.1923522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200497392565,1.9902367753843464e-08,0.0011200298322364,-0.0511377267539501,0.0,0.0,0.0,-0.0146792503073811,60.0,2.310781478881836,0.0,-8.553293184832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627220,297.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5980224609375,0.0,0.0,0.0001047866680892,296.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5959777832031,0.0,0.0,0.000110345405119,297.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5980529785156,0.0,0.0,8.150073699653149e-05,297.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5971984863281,0.0,0.0,0.000110345405119,297.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6250305175781,0.0,0.0,0.0005234311101958,293.7631225585937,294.1499938964844,296.1477966308594,293.9063415527344,295.0482788085937,296.16754150390625,293.1964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164917377755,1.9486273927782363e-08,0.0011164721800014,-0.0500514768064022,0.0,0.0,0.0,-0.0144729763269424,60.0,2.28682017326355,0.0,-8.499038273157566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627280,297.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5980224609375,0.0,0.0,0.0001047866680892,296.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5959777832031,0.0,0.0,0.000110345405119,297.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5980529785156,0.0,0.0,8.150073699653149e-05,297.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5971984863281,0.0,0.0,0.000110345405119,297.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6250305175781,0.0,0.0,0.0005234311101958,293.7631225585937,294.1499938964844,296.1477966308594,293.9063415527344,295.0482788085937,296.16754150390625,293.1964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164917377755,1.9486273927782363e-08,0.0011164721800014,-0.0500514768064022,0.0,0.0,0.0,-0.0144729763269424,60.0,2.28682017326355,0.0,-8.499038273157566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627340,297.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5977478027344,0.0,0.0,0.000104465179902,297.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5957336425781,0.0,0.0,0.0001100068693631,297.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5977783203125,0.0,0.0,8.125069871312007e-05,297.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5969543457031,0.0,0.0,0.0001100068693631,297.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6243896484375,0.0,0.0,0.0005218252190388,293.75946044921875,294.1499938964844,296.1312561035156,293.89068603515625,295.06964111328125,296.1507263183594,293.20037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011130658676847,1.908568236785868e-08,0.001113046775572,-0.0490055382251739,0.0,0.0,0.0,-0.0142743866890668,60.0,2.263568162918091,0.0,-8.446966859310123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627400,297.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5977478027344,0.0,0.0,0.000104465179902,297.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5957336425781,0.0,0.0,0.0001100068693631,297.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5977783203125,0.0,0.0,8.125069871312007e-05,297.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5969543457031,0.0,0.0,0.0001100068693631,297.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6243896484375,0.0,0.0,0.0005218252190388,293.75946044921875,294.1499938964844,296.1312561035156,293.89068603515625,295.06964111328125,296.1507263183594,293.20037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011130658676847,1.908568236785868e-08,0.001113046775572,-0.0490055382251739,0.0,0.0,0.0,-0.0142743866890668,60.0,2.263568162918091,0.0,-8.446966859310123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627460,297.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5973815917969,0.0,0.0,0.0001041722935042,297.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.59539794921875,0.0,0.0,0.0001096984415198,297.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.597412109375,0.0,0.0,8.10228957561776e-05,297.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5965881347656,0.0,0.0,0.0001096984415198,297.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6236572265625,0.0,0.0,0.0005203621694818,293.7557983398437,294.1499938964844,296.11529541015625,293.8755798339844,295.0902099609375,296.1344909667969,293.2042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099448893219,1.872072452613338e-08,0.0011099261464551,-0.0480524972081184,0.0,0.0,0.0,-0.014093461446464,60.0,2.241374492645264,0.0,-8.399667450476046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627520,297.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5973815917969,0.0,0.0,0.0001041722935042,297.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.59539794921875,0.0,0.0,0.0001096984415198,297.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.597412109375,0.0,0.0,8.10228957561776e-05,297.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5965881347656,0.0,0.0,0.0001096984415198,297.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6236572265625,0.0,0.0,0.0005203621694818,293.7557983398437,294.1499938964844,296.11529541015625,293.8755798339844,295.0902099609375,296.1344909667969,293.2042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099448893219,1.872072452613338e-08,0.0011099261464551,-0.0480524972081184,0.0,0.0,0.0,-0.014093461446464,60.0,2.241374492645264,0.0,-8.399667450476046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627580,297.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5969543457031,0.0,0.0,0.0001038992777466,297.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.594970703125,0.0,0.0,0.0001094109466066,297.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.59698486328125,0.0,0.0,8.081054693320766e-05,297.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5961608886719,0.0,0.0,0.0001094109466066,297.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.62286376953125,0.0,0.0,0.0005189984221942,293.7520751953125,294.1499938964844,296.0999450683594,293.8610534667969,295.1099853515625,296.11883544921875,293.2079772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011070367181673,1.838053442781984e-08,0.0011070183245465,-0.0471640154719352,0.0,0.0,0.0,-0.0139248203486204,60.0,2.220322132110596,0.0,-8.355696223816268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627640,297.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5969543457031,0.0,0.0,0.0001038992777466,297.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.594970703125,0.0,0.0,0.0001094109466066,297.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.59698486328125,0.0,0.0,8.081054693320766e-05,297.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5961608886719,0.0,0.0,0.0001094109466066,297.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.62286376953125,0.0,0.0,0.0005189984221942,293.7520751953125,294.1499938964844,296.0999450683594,293.8610534667969,295.1099853515625,296.11883544921875,293.2079772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011070367181673,1.838053442781984e-08,0.0011070183245465,-0.0471640154719352,0.0,0.0,0.0,-0.0139248203486204,60.0,2.220322132110596,0.0,-8.355696223816268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627700,297.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5967102050781,0.0,0.0,0.0001037614274537,297.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5947570800781,0.0,0.0,0.0001092657767003,297.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.59674072265625,0.0,0.0,8.070332842180505e-05,297.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5959167480469,0.0,0.0,0.0001092657767003,297.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6224365234375,0.0,0.0,0.0005183098255656,293.7502136230469,294.1499938964844,296.0924987792969,293.8539733886719,295.1195983886719,296.1112060546875,293.2098083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055674403905,1.8208760721449835e-08,0.0011055492796003,-0.0467153489589691,0.0,0.0,0.0,-0.0138396630063653,60.0,2.210099935531616,0.0,-8.333537948601588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627760,297.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.596435546875,0.0,0.0,0.0001036238318192,297.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5945129394531,0.0,0.0,0.0001091208832804,297.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5964660644531,0.0,0.0,8.059631363721564e-05,297.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5956726074219,0.0,0.0,0.0001091208832804,297.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6220092773437,0.0,0.0,0.0005176225095055,293.74835205078125,294.1499938964844,296.085205078125,293.8470764160156,295.1290283203125,296.1037292480469,293.21160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011041014222428,1.803731386473828e-08,0.0011040833778679,-0.0462675094604492,0.0,0.0,0.0,-0.0137546705082058,60.0,2.200042963027954,0.0,-8.311450727660485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627820,297.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5958557128906,0.0,0.0,0.0001033497901516,297.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.59393310546875,0.0,0.0,0.0001088323042495,297.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.59588623046875,0.0,0.0,8.038317173486575e-05,297.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5950927734375,0.0,0.0,0.0001088323042495,297.179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6210632324219,0.0,0.0,0.0005162535817362,293.7445678710937,294.1499938964844,296.0710144042969,293.8336486816406,295.1473388671875,296.0892333984375,293.21514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011814931407,1.7695846565857213e-08,0.0011011637980118,-0.0453754775226116,0.0,0.0,0.0,-0.0135853923857212,60.0,2.180445432662964,0.0,-8.26754771310334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627880,297.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5958557128906,0.0,0.0,0.0001033497901516,297.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.59393310546875,0.0,0.0,0.0001088323042495,297.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.59588623046875,0.0,0.0,8.038317173486575e-05,297.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5950927734375,0.0,0.0,0.0001088323042495,297.179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6210632324219,0.0,0.0,0.0005162535817362,293.7445678710937,294.1499938964844,296.0710144042969,293.8336486816406,295.1473388671875,296.0892333984375,293.21514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011814931407,1.7695846565857213e-08,0.0011011637980118,-0.0453754775226116,0.0,0.0,0.0,-0.0135853923857212,60.0,2.180445432662964,0.0,-8.26754771310334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627940,297.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.59521484375,0.0,0.0,0.0001030789135256,297.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.59332275390625,0.0,0.0,0.0001085470576072,297.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5952453613281,0.0,0.0,8.017248910618946e-05,297.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5944519042969,0.0,0.0,0.0001085470576072,297.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6200866699219,0.0,0.0,0.0005149005446583,293.74078369140625,294.1499938964844,296.0574035644531,293.8207702636719,295.1650085449219,296.0752868652344,293.2185363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982952080667,1.7358324555516447e-08,0.0010982778621837,-0.0444936417043209,0.0,0.0,0.0,-0.013418068177998,60.0,2.161478281021118,0.0,-8.224266423439985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628000,297.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.59521484375,0.0,0.0,0.0001030789135256,297.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.59332275390625,0.0,0.0,0.0001085470576072,297.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5952453613281,0.0,0.0,8.017248910618946e-05,297.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5944519042969,0.0,0.0,0.0001085470576072,297.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6200866699219,0.0,0.0,0.0005149005446583,293.74078369140625,294.1499938964844,296.0574035644531,293.8207702636719,295.1650085449219,296.0752868652344,293.2185363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982952080667,1.7358324555516447e-08,0.0010982778621837,-0.0444936417043209,0.0,0.0,0.0,-0.013418068177998,60.0,2.161478281021118,0.0,-8.224266423439985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
