time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17628060,297.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5945129394531,0.0,0.0,0.0001028144833981,297.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5926513671875,0.0,0.0,0.0001082685994333,297.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.59454345703125,0.0,0.0,7.996681961230934e-05,297.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5937805175781,0.0,0.0,0.0001082685994333,297.19244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6190490722656,0.0,0.0,0.0005135796382091,293.7369689941406,294.1499938964844,296.0443420410156,293.80841064453125,295.1820068359375,296.0618896484375,293.2218322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954776080325,1.7028831678089773e-08,0.0010954606113955,-0.0436326898634433,0.0,0.0,0.0,-0.0132547253742814,60.0,2.143184900283813,0.0,-8.182123423239318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628120,297.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5945129394531,0.0,0.0,0.0001028144833981,297.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5926513671875,0.0,0.0,0.0001082685994333,297.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.59454345703125,0.0,0.0,7.996681961230934e-05,297.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5937805175781,0.0,0.0,0.0001082685994333,297.19244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6190490722656,0.0,0.0,0.0005135796382091,293.7369689941406,294.1499938964844,296.0443420410156,293.80841064453125,295.1820068359375,296.0618896484375,293.2218322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954776080325,1.7028831678089773e-08,0.0010954606113955,-0.0436326898634433,0.0,0.0,0.0,-0.0132547253742814,60.0,2.143184900283813,0.0,-8.182123423239318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628180,297.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.59375,0.0,0.0,0.0001025600286084,297.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5918884277344,0.0,0.0,0.0001080006477423,297.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.59375,0.0,0.0,7.976890628924593e-05,297.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.593017578125,0.0,0.0,0.0001080006477423,297.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6179504394531,0.0,0.0,0.0005123085575178,293.7331237792969,294.1499938964844,296.0318298339844,293.7965393066406,295.1983947753906,296.04901123046875,293.2250061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010927662951871,1.67117732985389e-08,0.0010927495313808,-0.0428041368722915,0.0,0.0,0.0,-0.0130975469946861,60.0,2.125626802444458,0.0,-8.141672935835231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628240,297.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.59375,0.0,0.0,0.0001025600286084,297.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5918884277344,0.0,0.0,0.0001080006477423,297.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.59375,0.0,0.0,7.976890628924593e-05,297.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.593017578125,0.0,0.0,0.0001080006477423,297.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6179504394531,0.0,0.0,0.0005123085575178,293.7331237792969,294.1499938964844,296.0318298339844,293.7965393066406,295.1983947753906,296.04901123046875,293.2250061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010927662951871,1.67117732985389e-08,0.0010927495313808,-0.0428041368722915,0.0,0.0,0.0,-0.0130975469946861,60.0,2.125626802444458,0.0,-8.141672935835231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628300,297.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5933532714844,0.0,0.0,0.0001024366574711,297.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5915222167969,0.0,0.0,0.000107870735519,297.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5933532714844,0.0,0.0,7.96729582361877e-05,297.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5926208496094,0.0,0.0,0.000107870735519,297.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.61737060546875,0.0,0.0,0.0005116923130117,293.731201171875,294.1499938964844,296.0257873535156,293.7908020019531,295.2063903808594,296.0427551269531,293.2265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091452082619,1.6558052706727722e-08,0.001091435435228,-0.0424023978412151,0.0,0.0,0.0,-0.0130213433876633,60.0,2.117109775543213,0.0,-8.12209748346504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628360,297.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5929260253906,0.0,0.0,0.0001023179938783,297.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5910949707031,0.0,0.0,0.000107745770947,297.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5929260253906,0.0,0.0,7.958066271385178e-05,297.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5921936035156,0.0,0.0,0.000107745770947,297.2025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6167907714844,0.0,0.0,0.0005110995261929,293.7292785644531,294.1499938964844,296.0198669433594,293.78521728515625,295.2142028808594,296.03662109375,293.22808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901875793933,1.6410190539772884e-08,0.001090171164833,-0.0420159436762332,0.0,0.0,0.0,-0.0129480408504605,60.0,2.108811616897583,0.0,-8.103290127792206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628420,297.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.592041015625,0.0,0.0,0.0001020958661683,297.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5902404785156,0.0,0.0,0.0001075118634616,297.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5920715332031,0.0,0.0,7.9407895100303e-05,297.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5913391113281,0.0,0.0,0.0001075118634616,297.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6156005859375,0.0,0.0,0.0005099899717606,293.7254333496094,294.1499938964844,296.0083923339844,293.7743530273437,295.2294311523437,296.0248107910156,293.2310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108782062307,1.6133414604269092e-08,0.0010878045577555,-0.041292518377304,0.0,0.0,0.0,-0.0128108318895101,60.0,2.0929386615753174,0.0,-8.06814384191057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628480,297.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.592041015625,0.0,0.0,0.0001020958661683,297.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5902404785156,0.0,0.0,0.0001075118634616,297.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5920715332031,0.0,0.0,7.9407895100303e-05,297.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5913391113281,0.0,0.0,0.0001075118634616,297.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6156005859375,0.0,0.0,0.0005099899717606,293.7254333496094,294.1499938964844,296.0083923339844,293.7743530273437,295.2294311523437,296.0248107910156,293.2310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108782062307,1.6133414604269092e-08,0.0010878045577555,-0.041292518377304,0.0,0.0,0.0,-0.0128108318895101,60.0,2.0929386615753174,0.0,-8.06814384191057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628540,297.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.59112548828125,0.0,0.0,0.0001018908587866,297.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.58935546875,0.0,0.0,0.0001072959857992,297.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5911560058594,0.0,0.0,7.924844976514578e-05,297.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5904235839844,0.0,0.0,0.0001072959857992,297.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6143493652344,0.0,0.0,0.0005089659243822,293.7215576171875,294.1499938964844,295.9974670410156,293.7640075683594,295.244140625,296.013427734375,293.23394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856358567252,1.5877976267120175e-08,0.0010856200242415,-0.0406248085200786,0.0,0.0,0.0,-0.0126841990277171,60.0,2.077853202819824,0.0,-8.035775778125753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628600,297.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.59112548828125,0.0,0.0,0.0001018908587866,297.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.58935546875,0.0,0.0,0.0001072959857992,297.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5911560058594,0.0,0.0,7.924844976514578e-05,297.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5904235839844,0.0,0.0,0.0001072959857992,297.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6143493652344,0.0,0.0,0.0005089659243822,293.7215576171875,294.1499938964844,295.9974670410156,293.7640075683594,295.244140625,296.013427734375,293.23394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856358567252,1.5877976267120175e-08,0.0010856200242415,-0.0406248085200786,0.0,0.0,0.0,-0.0126841990277171,60.0,2.077853202819824,0.0,-8.035775778125753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628660,297.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.59014892578125,0.0,0.0,0.0001017130853142,297.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5884094238281,0.0,0.0,0.0001071087754098,297.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5901794433594,0.0,0.0,7.911017746664584e-05,297.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5894470214844,0.0,0.0,0.0001071087754098,297.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6130676269531,0.0,0.0,0.0005080779083073,293.7177124023437,294.1499938964844,295.98699951171875,293.7541198730469,295.2583312988281,296.0025634765625,293.2367553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010837418958544,1.5656461016533285e-08,0.001083726179786,-0.0400457270443439,0.0,0.0,0.0,-0.0125743858516216,60.0,2.063795566558838,0.0,-8.007757656969262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628720,297.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.59014892578125,0.0,0.0,0.0001017130853142,297.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5884094238281,0.0,0.0,0.0001071087754098,297.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5901794433594,0.0,0.0,7.911017746664584e-05,297.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5894470214844,0.0,0.0,0.0001071087754098,297.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6130676269531,0.0,0.0,0.0005080779083073,293.7177124023437,294.1499938964844,295.98699951171875,293.7541198730469,295.2583312988281,296.0025634765625,293.2367553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010837418958544,1.5656461016533285e-08,0.001083726179786,-0.0400457270443439,0.0,0.0,0.0,-0.0125743858516216,60.0,2.063795566558838,0.0,-8.007757656969262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628780,297.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5891418457031,0.0,0.0,0.0001015607776935,297.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.58740234375,0.0,0.0,0.0001069483914761,297.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5891418457031,0.0,0.0,7.899171760072932e-05,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.58843994140625,0.0,0.0,0.0001069483914761,297.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6117553710937,0.0,0.0,0.0005073171341791,293.7138366699219,294.1499938964844,295.97705078125,293.74468994140625,295.2720642089844,295.9921264648437,293.23944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821188334375,1.5466687486309638e-08,0.0010821033501997,-0.039549596607685,0.0,0.0,0.0,-0.0124803064391016,60.0,2.0506534576416016,0.0,-7.983793892663017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628840,297.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5891418457031,0.0,0.0,0.0001015607776935,297.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.58740234375,0.0,0.0,0.0001069483914761,297.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5891418457031,0.0,0.0,7.899171760072932e-05,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.58843994140625,0.0,0.0,0.0001069483914761,297.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6117553710937,0.0,0.0,0.0005073171341791,293.7138366699219,294.1499938964844,295.97705078125,293.74468994140625,295.2720642089844,295.9921264648437,293.23944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821188334375,1.5466687486309638e-08,0.0010821033501997,-0.039549596607685,0.0,0.0,0.0,-0.0124803064391016,60.0,2.0506534576416016,0.0,-7.983793892663017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628900,297.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.588623046875,0.0,0.0,0.0001014958834275,297.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5868835449219,0.0,0.0,0.0001068800556822,297.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.588623046875,0.0,0.0,7.894124428275973e-05,297.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5879211425781,0.0,0.0,0.0001068800556822,297.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.611083984375,0.0,0.0,0.0005069929757155,293.7118835449219,294.1499938964844,295.9722595214844,293.7401428222656,295.2787475585937,295.9870910644531,293.24078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814280249178,1.5385829499336978e-08,0.0010814126580953,-0.0393381938338279,0.0,0.0,0.0,-0.0124402251094579,60.0,2.044506549835205,0.0,-7.97359405169118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628960,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.58807373046875,0.0,0.0,0.0001014393928926,297.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5863647460937,0.0,0.0,0.0001068205674528,297.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.58807373046875,0.0,0.0,7.889730477472767e-05,297.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.58740234375,0.0,0.0,0.0001068205674528,297.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6103820800781,0.0,0.0,0.0005067107849754,293.7099609375,294.1499938964844,295.9675598144531,293.7357177734375,295.2852783203125,295.9821472167969,293.2420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808260412886,1.5315439583218904e-08,0.0010808106744661,-0.0391541607677936,0.0,0.0,0.0,-0.0124053293839097,60.0,2.038621187210083,0.0,-7.964720794007007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629020,297.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.58697509765625,0.0,0.0,0.000101351426565,297.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5852966308594,0.0,0.0,0.0001067279372364,297.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.58697509765625,0.0,0.0,7.88288889452815e-05,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5863037109375,0.0,0.0,0.0001067279372364,297.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6089782714844,0.0,0.0,0.0005062713753432,293.7060546875,294.1499938964844,295.95855712890625,293.7271728515625,295.298095703125,295.9726257324219,293.2445983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798879666253,1.520583126080055e-08,0.0010798728326335,-0.0388675816357135,0.0,0.0,0.0,-0.012350988574326,60.0,2.0276074409484863,0.0,-7.950912817022981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629080,297.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.58697509765625,0.0,0.0,0.000101351426565,297.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5852966308594,0.0,0.0,0.0001067279372364,297.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.58697509765625,0.0,0.0,7.88288889452815e-05,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5863037109375,0.0,0.0,0.0001067279372364,297.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6089782714844,0.0,0.0,0.0005062713753432,293.7060546875,294.1499938964844,295.95855712890625,293.7271728515625,295.298095703125,295.9726257324219,293.2445983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798879666253,1.520583126080055e-08,0.0010798728326335,-0.0388675816357135,0.0,0.0,0.0,-0.012350988574326,60.0,2.0276074409484863,0.0,-7.950912817022981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629140,297.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5858154296875,0.0,0.0,0.0001012982029351,297.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.58416748046875,0.0,0.0,0.0001066718832589,297.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5858459472656,0.0,0.0,7.87874887464568e-05,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5851745605469,0.0,0.0,0.0001066718832589,297.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6075439453125,0.0,0.0,0.0005060054827481,293.7021789550781,294.1499938964844,295.95001220703125,293.71905517578125,295.3104858398437,295.9635314941406,293.2470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793207911774,1.5139507425487864e-08,0.0010793056571856,-0.0386941656470298,0.0,0.0,0.0,-0.0123181082308292,60.0,2.017741203308105,0.0,-7.942563229335067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629200,297.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5858154296875,0.0,0.0,0.0001012982029351,297.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.58416748046875,0.0,0.0,0.0001066718832589,297.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5858459472656,0.0,0.0,7.87874887464568e-05,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5851745605469,0.0,0.0,0.0001066718832589,297.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6075439453125,0.0,0.0,0.0005060054827481,293.7021789550781,294.1499938964844,295.95001220703125,293.71905517578125,295.3104858398437,295.9635314941406,293.2470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793207911774,1.5139507425487864e-08,0.0010793056571856,-0.0386941656470298,0.0,0.0,0.0,-0.0123181082308292,60.0,2.017741203308105,0.0,-7.942563229335067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629260,297.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.58465576171875,0.0,0.0,0.00010127229325,297.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5830078125,0.0,0.0,0.0001066445984179,297.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.58465576171875,0.0,0.0,7.876733434386551e-05,297.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5840148925781,0.0,0.0,0.0001066445984179,297.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6060791015625,0.0,0.0,0.0005058760871179,293.69830322265625,294.1499938964844,295.9424133300781,293.7118835449219,295.322509765625,295.9549560546875,293.2494812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790448868647,1.5107218587218085e-08,0.0010790297528728,-0.0386097431182861,0.0,0.0,0.0,-0.0123021034523844,60.0,2.008979558944702,0.0,-7.938499635429255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629320,297.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.58465576171875,0.0,0.0,0.00010127229325,297.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5830078125,0.0,0.0,0.0001066445984179,297.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.58465576171875,0.0,0.0,7.876733434386551e-05,297.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5840148925781,0.0,0.0,0.0001066445984179,297.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6060791015625,0.0,0.0,0.0005058760871179,293.69830322265625,294.1499938964844,295.9424133300781,293.7118835449219,295.322509765625,295.9549560546875,293.2494812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790448868647,1.5107218587218085e-08,0.0010790297528728,-0.0386097431182861,0.0,0.0,0.0,-0.0123021034523844,60.0,2.008979558944702,0.0,-7.938499635429255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629380,297.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5834350585937,0.0,0.0,0.0001012553402688,297.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5818176269531,0.0,0.0,0.0001066267504938,297.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5834655761719,0.0,0.0,7.875415030866861e-05,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5827941894531,0.0,0.0,0.0001066267504938,297.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6045837402344,0.0,0.0,0.0005057913949713,293.6944274902344,294.1499938964844,295.93621826171875,293.7060241699219,295.3342590332031,295.9472045898437,293.2518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788640938699,1.5086094151683938e-08,0.0010788490762934,-0.0385545045137405,0.0,0.0,0.0,-0.0122916297987103,60.0,2.001465082168579,0.0,-7.93584220559751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629440,297.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5834350585937,0.0,0.0,0.0001012553402688,297.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5818176269531,0.0,0.0,0.0001066267504938,297.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5834655761719,0.0,0.0,7.875415030866861e-05,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5827941894531,0.0,0.0,0.0001066267504938,297.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6045837402344,0.0,0.0,0.0005057913949713,293.6944274902344,294.1499938964844,295.93621826171875,293.7060241699219,295.3342590332031,295.9472045898437,293.2518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788640938699,1.5086094151683938e-08,0.0010788490762934,-0.0385545045137405,0.0,0.0,0.0,-0.0122916297987103,60.0,2.001465082168579,0.0,-7.93584220559751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629500,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.58282470703125,0.0,0.0,0.0001012501816148,297.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.58123779296875,0.0,0.0,0.0001066213153535,297.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5828552246094,0.0,0.0,7.87501412560232e-05,297.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5821838378906,0.0,0.0,0.0001066213153535,297.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.60382080078125,0.0,0.0,0.0005057656089775,293.6924743652344,294.1499938964844,295.9336242675781,293.7035522460937,295.3399963378906,295.9436950683594,293.25299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078809145838,1.5079661963568473e-08,0.0010787940118461,-0.0385376885533332,0.0,0.0,0.0,-0.0122884418815374,60.0,1.9981625080108645,0.0,-7.93503289742148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629560,297.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.58221435546875,0.0,0.0,0.000101247234852,297.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5805969238281,0.0,0.0,0.0001066182157956,297.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.58221435546875,0.0,0.0,7.874784932937473e-05,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5815734863281,0.0,0.0,0.0001066182157956,297.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6030578613281,0.0,0.0,0.0005057508824393,293.6905212402344,294.1499938964844,295.93133544921875,293.701416015625,295.3456726074219,295.9405212402344,293.2541198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787777137011,1.5075993786695108e-08,0.0010787626961246,-0.038528099656105,0.0,0.0,0.0,-0.0122866230085492,60.0,1.9952151775360107,0.0,-7.934571755185972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629620,297.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5809326171875,0.0,0.0,0.0001012472639558,297.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.579345703125,0.0,0.0,0.0001066182448994,297.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5809326171875,0.0,0.0,7.874787115724757e-05,297.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5802917480469,0.0,0.0,0.0001066182448994,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6015014648437,0.0,0.0,0.0005057510570622,293.6866455078125,294.1499938964844,295.9276733398437,293.69793701171875,295.3568115234375,295.93505859375,293.25634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787779465317,1.5076027537475056e-08,0.0010787629289552,-0.0385281853377819,0.0,0.0,0.0,-0.0122866397723555,60.0,1.990190863609314,0.0,-7.934576018442385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629680,297.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5809326171875,0.0,0.0,0.0001012472639558,297.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.579345703125,0.0,0.0,0.0001066182448994,297.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5809326171875,0.0,0.0,7.874787115724757e-05,297.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5802917480469,0.0,0.0,0.0001066182448994,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6015014648437,0.0,0.0,0.0005057510570622,293.6866455078125,294.1499938964844,295.9276733398437,293.69793701171875,295.3568115234375,295.93505859375,293.25634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787779465317,1.5076027537475056e-08,0.0010787629289552,-0.0385281853377819,0.0,0.0,0.0,-0.0122866397723555,60.0,1.990190863609314,0.0,-7.934576018442385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629740,297.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5796203613281,0.0,0.0,0.0001012546563288,297.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5780639648437,0.0,0.0,0.000106626030174,297.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5796203613281,0.0,0.0,7.875361916376278e-05,297.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5790100097656,0.0,0.0,0.000106626030174,297.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.59991455078125,0.0,0.0,0.0005057879607193,293.6827697753906,294.1499938964844,295.9251403808594,293.695556640625,295.3676452636719,295.9308776855469,293.2585144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788566432893,1.5085232618616832e-08,0.0010788416257128,-0.0385522544384002,0.0,0.0,0.0,-0.0122912023216485,60.0,1.9862902164459229,0.0,-7.935733492558938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629800,297.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5796203613281,0.0,0.0,0.0001012546563288,297.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5780639648437,0.0,0.0,0.000106626030174,297.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5796203613281,0.0,0.0,7.875361916376278e-05,297.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5790100097656,0.0,0.0,0.000106626030174,297.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.59991455078125,0.0,0.0,0.0005057879607193,293.6827697753906,294.1499938964844,295.9251403808594,293.695556640625,295.3676452636719,295.9308776855469,293.2585144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788566432893,1.5085232618616832e-08,0.0010788416257128,-0.0385522544384002,0.0,0.0,0.0,-0.0122912023216485,60.0,1.9862902164459229,0.0,-7.935733492558938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629860,297.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5782775878906,0.0,0.0,0.0001012683933367,297.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5767517089844,0.0,0.0,0.0001066404947778,297.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5782775878906,0.0,0.0,7.876430754549801e-05,297.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5776672363281,0.0,0.0,0.0001066404947778,297.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5982971191406,0.0,0.0,0.0005058565875515,293.67889404296875,294.1499938964844,295.92364501953125,293.6941223144531,295.37823486328125,295.92779541015625,293.2606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790029773488,1.510234248769393e-08,0.001078987843357,-0.0385969914495945,0.0,0.0,0.0,-0.0122996848076581,60.0,1.983365535736084,0.0,-7.937886437048294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629920,297.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5782775878906,0.0,0.0,0.0001012683933367,297.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5767517089844,0.0,0.0,0.0001066404947778,297.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5782775878906,0.0,0.0,7.876430754549801e-05,297.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5776672363281,0.0,0.0,0.0001066404947778,297.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5982971191406,0.0,0.0,0.0005058565875515,293.67889404296875,294.1499938964844,295.92364501953125,293.6941223144531,295.37823486328125,295.92779541015625,293.2606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790029773488,1.510234248769393e-08,0.001078987843357,-0.0385969914495945,0.0,0.0,0.0,-0.0122996848076581,60.0,1.983365535736084,0.0,-7.937886437048294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629980,297.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.576904296875,0.0,0.0,0.0001012875654851,297.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5754089355469,0.0,0.0,0.0001066606855602,297.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.576904296875,0.0,0.0,7.877921598264948e-05,297.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5762939453125,0.0,0.0,0.0001066606855602,297.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5966796875,0.0,0.0,0.0005059523391537,293.675048828125,294.1499938964844,295.9230651855469,293.6935729980469,295.3885803222656,295.92578125,293.2626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792071698233,1.5126229158113347e-08,0.0010791920358315,-0.0386594459414482,0.0,0.0,0.0,-0.0123115256428718,60.0,1.9813241958618164,0.0,-7.940892032820558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630040,297.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.576904296875,0.0,0.0,0.0001012875654851,297.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5754089355469,0.0,0.0,0.0001066606855602,297.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.576904296875,0.0,0.0,7.877921598264948e-05,297.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5762939453125,0.0,0.0,0.0001066606855602,297.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5966796875,0.0,0.0,0.0005059523391537,293.675048828125,294.1499938964844,295.9230651855469,293.6935729980469,295.3885803222656,295.92578125,293.2626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792071698233,1.5126229158113347e-08,0.0010791920358315,-0.0386594459414482,0.0,0.0,0.0,-0.0123115256428718,60.0,1.9813241958618164,0.0,-7.940892032820558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630100,297.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5762023925781,0.0,0.0,0.0001012989596347,297.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.57470703125,0.0,0.0,0.0001066726836143,297.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.57623291015625,0.0,0.0,7.878807809902355e-05,297.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5756225585937,0.0,0.0,0.0001066726836143,297.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5958251953125,0.0,0.0,0.0005060092662461,293.673095703125,294.1499938964844,295.9231262207031,293.693603515625,295.3936767578125,295.9251403808594,293.2637023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079328591004,1.5140422249260155e-08,0.0010793134570121,-0.0386965610086917,0.0,0.0,0.0,-0.0123185627162456,60.0,1.9806208610534668,0.0,-7.94267833725826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630160,297.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.57550048828125,0.0,0.0,0.0001013114160741,297.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5740051269531,0.0,0.0,0.0001066858021658,297.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.57550048828125,0.0,0.0,7.879776967456564e-05,297.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5749206542969,0.0,0.0,0.0001066858021658,297.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5950012207031,0.0,0.0,0.0005060714902356,293.6711730957031,294.1499938964844,295.92333984375,293.69384765625,295.3987121582031,295.9247741699219,293.2646789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794614208862,1.5155945831679674e-08,0.001079446170479,-0.0387371480464935,0.0,0.0,0.0,-0.0123262582346796,60.0,1.9801081418991089,0.0,-7.944632329781599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630220,297.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5740661621094,0.0,0.0,0.000101338737295,297.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5726013183594,0.0,0.0,0.0001067145713022,297.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5740966796875,0.0,0.0,7.881902274675667e-05,297.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.573486328125,0.0,0.0,0.0001067145713022,297.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.59332275390625,0.0,0.0,0.0005062079872004,293.6673278808594,294.1499938964844,295.92437744140625,293.6947937011719,295.40869140625,295.924560546875,293.26666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797523427754,1.518998793414994e-08,0.0010797372087836,-0.0388261564075946,0.0,0.0,0.0,-0.0123431337997317,60.0,1.979541897773743,0.0,-7.948917613020967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630280,297.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5740661621094,0.0,0.0,0.000101338737295,297.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5726013183594,0.0,0.0,0.0001067145713022,297.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5740966796875,0.0,0.0,7.881902274675667e-05,297.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.573486328125,0.0,0.0,0.0001067145713022,297.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.59332275390625,0.0,0.0,0.0005062079872004,293.6673278808594,294.1499938964844,295.92437744140625,293.6947937011719,295.40869140625,295.924560546875,293.26666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797523427754,1.518998793414994e-08,0.0010797372087836,-0.0388261564075946,0.0,0.0,0.0,-0.0123431337997317,60.0,1.979541897773743,0.0,-7.948917613020967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630340,297.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5726318359375,0.0,0.0,0.0001013690416584,297.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5711669921875,0.0,0.0,0.0001067464763764,297.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5726318359375,0.0,0.0,7.88425822975114e-05,297.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5720520019531,0.0,0.0,0.0001067464763764,297.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.59161376953125,0.0,0.0,0.0005063593271188,293.6635131835937,294.1499938964844,295.926025390625,293.6963806152344,295.41851806640625,295.9251403808594,293.2685852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800751624628,1.5227735516987195e-08,0.001080060028471,-0.0389248505234718,0.0,0.0,0.0,-0.0123618468642234,60.0,1.979604125022888,0.0,-7.953671143923202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630400,297.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5726318359375,0.0,0.0,0.0001013690416584,297.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5711669921875,0.0,0.0,0.0001067464763764,297.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5726318359375,0.0,0.0,7.88425822975114e-05,297.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5720520019531,0.0,0.0,0.0001067464763764,297.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.59161376953125,0.0,0.0,0.0005063593271188,293.6635131835937,294.1499938964844,295.926025390625,293.6963806152344,295.41851806640625,295.9251403808594,293.2685852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800751624628,1.5227735516987195e-08,0.001080060028471,-0.0389248505234718,0.0,0.0,0.0,-0.0123618468642234,60.0,1.979604125022888,0.0,-7.953671143923202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630460,297.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5711364746094,0.0,0.0,0.0001014012450468,297.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5697326660156,0.0,0.0,0.0001067803968908,297.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5711669921875,0.0,0.0,7.886764069553465e-05,297.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5705871582031,0.0,0.0,0.0001067803968908,297.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5898742675781,0.0,0.0,0.0005065202130936,293.6596984863281,294.1499938964844,295.9282531738281,293.698486328125,295.4281616210937,295.9263916015625,293.2704772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010804183548316,1.5267865194346086e-08,0.0010804031044244,-0.039029773324728,0.0,0.0,0.0,-0.0123817408457398,60.0,1.9801936149597168,0.0,-7.9587259449454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
