time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17630520,297.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5711364746094,0.0,0.0,0.0001014012450468,297.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5697326660156,0.0,0.0,0.0001067803968908,297.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5711669921875,0.0,0.0,7.886764069553465e-05,297.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5705871582031,0.0,0.0,0.0001067803968908,297.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5898742675781,0.0,0.0,0.0005065202130936,293.6596984863281,294.1499938964844,295.9282531738281,293.698486328125,295.4281616210937,295.9263916015625,293.2704772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010804183548316,1.5267865194346086e-08,0.0010804031044244,-0.039029773324728,0.0,0.0,0.0,-0.0123817408457398,60.0,1.9801936149597168,0.0,-7.9587259449454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630580,297.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.56964111328125,0.0,0.0,0.0001014345980365,297.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5682373046875,0.0,0.0,0.0001068155179382,297.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5696716308594,0.0,0.0,7.889357948442921e-05,297.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.569091796875,0.0,0.0,0.0001068155179382,297.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.588134765625,0.0,0.0,0.0005066868034191,293.6558837890625,294.1499938964844,295.9309387207031,293.7010192871094,295.43768310546875,295.92828369140625,293.2723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807736543938,1.5309415957176498e-08,0.0010807584039866,-0.0391384102404117,0.0,0.0,0.0,-0.0124023389071226,60.0,1.98124098777771,0.0,-7.96396122382248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630640,297.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.56964111328125,0.0,0.0,0.0001014345980365,297.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5682373046875,0.0,0.0,0.0001068155179382,297.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5696716308594,0.0,0.0,7.889357948442921e-05,297.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.569091796875,0.0,0.0,0.0001068155179382,297.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.588134765625,0.0,0.0,0.0005066868034191,293.6558837890625,294.1499938964844,295.9309387207031,293.7010192871094,295.43768310546875,295.92828369140625,293.2723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807736543938,1.5309415957176498e-08,0.0010807584039866,-0.0391384102404117,0.0,0.0,0.0,-0.0124023389071226,60.0,1.98124098777771,0.0,-7.96396122382248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630700,297.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5688781738281,0.0,0.0,0.0001014513545669,297.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5675048828125,0.0,0.0,0.0001068331548594,297.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.56890869140625,0.0,0.0,7.89066034485586e-05,297.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5683288574219,0.0,0.0,0.0001068331548594,297.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5872497558594,0.0,0.0,0.0005067705060355,293.65399169921875,294.1499938964844,295.93243408203125,293.7024230957031,295.4423828125,295.9294738769531,293.27325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010809522354975,1.533028815003945e-08,0.001080936868675,-0.0391929820179939,0.0,0.0,0.0,-0.0124126868322491,60.0,1.981938123703003,0.0,-7.966592363573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630760,297.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.568115234375,0.0,0.0,0.0001014680092339,297.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5667419433594,0.0,0.0,0.0001068506971932,297.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5681457519531,0.0,0.0,7.891956192906946e-05,297.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.56756591796875,0.0,0.0,0.0001068506971932,297.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5863647460937,0.0,0.0,0.0005068537429906,293.652099609375,294.1499938964844,295.9339904785156,293.70391845703125,295.4470520019531,295.9307556152344,293.2741394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811296524479,1.5351043103351003e-08,0.0010811142856255,-0.0392472445964813,0.0,0.0,0.0,-0.0124229751527309,60.0,1.982693076133728,0.0,-7.969208581926068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630820,297.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.56658935546875,0.0,0.0,0.00010150095477,297.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5652160644531,0.0,0.0,0.0001068853889591,297.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.56658935546875,0.0,0.0,7.894518785178661e-05,297.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5660400390625,0.0,0.0,0.0001068853889591,297.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5845947265625,0.0,0.0,0.000507018296048,293.6483459472656,294.1499938964844,295.93731689453125,293.7070617675781,295.456298828125,295.9334716796875,293.27593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814806446433,1.5392087604482185e-08,0.0010814652778208,-0.0393545590341091,0.0,0.0,0.0,-0.0124433226883411,60.0,1.9843058586120603,0.0,-7.974383464670609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630880,297.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.56658935546875,0.0,0.0,0.00010150095477,297.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5652160644531,0.0,0.0,0.0001068853889591,297.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.56658935546875,0.0,0.0,7.894518785178661e-05,297.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5660400390625,0.0,0.0,0.0001068853889591,297.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5845947265625,0.0,0.0,0.000507018296048,293.6483459472656,294.1499938964844,295.93731689453125,293.7070617675781,295.456298828125,295.9334716796875,293.27593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814806446433,1.5392087604482185e-08,0.0010814652778208,-0.0393545590341091,0.0,0.0,0.0,-0.0124433226883411,60.0,1.9843058586120603,0.0,-7.974383464670609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630940,297.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5650329589844,0.0,0.0,0.0001015326270135,297.0520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5636901855469,0.0,0.0,0.0001069187419489,297.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5650634765625,0.0,0.0,7.896981696831062e-05,297.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.56451416015625,0.0,0.0,0.0001069187419489,297.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5827941894531,0.0,0.0,0.0005071765044704,293.64459228515625,294.1499938964844,295.9407958984375,293.7103576660156,295.4655456542969,295.9364013671875,293.2777404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818181326612,1.5431547595312622e-08,0.0010818026494234,-0.0394577234983444,0.0,0.0,0.0,-0.0124628851190209,60.0,1.9860340356826784,0.0,-7.97936081653461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631000,297.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5650329589844,0.0,0.0,0.0001015326270135,297.0520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5636901855469,0.0,0.0,0.0001069187419489,297.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5650634765625,0.0,0.0,7.896981696831062e-05,297.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.56451416015625,0.0,0.0,0.0001069187419489,297.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5827941894531,0.0,0.0,0.0005071765044704,293.64459228515625,294.1499938964844,295.9407958984375,293.7103576660156,295.4655456542969,295.9364013671875,293.2777404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818181326612,1.5431547595312622e-08,0.0010818026494234,-0.0394577234983444,0.0,0.0,0.0,-0.0124628851190209,60.0,1.9860340356826784,0.0,-7.97936081653461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631060,297.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5634765625,0.0,0.0,0.0001015619054669,297.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5621337890625,0.0,0.0,0.0001069495774572,297.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5634765625,0.0,0.0,7.899259071564302e-05,297.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5629577636719,0.0,0.0,0.0001069495774572,297.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5809936523437,0.0,0.0,0.0005073227221146,293.6408386230469,294.1499938964844,295.94439697265625,293.7137451171875,295.4746398925781,295.9396057128906,293.27947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821300093084,1.546802508300971e-08,0.0010821145260706,-0.0395530946552753,0.0,0.0,0.0,-0.0124809686094522,60.0,1.987917184829712,0.0,-7.983963001834128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631120,297.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5634765625,0.0,0.0,0.0001015619054669,297.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5621337890625,0.0,0.0,0.0001069495774572,297.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5634765625,0.0,0.0,7.899259071564302e-05,297.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5629577636719,0.0,0.0,0.0001069495774572,297.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5809936523437,0.0,0.0,0.0005073227221146,293.6408386230469,294.1499938964844,295.94439697265625,293.7137451171875,295.4746398925781,295.9396057128906,293.27947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821300093084,1.546802508300971e-08,0.0010821145260706,-0.0395530946552753,0.0,0.0,0.0,-0.0124809686094522,60.0,1.987917184829712,0.0,-7.983963001834128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631180,297.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5618896484375,0.0,0.0,0.0001015882517094,297.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5605773925781,0.0,0.0,0.0001069773206836,297.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5619201660156,0.0,0.0,7.901308708824217e-05,297.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5613708496094,0.0,0.0,0.0001069773206836,297.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5791931152344,0.0,0.0,0.0005074543878436,293.6371154785156,294.1499938964844,295.9479675292969,293.7171325683594,295.483642578125,295.9429931640625,293.2812194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010824108030647,1.5500853933758663e-08,0.0010823953198269,-0.0396389216184616,0.0,0.0,0.0,-0.012497242540121,60.0,1.9898120164871216,0.0,-7.988105465983608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631240,297.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5618896484375,0.0,0.0,0.0001015882517094,297.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5605773925781,0.0,0.0,0.0001069773206836,297.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5619201660156,0.0,0.0,7.901308708824217e-05,297.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5613708496094,0.0,0.0,0.0001069773206836,297.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5791931152344,0.0,0.0,0.0005074543878436,293.6371154785156,294.1499938964844,295.9479675292969,293.7171325683594,295.483642578125,295.9429931640625,293.2812194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010824108030647,1.5500853933758663e-08,0.0010823953198269,-0.0396389216184616,0.0,0.0,0.0,-0.012497242540121,60.0,1.9898120164871216,0.0,-7.988105465983608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631300,297.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.56109619140625,0.0,0.0,0.0001015999805531,297.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5597839355469,0.0,0.0,0.0001069896752596,297.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5611267089844,0.0,0.0,7.902220386313275e-05,297.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5605773925781,0.0,0.0,0.0001069896752596,297.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5782775878906,0.0,0.0,0.0005075129447504,293.6352844238281,294.1499938964844,295.94970703125,293.7187805175781,295.48809814453125,295.9447326660156,293.2820739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825356002897,1.551546446876273e-08,0.0010825201170518,-0.0396771170198917,0.0,0.0,0.0,-0.0125044854357838,60.0,1.990729808807373,0.0,-7.989950034925641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631360,297.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.560302734375,0.0,0.0,0.000101610647107,297.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5589904785156,0.0,0.0,0.0001070009020622,297.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.560302734375,0.0,0.0,7.903050573077053e-05,297.15643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5597839355469,0.0,0.0,0.0001070009020622,297.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5773620605469,0.0,0.0,0.0005075662047602,293.6334228515625,294.1499938964844,295.951416015625,293.72039794921875,295.4925231933594,295.9464416503906,293.2829284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826492216438,1.5528753394278283e-08,0.001082633738406,-0.0397118590772151,0.0,0.0,0.0,-0.0125110736116766,60.0,1.9916099309921265,0.0,-7.991627626324772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631420,297.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5586853027344,0.0,0.0,0.0001016292590065,297.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5574035644531,0.0,0.0,0.000107020503492,297.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5587158203125,0.0,0.0,7.904497761046514e-05,297.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5581970214844,0.0,0.0,0.000107020503492,297.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5755310058594,0.0,0.0,0.0005076592206023,293.6297607421875,294.1499938964844,295.9546813964844,293.7234802246094,295.5013122558594,295.9497985839844,293.2846069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828477097675,1.5551940180102974e-08,0.0010828321101143,-0.039772480726242,0.0,0.0,0.0,-0.0125225689262151,60.0,1.99325966835022,0.0,-7.994555062396105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631480,297.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5586853027344,0.0,0.0,0.0001016292590065,297.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5574035644531,0.0,0.0,0.000107020503492,297.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5587158203125,0.0,0.0,7.904497761046514e-05,297.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5581970214844,0.0,0.0,0.000107020503492,297.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5755310058594,0.0,0.0,0.0005076592206023,293.6297607421875,294.1499938964844,295.9546813964844,293.7234802246094,295.5013122558594,295.9497985839844,293.2846069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828477097675,1.5551940180102974e-08,0.0010828321101143,-0.039772480726242,0.0,0.0,0.0,-0.0125225689262151,60.0,1.99325966835022,0.0,-7.994555062396105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631540,297.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5570678710937,0.0,0.0,0.0001016420646919,297.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5558166503906,0.0,0.0,0.0001070339931175,297.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5570983886719,0.0,0.0,7.905493839643896e-05,297.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5565795898437,0.0,0.0,0.0001070339931175,297.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5736694335937,0.0,0.0,0.0005077231908217,293.6260986328125,294.1499938964844,295.9576110839844,293.7262878417969,295.510009765625,295.9530334472656,293.2862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829841485247,1.5567898969948146e-08,0.0010829685488715,-0.0398142002522945,0.0,0.0,0.0,-0.0125304795801639,60.0,1.994664549827576,0.0,-7.996570161594718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631600,297.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5570678710937,0.0,0.0,0.0001016420646919,297.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5558166503906,0.0,0.0,0.0001070339931175,297.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5570983886719,0.0,0.0,7.905493839643896e-05,297.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5565795898437,0.0,0.0,0.0001070339931175,297.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5736694335937,0.0,0.0,0.0005077231908217,293.6260986328125,294.1499938964844,295.9576110839844,293.7262878417969,295.510009765625,295.9530334472656,293.2862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829841485247,1.5567898969948146e-08,0.0010829685488715,-0.0398142002522945,0.0,0.0,0.0,-0.0125304795801639,60.0,1.994664549827576,0.0,-7.996570161594718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631660,297.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5554504394531,0.0,0.0,0.00010164892592,297.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.55419921875,0.0,0.0,0.0001070412181434,297.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.55548095703125,0.0,0.0,7.906027894932777e-05,297.15643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5549621582031,0.0,0.0,0.0001070412181434,297.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.57183837890625,0.0,0.0,0.0005077574169263,293.6224670410156,294.1499938964844,295.960205078125,293.7287292480469,295.51861572265625,295.9560546875,293.2879333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830571409314,1.5576441469988822e-08,0.0010830416576936,-0.0398365333676338,0.0,0.0,0.0,-0.0125347152352333,60.0,1.9957226514816284,0.0,-7.997648765467602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631720,297.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5554504394531,0.0,0.0,0.00010164892592,297.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.55419921875,0.0,0.0,0.0001070412181434,297.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.55548095703125,0.0,0.0,7.906027894932777e-05,297.15643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5549621582031,0.0,0.0,0.0001070412181434,297.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.57183837890625,0.0,0.0,0.0005077574169263,293.6224670410156,294.1499938964844,295.960205078125,293.7287292480469,295.51861572265625,295.9560546875,293.2879333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830571409314,1.5576441469988822e-08,0.0010830416576936,-0.0398365333676338,0.0,0.0,0.0,-0.0125347152352333,60.0,1.9957226514816284,0.0,-7.997648765467602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631780,297.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5538024902344,0.0,0.0,0.0001016478126985,297.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5525817871094,0.0,0.0,0.0001070400394382,297.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5538330078125,0.0,0.0,7.905940583441406e-05,297.15625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5533142089844,0.0,0.0,0.0001070400394382,297.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5699768066406,0.0,0.0,0.0005077518871985,293.6188659667969,294.1499938964844,295.9622802734375,293.7306823730469,295.5270080566406,295.95849609375,293.28955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830452665686,1.5575047029869893e-08,0.0010830296669155,-0.0398328900337219,0.0,0.0,0.0,-0.0125340241938829,60.0,1.99614691734314,0.0,-7.997473261411869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631840,297.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5538024902344,0.0,0.0,0.0001016478126985,297.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5525817871094,0.0,0.0,0.0001070400394382,297.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5538330078125,0.0,0.0,7.905940583441406e-05,297.15625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5533142089844,0.0,0.0,0.0001070400394382,297.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5699768066406,0.0,0.0,0.0005077518871985,293.6188659667969,294.1499938964844,295.9622802734375,293.7306823730469,295.5270080566406,295.95849609375,293.28955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830452665686,1.5575047029869893e-08,0.0010830296669155,-0.0398328900337219,0.0,0.0,0.0,-0.0125340241938829,60.0,1.99614691734314,0.0,-7.997473261411869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631900,297.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.552978515625,0.0,0.0,0.000101644109236,297.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5517578125,0.0,0.0,0.000107036139525,297.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5530090332031,0.0,0.0,7.905653183115646e-05,297.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.552490234375,0.0,0.0,0.000107036139525,297.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.56903076171875,0.0,0.0,0.0005077333771623,293.6170959472656,294.1499938964844,295.9631042480469,293.7314758300781,295.5311279296875,295.95953369140625,293.29034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830054525285,1.557043383115797e-08,0.0010829898528754,-0.0398208275437355,0.0,0.0,0.0,-0.0125317350029945,60.0,1.996153354644776,0.0,-7.996890616368546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631960,297.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5521545410156,0.0,0.0,0.0001016391543089,297.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5509338378906,0.0,0.0,0.0001070309226633,297.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5521850585937,0.0,0.0,7.905267557362095e-05,297.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5516662597656,0.0,0.0,0.0001070309226633,297.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.568115234375,0.0,0.0,0.0005077086389064,293.61529541015625,294.1499938964844,295.9637756347656,293.73211669921875,295.5352478027344,295.9604797363281,293.2911682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829524835571,1.5564257438427376e-08,0.001082936883904,-0.0398046784102916,0.0,0.0,0.0,-0.0125286718830466,60.0,1.996078372001648,0.0,-7.996110440444681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632020,297.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5505065917969,0.0,0.0,0.0001016247624647,297.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.54931640625,0.0,0.0,0.0001070157668436,297.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5505065917969,0.0,0.0,7.904148515081033e-05,297.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5500183105469,0.0,0.0,0.0001070157668436,297.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.56622314453125,0.0,0.0,0.0005076367524452,293.6117553710937,294.1499938964844,295.964599609375,293.7328796386719,295.5433959960937,295.96209716796875,293.2927551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828007943928,1.5546326892490473e-08,0.001082785311155,-0.0397578030824661,0.0,0.0,0.0,-0.0125197917222976,60.0,1.9956318140029907,0.0,-7.993845940745815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632080,297.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5505065917969,0.0,0.0,0.0001016247624647,297.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.54931640625,0.0,0.0,0.0001070157668436,297.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5505065917969,0.0,0.0,7.904148515081033e-05,297.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5500183105469,0.0,0.0,0.0001070157668436,297.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.56622314453125,0.0,0.0,0.0005076367524452,293.6117553710937,294.1499938964844,295.964599609375,293.7328796386719,295.5433959960937,295.96209716796875,293.2927551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828007943928,1.5546326892490473e-08,0.001082785311155,-0.0397578030824661,0.0,0.0,0.0,-0.0125197917222976,60.0,1.9956318140029907,0.0,-7.993845940745815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632140,297.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5488586425781,0.0,0.0,0.0001015980014926,297.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.54766845703125,0.0,0.0,0.0001069875870598,297.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5488586425781,0.0,0.0,7.902066863607615e-05,297.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5483703613281,0.0,0.0,0.0001069875870598,297.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5643615722656,0.0,0.0,0.0005075030494481,293.6082458496094,294.1499938964844,295.9646301269531,293.7329406738281,295.55133056640625,295.962890625,293.2943420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082514761947,1.5512979345544412e-08,0.0010824991622939,-0.0396706201136112,0.0,0.0,0.0,-0.0125032551586627,60.0,1.9942326545715328,0.0,-7.989635975036435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632200,297.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5488586425781,0.0,0.0,0.0001015980014926,297.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.54766845703125,0.0,0.0,0.0001069875870598,297.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5488586425781,0.0,0.0,7.902066863607615e-05,297.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5483703613281,0.0,0.0,0.0001069875870598,297.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5643615722656,0.0,0.0,0.0005075030494481,293.6082458496094,294.1499938964844,295.9646301269531,293.7329406738281,295.55133056640625,295.962890625,293.2943420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082514761947,1.5512979345544412e-08,0.0010824991622939,-0.0396706201136112,0.0,0.0,0.0,-0.0125032551586627,60.0,1.9942326545715328,0.0,-7.989635975036435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632260,297.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.54718017578125,0.0,0.0,0.0001015638699755,297.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5460205078125,0.0,0.0,0.0001069516438292,297.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.54718017578125,0.0,0.0,7.8994118666742e-05,297.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5467224121094,0.0,0.0,0.0001069516438292,297.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5625,0.0,0.0,0.0005073325592093,293.6047668457031,294.1499938964844,295.9638061523437,293.7321472167969,295.55914306640625,295.9632263183594,293.2959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821520118042,1.5470446257381812e-08,0.0010821365285664,-0.0395594201982021,0.0,0.0,0.0,-0.0124821746721863,60.0,1.9923226833343504,0.0,-7.984267824667769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632320,297.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.54718017578125,0.0,0.0,0.0001015638699755,297.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5460205078125,0.0,0.0,0.0001069516438292,297.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.54718017578125,0.0,0.0,7.8994118666742e-05,297.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5467224121094,0.0,0.0,0.0001069516438292,297.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5625,0.0,0.0,0.0005073325592093,293.6047668457031,294.1499938964844,295.9638061523437,293.7321472167969,295.55914306640625,295.9632263183594,293.2959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821520118042,1.5470446257381812e-08,0.0010821365285664,-0.0395594201982021,0.0,0.0,0.0,-0.0124821746721863,60.0,1.9923226833343504,0.0,-7.984267824667769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632380,297.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5455017089844,0.0,0.0,0.0001015176821965,297.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5443725585937,0.0,0.0,0.0001069030113285,297.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5455322265625,0.0,0.0,7.895819726400077e-05,297.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5450439453125,0.0,0.0,0.0001069030113285,297.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.56060791015625,0.0,0.0,0.0005071018240414,293.6012878417969,294.1499938964844,295.9620361328125,293.73046875,295.5667724609375,295.9626770019531,293.2975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010816587600857,1.541289584849892e-08,0.0010816433932632,-0.0394089594483375,0.0,0.0,0.0,-0.0124536389485001,60.0,1.989418625831604,0.0,-7.977007498993771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632440,297.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5455017089844,0.0,0.0,0.0001015176821965,297.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5443725585937,0.0,0.0,0.0001069030113285,297.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5455322265625,0.0,0.0,7.895819726400077e-05,297.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5450439453125,0.0,0.0,0.0001069030113285,297.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.56060791015625,0.0,0.0,0.0005071018240414,293.6012878417969,294.1499938964844,295.9620361328125,293.73046875,295.5667724609375,295.9626770019531,293.2975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010816587600857,1.541289584849892e-08,0.0010816433932632,-0.0394089594483375,0.0,0.0,0.0,-0.0124536389485001,60.0,1.989418625831604,0.0,-7.977007498993771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632500,297.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.544677734375,0.0,0.0,0.0001014880472212,297.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5435485839844,0.0,0.0,0.0001068717974703,297.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.544677734375,0.0,0.0,7.893514703027904e-05,297.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5442199707031,0.0,0.0,0.0001068717974703,297.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5596923828125,0.0,0.0,0.0005069538019597,293.5995788574219,294.1499938964844,295.96075439453125,293.729248046875,295.57049560546875,295.9619445800781,293.2982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813428089022,1.5375967166164628e-08,0.0010813274420797,-0.0393124110996723,0.0,0.0,0.0,-0.0124353310093283,60.0,1.9874606132507324,0.0,-7.9723506019036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632560,297.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5438537597656,0.0,0.0,0.0001014565932564,297.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5426940917969,0.0,0.0,0.0001068386773113,297.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5438537597656,0.0,0.0,7.891068526078016e-05,297.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5433959960937,0.0,0.0,0.0001068386773113,297.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5587463378906,0.0,0.0,0.0005067966994829,293.5978698730469,294.1499938964844,295.9591979980469,293.727783203125,295.5741577148437,295.9610290527344,293.299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010810069506987,1.533677540521694e-08,0.0010809915838763,-0.0392099432647228,0.0,0.0,0.0,-0.012415898963809,60.0,1.9853399991989136,0.0,-7.96741019826186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632620,297.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.54217529296875,0.0,0.0,0.0001013862929539,297.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5410461425781,0.0,0.0,0.0001067646517185,297.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.54217529296875,0.0,0.0,7.885600643930957e-05,297.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5417175292969,0.0,0.0,0.0001067646517185,297.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.556884765625,0.0,0.0,0.0005064455326646,293.594482421875,294.1499938964844,295.9552307128906,293.7240295410156,295.58135986328125,295.95867919921875,293.30059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080258982256,1.5249183249466114e-08,0.0010802437318488,-0.0389809310436248,0.0,0.0,0.0,-0.012372481636703,60.0,1.980553388595581,0.0,-7.956372627404562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632680,297.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.54217529296875,0.0,0.0,0.0001013862929539,297.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5410461425781,0.0,0.0,0.0001067646517185,297.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.54217529296875,0.0,0.0,7.885600643930957e-05,297.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5417175292969,0.0,0.0,0.0001067646517185,297.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.556884765625,0.0,0.0,0.0005064455326646,293.594482421875,294.1499938964844,295.9552307128906,293.7240295410156,295.58135986328125,295.95867919921875,293.30059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080258982256,1.5249183249466114e-08,0.0010802437318488,-0.0389809310436248,0.0,0.0,0.0,-0.012372481636703,60.0,1.980553388595581,0.0,-7.956372627404562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632740,297.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5404968261719,0.0,0.0,0.0001012979701044,297.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5393981933594,0.0,0.0,0.0001066716358764,297.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5404968261719,0.0,0.0,7.878730684751645e-05,297.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5400695800781,0.0,0.0,0.0001066716358764,297.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5550231933594,0.0,0.0,0.0005060043185949,293.59112548828125,294.1499938964844,295.95001220703125,293.71905517578125,295.5882873535156,295.9550170898437,293.3021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079317764379,1.5139127285124232e-08,0.0010793026303872,-0.0386931709945201,0.0,0.0,0.0,-0.0123179219663143,60.0,1.974370002746582,0.0,-7.942514912429034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632800,297.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5404968261719,0.0,0.0,0.0001012979701044,297.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5393981933594,0.0,0.0,0.0001066716358764,297.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5404968261719,0.0,0.0,7.878730684751645e-05,297.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5400695800781,0.0,0.0,0.0001066716358764,297.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5550231933594,0.0,0.0,0.0005060043185949,293.59112548828125,294.1499938964844,295.95001220703125,293.71905517578125,295.5882873535156,295.9550170898437,293.3021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079317764379,1.5139127285124232e-08,0.0010793026303872,-0.0386931709945201,0.0,0.0,0.0,-0.0123179219663143,60.0,1.974370002746582,0.0,-7.942514912429034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632860,297.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.538818359375,0.0,0.0,0.0001012029970297,297.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5377197265625,0.0,0.0,0.000106571627839,297.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5388488769531,0.0,0.0,7.871344132581726e-05,297.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.53839111328125,0.0,0.0,0.000106571627839,297.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5531311035156,0.0,0.0,0.0005055299261584,293.5877990722656,294.1499938964844,295.9425354003906,293.7128601074219,295.5949401855469,295.9497985839844,293.3036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783057659864,1.5020791721553906e-08,0.0010782907484099,-0.0383837558329105,0.0,0.0,0.0,-0.0122592570260167,60.0,1.966628909111023,0.0,-7.92762904211486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632920,297.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.538818359375,0.0,0.0,0.0001012029970297,297.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5377197265625,0.0,0.0,0.000106571627839,297.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5388488769531,0.0,0.0,7.871344132581726e-05,297.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.53839111328125,0.0,0.0,0.000106571627839,297.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5531311035156,0.0,0.0,0.0005055299261584,293.5877990722656,294.1499938964844,295.9425354003906,293.7128601074219,295.5949401855469,295.9497985839844,293.3036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783057659864,1.5020791721553906e-08,0.0010782907484099,-0.0383837558329105,0.0,0.0,0.0,-0.0122592570260167,60.0,1.966628909111023,0.0,-7.92762904211486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
