time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17632980,297.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5371398925781,0.0,0.0,0.0001011056374409,297.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5360717773437,0.0,0.0,0.0001064691095962,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.53717041015625,0.0,0.0,7.863772043492645e-05,297.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5367126464844,0.0,0.0,0.0001064691095962,297.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.55126953125,0.0,0.0,0.0005050436011515,293.5845031738281,294.1499938964844,295.9320983886719,293.7054138183594,295.60125732421875,295.9423522949219,293.3052062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010772686218842,1.4899483424812844e-08,0.001077253720723,-0.0380665585398674,0.0,0.0,0.0,-0.0121991215273737,60.0,1.9568119049072263,0.0,-7.912382926633654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633040,297.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5371398925781,0.0,0.0,0.0001011056374409,297.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5360717773437,0.0,0.0,0.0001064691095962,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.53717041015625,0.0,0.0,7.863772043492645e-05,297.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5367126464844,0.0,0.0,0.0001064691095962,297.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.55126953125,0.0,0.0,0.0005050436011515,293.5845031738281,294.1499938964844,295.9320983886719,293.7054138183594,295.60125732421875,295.9423522949219,293.3052062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010772686218842,1.4899483424812844e-08,0.001077253720723,-0.0380665585398674,0.0,0.0,0.0,-0.0121991215273737,60.0,1.9568119049072263,0.0,-7.912382926633654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633100,297.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.53631591796875,0.0,0.0,0.0001010563355521,297.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5352478027344,0.0,0.0,0.0001064171883626,297.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.53631591796875,0.0,0.0,7.85993761382997e-05,297.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.535888671875,0.0,0.0,0.0001064171883626,297.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.55035400390625,0.0,0.0,0.0005047973245382,293.5828552246094,294.1499938964844,295.92584228515625,293.7012634277344,295.60418701171875,295.9374389648437,293.30596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767431231215,1.4838052564414284e-08,0.0010767283383756,-0.0379059240221977,0.0,0.0,0.0,-0.0121686672791838,60.0,1.9509130716323853,0.0,-7.904668564151508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633160,297.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5354919433594,0.0,0.0,0.0001010067862807,297.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.534423828125,0.0,0.0,0.0001063650124706,297.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5354919433594,0.0,0.0,7.856083539081737e-05,297.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5350646972656,0.0,0.0,0.0001063650124706,297.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5494384765625,0.0,0.0,0.000504549825564,293.58123779296875,294.1499938964844,295.9189147949219,293.6968688964844,295.6070556640625,295.9320678710937,293.30670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076215179637,1.4776312617925669e-08,0.0010762003948912,-0.0377444773912429,0.0,0.0,0.0,-0.0121380593627691,60.0,1.9446500539779663,0.0,-7.896917963989837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633220,297.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5338134765625,0.0,0.0,0.0001009071129374,297.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.53277587890625,0.0,0.0,0.000106260049506,297.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5338134765625,0.0,0.0,7.848331006243825e-05,297.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.53338623046875,0.0,0.0,0.000106260049506,297.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5475769042969,0.0,0.0,0.0005040519172325,293.5780029296875,294.1499938964844,295.9031677246094,293.6872863769531,295.612548828125,295.9202880859375,293.3082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751533554866,1.4652116853142161e-08,0.0010751388035714,-0.0374197028577327,0.0,0.0,0.0,-0.012076492421329,60.0,1.9312973022460933,0.0,-7.881340025051031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633280,297.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5338134765625,0.0,0.0,0.0001009071129374,297.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.53277587890625,0.0,0.0,0.000106260049506,297.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5338134765625,0.0,0.0,7.848331006243825e-05,297.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.53338623046875,0.0,0.0,0.000106260049506,297.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5475769042969,0.0,0.0,0.0005040519172325,293.5780029296875,294.1499938964844,295.9031677246094,293.6872863769531,295.612548828125,295.9202880859375,293.3082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751533554866,1.4652116853142161e-08,0.0010751388035714,-0.0374197028577327,0.0,0.0,0.0,-0.012076492421329,60.0,1.9312973022460933,0.0,-7.881340025051031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633340,297.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5321350097656,0.0,0.0,0.0001008060862659,297.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5311279296875,0.0,0.0,0.0001061536604538,297.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5321655273437,0.0,0.0,7.840473699616268e-05,297.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.53173828125,0.0,0.0,0.0001061536604538,297.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.54571533203125,0.0,0.0,0.0005035472568124,293.5748291015625,294.1499938964844,295.8851318359375,293.6767578125,295.6175231933594,295.9057922363281,293.3097229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740768630057,1.4526238878431741e-08,0.0010740624275058,-0.0370905213057994,0.0,0.0,0.0,-0.0120140891522169,60.0,1.915812373161316,0.0,-7.865566686859894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633400,297.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5321350097656,0.0,0.0,0.0001008060862659,297.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5311279296875,0.0,0.0,0.0001061536604538,297.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5321655273437,0.0,0.0,7.840473699616268e-05,297.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.53173828125,0.0,0.0,0.0001061536604538,297.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.54571533203125,0.0,0.0,0.0005035472568124,293.5748291015625,294.1499938964844,295.8851318359375,293.6767578125,295.6175231933594,295.9057922363281,293.3097229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740768630057,1.4526238878431741e-08,0.0010740624275058,-0.0370905213057994,0.0,0.0,0.0,-0.0120140891522169,60.0,1.915812373161316,0.0,-7.865566686859894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633460,297.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5304870605469,0.0,0.0,0.0001007039682008,297.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.52947998046875,0.0,0.0,0.0001060461290762,297.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5304870605469,0.0,0.0,7.832530536688864e-05,297.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.53009033203125,0.0,0.0,0.0001060461290762,297.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5438842773437,0.0,0.0,0.0005030371830798,293.5716857910156,294.1499938964844,295.8650207519531,293.6654357910156,295.6220092773437,295.8891906738281,293.31121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729888454079,1.439899932620392e-08,0.001072974409908,-0.0367577634751796,0.0,0.0,0.0,-0.0119510116055607,60.0,1.898755669593811,0.0,-7.84963845035236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633520,297.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5304870605469,0.0,0.0,0.0001007039682008,297.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.52947998046875,0.0,0.0,0.0001060461290762,297.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5304870605469,0.0,0.0,7.832530536688864e-05,297.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.53009033203125,0.0,0.0,0.0001060461290762,297.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5438842773437,0.0,0.0,0.0005030371830798,293.5716857910156,294.1499938964844,295.8650207519531,293.6654357910156,295.6220092773437,295.8891906738281,293.31121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729888454079,1.439899932620392e-08,0.001072974409908,-0.0367577634751796,0.0,0.0,0.0,-0.0119510116055607,60.0,1.898755669593811,0.0,-7.84963845035236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633580,297.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5288391113281,0.0,0.0,0.0001006008096737,297.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.52783203125,0.0,0.0,0.0001059374917531,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5288391113281,0.0,0.0,7.824507338227704e-05,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5284423828125,0.0,0.0,0.0001059374917531,297.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.54205322265625,0.0,0.0,0.0005025218706578,293.5685729980469,294.1499938964844,295.8430480957031,293.6533508300781,295.6259460449219,295.8705749511719,293.31268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718896519392,1.427046036894808e-08,0.00107187544927,-0.036421600729227,0.0,0.0,0.0,-0.011887289583683,60.0,1.8802762031555176,0.0,-7.833563842041259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633640,297.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5288391113281,0.0,0.0,0.0001006008096737,297.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.52783203125,0.0,0.0,0.0001059374917531,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5288391113281,0.0,0.0,7.824507338227704e-05,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5284423828125,0.0,0.0,0.0001059374917531,297.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.54205322265625,0.0,0.0,0.0005025218706578,293.5685729980469,294.1499938964844,295.8430480957031,293.6533508300781,295.6259460449219,295.8705749511719,293.31268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718896519392,1.427046036894808e-08,0.00107187544927,-0.036421600729227,0.0,0.0,0.0,-0.011887289583683,60.0,1.8802762031555176,0.0,-7.833563842041259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633700,297.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.52801513671875,0.0,0.0,0.0001005487720249,297.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5270080566406,0.0,0.0,0.0001058826965163,297.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.52801513671875,0.0,0.0,7.820459723006934e-05,297.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5276184082031,0.0,0.0,0.0001058826965163,297.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5411376953125,0.0,0.0,0.0005022619152441,293.5670166015625,294.1499938964844,295.8314208984375,293.6470642089844,295.6276550292969,295.8603820800781,293.3134460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713347001001,1.4205623344309972e-08,0.0010713204974308,-0.036252025514841,0.0,0.0,0.0,-0.0118551449850201,60.0,1.870426177978516,0.0,-7.825462233768121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633760,297.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5271911621094,0.0,0.0,0.000100496559753,297.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.52618408203125,0.0,0.0,0.0001058277193806,297.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5271911621094,0.0,0.0,7.816399011062458e-05,297.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5267944335937,0.0,0.0,0.0001058277193806,297.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.54022216796875,0.0,0.0,0.0005020011449232,293.56549072265625,294.1499938964844,295.8194580078125,293.6406555175781,295.6292724609375,295.849853515625,293.3141784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707784676924,1.4140573156851133e-08,0.0010707642650231,-0.0360818952322006,0.0,0.0,0.0,-0.0118228960782289,60.0,1.860351800918579,0.0,-7.81733788812744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633820,297.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5255432128906,0.0,0.0,0.0001003916695481,297.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5245666503906,0.0,0.0,0.000105717263068,297.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5255432128906,0.0,0.0,7.808241207385436e-05,297.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.525146484375,0.0,0.0,0.000105717263068,297.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5384216308594,0.0,0.0,0.0005014771595597,293.5624389648437,294.1499938964844,295.7944641113281,293.6273803710937,295.6322021484375,295.8280944824219,293.3156433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696614626795,1.400987859057068e-08,0.0010696473764255,-0.0357400625944137,0.0,0.0,0.0,-0.0117581086233258,60.0,1.839709043502808,0.0,-7.801027379628067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633880,297.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5255432128906,0.0,0.0,0.0001003916695481,297.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5245666503906,0.0,0.0,0.000105717263068,297.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5255432128906,0.0,0.0,7.808241207385436e-05,297.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.525146484375,0.0,0.0,0.000105717263068,297.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5384216308594,0.0,0.0,0.0005014771595597,293.5624389648437,294.1499938964844,295.7944641113281,293.6273803710937,295.6322021484375,295.8280944824219,293.3156433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696614626795,1.400987859057068e-08,0.0010696473764255,-0.0357400625944137,0.0,0.0,0.0,-0.0117581086233258,60.0,1.839709043502808,0.0,-7.801027379628067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633940,297.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5238952636719,0.0,0.0,0.0001002857970888,297.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.52294921875,0.0,0.0,0.0001056057735695,297.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.52392578125,0.0,0.0,7.800006278557703e-05,297.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5235290527344,0.0,0.0,0.0001056057735695,297.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.53662109375,0.0,0.0,0.0005009483429603,293.5594482421875,294.1499938964844,295.768310546875,293.6137084960937,295.6344909667969,295.8047180175781,293.31707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685332817956,1.3877962778963138e-08,0.0010685194283723,-0.0353950299322605,0.0,0.0,0.0,-0.0116927130147814,60.0,1.8180046081542969,0.0,-7.7845818680089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634000,297.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5238952636719,0.0,0.0,0.0001002857970888,297.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.52294921875,0.0,0.0,0.0001056057735695,297.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.52392578125,0.0,0.0,7.800006278557703e-05,297.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5235290527344,0.0,0.0,0.0001056057735695,297.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.53662109375,0.0,0.0,0.0005009483429603,293.5594482421875,294.1499938964844,295.768310546875,293.6137084960937,295.6344909667969,295.8047180175781,293.31707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685332817956,1.3877962778963138e-08,0.0010685194283723,-0.0353950299322605,0.0,0.0,0.0,-0.0116927130147814,60.0,1.8180046081542969,0.0,-7.7845818680089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634060,297.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5229797363281,0.0,0.0,0.0001002261342364,297.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.52203369140625,0.0,0.0,0.0001055429456755,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.52301025390625,0.0,0.0,7.795365672791377e-05,297.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5226135253906,0.0,0.0,0.0001055429456755,297.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5356140136719,0.0,0.0,0.0005006502615287,293.5577697753906,294.1499938964844,295.75323486328125,293.6058654785156,295.635498046875,295.7909851074219,293.3179016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678969556465,1.3803618692520558e-08,0.0010678832186385,-0.0352005697786808,0.0,0.0,0.0,-0.0116558540612459,60.0,1.805447340011597,0.0,-7.775321364533738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634120,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.52227783203125,0.0,0.0,0.0001001791024464,297.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5213317871094,0.0,0.0,0.000105493418232,297.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.52227783203125,0.0,0.0,7.791708048898727e-05,297.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5218811035156,0.0,0.0,0.000105493418232,297.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5348205566406,0.0,0.0,0.000500415393617,293.55645751953125,294.1499938964844,295.7412109375,293.59967041015625,295.63629150390625,295.7801818847656,293.31854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673966025933,1.3745023785816102e-08,0.00106738274917,-0.0350473038852214,0.0,0.0,0.0,-0.0116268098354339,60.0,1.795580506324768,0.0,-7.768026932808425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634180,297.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5206604003906,0.0,0.0,0.0001000717966235,297.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.51971435546875,0.0,0.0,0.0001053804226103,297.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5206604003906,0.0,0.0,7.783361797919497e-05,297.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.520263671875,0.0,0.0,0.0001053804226103,297.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.53302001953125,0.0,0.0,0.0004998793592676,293.55352783203125,294.1499938964844,295.71337890625,293.5853881835937,295.6374816894531,295.754638671875,293.3199768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662531713023,1.3611322735584965e-08,0.0010662395507097,-0.0346975736320018,0.0,0.0,0.0,-0.0115605285391211,60.0,1.7725348472595217,0.0,-7.751393837907018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634240,297.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5206604003906,0.0,0.0,0.0001000717966235,297.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.51971435546875,0.0,0.0,0.0001053804226103,297.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5206604003906,0.0,0.0,7.783361797919497e-05,297.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.520263671875,0.0,0.0,0.0001053804226103,297.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.53302001953125,0.0,0.0,0.0004998793592676,293.55352783203125,294.1499938964844,295.71337890625,293.5853881835937,295.6374816894531,295.754638671875,293.3199768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662531713023,1.3611322735584965e-08,0.0010662395507097,-0.0346975736320018,0.0,0.0,0.0,-0.0115605285391211,60.0,1.7725348472595217,0.0,-7.751393837907018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634300,297.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.51983642578125,0.0,0.0,0.0001000178963295,297.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5188903808594,0.0,0.0,0.0001053236628649,297.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.51983642578125,0.0,0.0,7.779170118737966e-05,297.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5194702148437,0.0,0.0,0.0001053236628649,297.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5321350097656,0.0,0.0,0.0004996101488359,293.5520935058594,294.1499938964844,295.69927978515625,293.57818603515625,295.6378173828125,295.7414855957031,293.3206787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656781960278,1.3544165788914596e-08,0.0010656645754352,-0.0345219038426876,0.0,0.0,0.0,-0.011527232825756,60.0,1.760830283164978,0.0,-7.743046381847307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634360,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.51904296875,0.0,0.0,9.996385779231788e-05,297.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5180969238281,0.0,0.0,0.0001052667576004,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.51904296875,0.0,0.0,7.774966798024252e-05,297.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5186767578125,0.0,0.0,0.0001052667576004,297.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.53125,0.0,0.0,0.0004993401817046,293.5506286621094,294.1499938964844,295.6850891113281,293.57098388671875,295.6380310058594,295.7281799316406,293.3214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651022894307,1.3476834759273972e-08,0.0010650889016687,-0.0343457721173763,0.0,0.0,0.0,-0.0114938532933592,60.0,1.7490445375442505,0.0,-7.734681872761939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634420,297.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5174255371094,0.0,0.0,9.98553732642904e-05,297.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5165100097656,0.0,0.0,0.0001051525177899,297.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5174255371094,0.0,0.0,7.766528869979084e-05,297.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5170593261719,0.0,0.0,0.0001051525177899,297.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.52947998046875,0.0,0.0,0.0004987982683815,293.5477905273437,294.1499938964844,295.6565246582031,293.5565185546875,295.6381225585937,295.70135498046875,293.32281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639472166076,1.3341661109222969e-08,0.0010639338288456,-0.033992163836956,0.0,0.0,0.0,-0.0114268464967608,60.0,1.725362777709961,0.0,-7.717902406056967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634480,297.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5174255371094,0.0,0.0,9.98553732642904e-05,297.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5165100097656,0.0,0.0,0.0001051525177899,297.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5174255371094,0.0,0.0,7.766528869979084e-05,297.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5170593261719,0.0,0.0,0.0001051525177899,297.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.52947998046875,0.0,0.0,0.0004987982683815,293.5477905273437,294.1499938964844,295.6565246582031,293.5565185546875,295.6381225585937,295.70135498046875,293.32281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639472166076,1.3341661109222969e-08,0.0010639338288456,-0.033992163836956,0.0,0.0,0.0,-0.0114268464967608,60.0,1.725362777709961,0.0,-7.717902406056967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634540,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5158386230469,0.0,0.0,9.974637214327232e-05,297.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5149230957031,0.0,0.0,0.0001050377395586,297.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5158386230469,0.0,0.0,7.758051651762798e-05,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5154724121094,0.0,0.0,0.0001050377395586,297.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5277404785156,0.0,0.0,0.0004982537939213,293.5449523925781,294.1499938964844,295.6279296875,293.5421142578125,295.6376953125,295.67413330078125,293.3242492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062785857357,1.3205852411601882e-08,0.0010627725860103,-0.0336368829011917,0.0,0.0,0.0,-0.0113595202565193,60.0,1.7016406059265137,0.0,-7.70106254321945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634600,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5158386230469,0.0,0.0,9.974637214327232e-05,297.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5149230957031,0.0,0.0,0.0001050377395586,297.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5158386230469,0.0,0.0,7.758051651762798e-05,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5154724121094,0.0,0.0,0.0001050377395586,297.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5277404785156,0.0,0.0,0.0004982537939213,293.5449523925781,294.1499938964844,295.6279296875,293.5421142578125,295.6376953125,295.67413330078125,293.3242492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062785857357,1.3205852411601882e-08,0.0010627725860103,-0.0336368829011917,0.0,0.0,0.0,-0.0113595202565193,60.0,1.7016406059265137,0.0,-7.70106254321945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634660,297.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5142517089844,0.0,0.0,9.963693446479738e-05,297.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5133361816406,0.0,0.0,0.0001049224956659,297.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5142517089844,0.0,0.0,7.749539508949965e-05,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5138854980469,0.0,0.0,0.0001049224956659,297.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5259704589844,0.0,0.0,0.00049770710757,293.54217529296875,294.1499938964844,295.5995483398437,293.5278625488281,295.6367492675781,295.64678955078125,293.3256225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616197250783,1.3069496596074261e-08,0.0010616066865622,-0.0332801602780818,0.0,0.0,0.0,-0.0112919230014085,60.0,1.6780164241790771,0.0,-7.684172942390435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634720,297.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5142517089844,0.0,0.0,9.963693446479738e-05,297.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5133361816406,0.0,0.0,0.0001049224956659,297.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5142517089844,0.0,0.0,7.749539508949965e-05,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5138854980469,0.0,0.0,0.0001049224956659,297.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5259704589844,0.0,0.0,0.00049770710757,293.54217529296875,294.1499938964844,295.5995483398437,293.5278625488281,295.6367492675781,295.64678955078125,293.3256225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616197250783,1.3069496596074261e-08,0.0010616066865622,-0.0332801602780818,0.0,0.0,0.0,-0.0112919230014085,60.0,1.6780164241790771,0.0,-7.684172942390435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634780,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5126647949219,0.0,0.0,9.952713298844174e-05,297.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.51177978515625,0.0,0.0,0.0001048068588715,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5126647949219,0.0,0.0,7.740998989902437e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5122985839844,0.0,0.0,0.0001048068588715,297.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5242614746094,0.0,0.0,0.0004971586167812,293.5393981933594,294.1499938964844,295.5715637207031,293.5138854980469,295.6352844238281,295.6195373535156,293.3270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604497510939,1.2932678927768393e-08,0.0010604368289932,-0.0329222120344638,0.0,0.0,0.0,-0.0112240966409444,60.0,1.654664158821106,0.0,-7.667244972253685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634840,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5126647949219,0.0,0.0,9.952713298844174e-05,297.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.51177978515625,0.0,0.0,0.0001048068588715,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5126647949219,0.0,0.0,7.740998989902437e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5122985839844,0.0,0.0,0.0001048068588715,297.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5242614746094,0.0,0.0,0.0004971586167812,293.5393981933594,294.1499938964844,295.5715637207031,293.5138854980469,295.6352844238281,295.6195373535156,293.3270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604497510939,1.2932678927768393e-08,0.0010604368289932,-0.0329222120344638,0.0,0.0,0.0,-0.0112240966409444,60.0,1.654664158821106,0.0,-7.667244972253685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634900,297.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5118713378906,0.0,0.0,9.947212674887852e-05,297.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.510986328125,0.0,0.0,0.0001047489422489,297.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5118713378906,0.0,0.0,7.736721454421058e-05,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.51153564453125,0.0,0.0,0.0001047489422489,297.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5233764648437,0.0,0.0,0.0004968838766217,293.5380554199219,294.1499938964844,295.5578308105469,293.5070495605469,295.63433837890625,295.6060485839844,293.32769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598630178719,1.286414885726117e-08,0.0010598502121865,-0.0327429175376892,0.0,0.0,0.0,-0.0111901210620999,60.0,1.6432088613510132,0.0,-7.658773171215216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634960,297.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5110778808594,0.0,0.0,9.941706957761198e-05,297.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5102233886719,0.0,0.0,0.0001046909601427,297.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5111083984375,0.0,0.0,7.73243882576935e-05,297.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5107421875,0.0,0.0,0.0001046909601427,297.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.52252197265625,0.0,0.0,0.0004966088454239,293.5367126464844,294.1499938964844,295.54425048828125,293.50030517578125,295.6332702636719,295.5926513671875,293.3283996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592764010652,1.2795542403409854e-08,0.0010592635953798,-0.0325634218752384,0.0,0.0,0.0,-0.0111561100929975,60.0,1.6318604946136477,0.0,-7.650296396377598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635020,297.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.509521484375,0.0,0.0,9.930675150826572e-05,297.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5086669921875,0.0,0.0,0.0001045747922034,297.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.509521484375,0.0,0.0,7.723858288954943e-05,297.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5091857910156,0.0,0.0,0.0001045747922034,297.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.52081298828125,0.0,0.0,0.000496057793498,293.5340270996094,294.1499938964844,295.517822265625,293.4871520996094,295.63092041015625,295.566162109375,293.3297424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010581015376374,1.2658094128426e-08,0.0010580888483673,-0.0322037972509861,0.0,0.0,0.0,-0.0110879736021161,60.0,1.6094629764556885,0.0,-7.633327925304911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635080,297.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.509521484375,0.0,0.0,9.930675150826572e-05,297.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5086669921875,0.0,0.0,0.0001045747922034,297.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.509521484375,0.0,0.0,7.723858288954943e-05,297.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5091857910156,0.0,0.0,0.0001045747922034,297.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.52081298828125,0.0,0.0,0.000496057793498,293.5340270996094,294.1499938964844,295.517822265625,293.4871520996094,295.63092041015625,295.566162109375,293.3297424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010581015376374,1.2658094128426e-08,0.0010580888483673,-0.0322037972509861,0.0,0.0,0.0,-0.0110879736021161,60.0,1.6094629764556885,0.0,-7.633327925304911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635140,297.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5079650878906,0.0,0.0,9.919621516019106e-05,297.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.50714111328125,0.0,0.0,0.0001044583914335,297.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.50799560546875,0.0,0.0,7.715261017438024e-05,297.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.50762939453125,0.0,0.0,0.0001044583914335,297.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5191345214844,0.0,0.0,0.0004955056356266,293.5313720703125,294.1499938964844,295.49249267578125,293.474609375,295.6281433105469,295.5403747558594,293.33111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569237638264,1.2520371406310462e-08,0.001056911307387,-0.0318434461951255,0.0,0.0,0.0,-0.0110196992754936,60.0,1.5878946781158447,0.0,-7.616344532834773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635200,297.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5079650878906,0.0,0.0,9.919621516019106e-05,297.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.50714111328125,0.0,0.0,0.0001044583914335,297.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.50799560546875,0.0,0.0,7.715261017438024e-05,297.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.50762939453125,0.0,0.0,0.0001044583914335,297.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5191345214844,0.0,0.0,0.0004955056356266,293.5313720703125,294.1499938964844,295.49249267578125,293.474609375,295.6281433105469,295.5403747558594,293.33111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569237638264,1.2520371406310462e-08,0.001056911307387,-0.0318434461951255,0.0,0.0,0.0,-0.0110196992754936,60.0,1.5878946781158447,0.0,-7.616344532834773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635260,297.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5069885253906,0.0,0.0,9.91253982647322e-05,297.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5061340332031,0.0,0.0,0.0001043838201439,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5069885253906,0.0,0.0,7.709753117524087e-05,297.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.50665283203125,0.0,0.0,0.0001043838201439,297.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5180358886719,0.0,0.0,0.0004951519076712,293.5296936035156,294.1499938964844,295.4769592285156,293.4669189453125,295.62615966796875,295.5244445800781,293.3319702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056169043295,1.2432135321205353e-08,0.0010561565868556,-0.0316125713288784,0.0,0.0,0.0,-0.0109759550541639,60.0,1.574673056602478,0.0,-7.605473228977645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635320,297.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5064392089844,0.0,0.0,9.908551146509126e-05,297.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5055847167969,0.0,0.0,0.0001043418160406,297.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5064392089844,0.0,0.0,7.706651376793161e-05,297.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.506103515625,0.0,0.0,0.0001043418160406,297.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5174255371094,0.0,0.0,0.0004949526628479,293.5287475585937,294.1499938964844,295.4684753417969,293.4627380371094,295.6250305175781,295.5154724121094,293.3324584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557442437857,1.2382439962266293e-08,0.0010557319037616,-0.0314825363457202,0.0,0.0,0.0,-0.0109513206407427,60.0,1.5672361850738523,0.0,-7.599354034937279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635380,297.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5049133300781,0.0,0.0,9.89747277344577e-05,297.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.50408935546875,0.0,0.0,0.0001042251606122,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5049133300781,0.0,0.0,7.698034460190684e-05,297.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.50457763671875,0.0,0.0,0.0001042251606122,297.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5157775878906,0.0,0.0,0.0004943992826156,293.52618408203125,294.1499938964844,295.446044921875,293.45166015625,295.62158203125,295.4916687011719,293.3337707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545637924224,1.2244408154060691e-08,0.0010545515688136,-0.031121352687478,0.0,0.0,0.0,-0.0108828926458954,60.0,1.547647476196289,0.0,-7.58237064246714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
