time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17635440,297.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5049133300781,0.0,0.0,9.89747277344577e-05,297.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.50408935546875,0.0,0.0,0.0001042251606122,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5049133300781,0.0,0.0,7.698034460190684e-05,297.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.50457763671875,0.0,0.0,0.0001042251606122,297.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5157775878906,0.0,0.0,0.0004943992826156,293.52618408203125,294.1499938964844,295.446044921875,293.45166015625,295.62158203125,295.4916687011719,293.3337707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545637924224,1.2244408154060691e-08,0.0010545515688136,-0.031121352687478,0.0,0.0,0.0,-0.0108828926458954,60.0,1.547647476196289,0.0,-7.58237064246714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635500,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.504150390625,0.0,0.0,9.891931404126808e-05,297.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5033264160156,0.0,0.0,0.0001041668001562,297.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.504150390625,0.0,0.0,7.693724910495803e-05,297.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5038146972656,0.0,0.0,0.0001041668001562,297.2475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5149230957031,0.0,0.0,0.0004941224469803,293.52490234375,294.1499938964844,295.4354858398437,293.44647216796875,295.6197204589844,295.4804077148437,293.3344421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539733339101,1.2175363828248464e-08,0.0010539611103013,-0.0309406835585832,0.0,0.0,0.0,-0.0108486637473106,60.0,1.5384665727615356,0.0,-7.57388249894575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635560,297.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5033874511719,0.0,0.0,9.886389307212085e-05,297.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5025634765625,0.0,0.0,0.0001041084397002,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5033874511719,0.0,0.0,7.689413905609399e-05,297.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5030517578125,0.0,0.0,0.0001041084397002,297.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5140991210937,0.0,0.0,0.000493845611345,293.5236511230469,294.1499938964844,295.4253845214844,293.4414978027344,295.6177978515625,295.4694519042969,293.3350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533828753978,1.2106313285187298e-08,0.0010533707682043,-0.0307599902153015,0.0,0.0,0.0,-0.0108144329860806,60.0,1.5295313596725464,0.0,-7.565397908138038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635620,297.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5018920898437,0.0,0.0,9.875303658191116e-05,296.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5010681152344,0.0,0.0,0.0001039917042362,297.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5018920898437,0.0,0.0,7.680791895836592e-05,297.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5015563964844,0.0,0.0,0.0001039917042362,297.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.512451171875,0.0,0.0,0.0004932918818667,293.5211181640625,294.1499938964844,295.40673828125,293.4323425292969,295.6138610839844,295.4481811523437,293.3363952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522017255425,1.1968188218247633e-08,0.0010521897347643,-0.0303985383361578,0.0,0.0,0.0,-0.0107459584251046,60.0,1.5122931003570557,0.0,-7.548440805749125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635680,297.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5018920898437,0.0,0.0,9.875303658191116e-05,296.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5010681152344,0.0,0.0,0.0001039917042362,297.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5018920898437,0.0,0.0,7.680791895836592e-05,297.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5015563964844,0.0,0.0,0.0001039917042362,297.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.512451171875,0.0,0.0,0.0004932918818667,293.5211181640625,294.1499938964844,295.40673828125,293.4323425292969,295.6138610839844,295.4481811523437,293.3363952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522017255425,1.1968188218247633e-08,0.0010521897347643,-0.0303985383361578,0.0,0.0,0.0,-0.0107459584251046,60.0,1.5122931003570557,0.0,-7.548440805749125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635740,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5003662109375,0.0,0.0,9.864224557531998e-05,296.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.49957275390625,0.0,0.0,0.0001038750342559,297.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5003967285156,0.0,0.0,7.672174979234114e-05,297.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.50006103515625,0.0,0.0,0.0001038750342559,297.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5108337402344,0.0,0.0,0.0004927384434267,293.5186462402344,294.1499938964844,295.3903503417969,293.4242858886719,295.60968017578125,295.428955078125,293.3376770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010510212741792,1.18301501927931e-08,0.0010510093998163,-0.0300373025238513,0.0,0.0,0.0,-0.0106775276362895,60.0,1.4969335794448853,0.0,-7.531513546155112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635800,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5003662109375,0.0,0.0,9.864224557531998e-05,296.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.49957275390625,0.0,0.0,0.0001038750342559,297.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5003967285156,0.0,0.0,7.672174979234114e-05,297.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.50006103515625,0.0,0.0,0.0001038750342559,297.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5108337402344,0.0,0.0,0.0004927384434267,293.5186462402344,294.1499938964844,295.3903503417969,293.4242858886719,295.60968017578125,295.428955078125,293.3376770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010510212741792,1.18301501927931e-08,0.0010510093998163,-0.0300373025238513,0.0,0.0,0.0,-0.0106775276362895,60.0,1.4969335794448853,0.0,-7.531513546155112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635860,297.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4989013671875,0.0,0.0,9.853160008788107e-05,296.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.49810791015625,0.0,0.0,0.0001037585170706,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4989013671875,0.0,0.0,7.663568976568058e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.49859619140625,0.0,0.0,0.0001037585170706,297.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5092163085937,0.0,0.0,0.0004921857616864,293.5162048339844,294.1499938964844,295.3764343261719,293.4174499511719,295.6053466796875,295.4116516113281,293.3389587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049842336215,1.1692288026665665e-08,0.0010498305782675,-0.0296765156090259,0.0,0.0,0.0,-0.010609183460474,60.0,1.4832488298416138,0.0,-7.5146260769543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635920,297.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4989013671875,0.0,0.0,9.853160008788107e-05,296.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.49810791015625,0.0,0.0,0.0001037585170706,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4989013671875,0.0,0.0,7.663568976568058e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.49859619140625,0.0,0.0,0.0001037585170706,297.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5092163085937,0.0,0.0,0.0004921857616864,293.5162048339844,294.1499938964844,295.3764343261719,293.4174499511719,295.6053466796875,295.4116516113281,293.3389587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049842336215,1.1692288026665665e-08,0.0010498305782675,-0.0296765156090259,0.0,0.0,0.0,-0.010609183460474,60.0,1.4832488298416138,0.0,-7.5146260769543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635980,297.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4974060058594,0.0,0.0,9.8421165603213e-05,296.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.49664306640625,0.0,0.0,0.0001036422254401,297.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4974365234375,0.0,0.0,7.654979708604515e-05,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4971008300781,0.0,0.0,0.0001036422254401,297.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5075988769531,0.0,0.0,0.0004916340694762,293.5137939453125,294.1499938964844,295.3652038574219,293.4119567871094,295.6009216308594,295.3965148925781,293.3402404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048665610142,1.1554689649528882e-08,0.0010486540850251,-0.0293164085596799,0.0,0.0,0.0,-0.0105409706011414,60.0,1.4714713096618652,0.0,-7.497790477373202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636040,297.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4974060058594,0.0,0.0,9.8421165603213e-05,296.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.49664306640625,0.0,0.0,0.0001036422254401,297.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4974365234375,0.0,0.0,7.654979708604515e-05,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4971008300781,0.0,0.0,0.0001036422254401,297.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5075988769531,0.0,0.0,0.0004916340694762,293.5137939453125,294.1499938964844,295.3652038574219,293.4119567871094,295.6009216308594,295.3965148925781,293.3402404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048665610142,1.1554689649528882e-08,0.0010486540850251,-0.0293164085596799,0.0,0.0,0.0,-0.0105409706011414,60.0,1.4714713096618652,0.0,-7.497790477373202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636100,297.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4967041015625,0.0,0.0,9.836607932811604e-05,296.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.49591064453125,0.0,0.0,0.000103584221506,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4967041015625,0.0,0.0,7.650694897165522e-05,297.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.49639892578125,0.0,0.0,0.000103584221506,297.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5068054199219,0.0,0.0,0.0004913589218631,293.5126037597656,294.1499938964844,295.3606872558594,293.4097595214844,295.5986633300781,295.39013671875,293.34088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480787605047,1.1486057438503394e-08,0.0010480672353878,-0.029136786237359,0.0,0.0,0.0,-0.010506946593523,60.0,1.466605544090271,0.0,-7.489400388749345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636160,297.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4959716796875,0.0,0.0,9.831105126067996e-05,296.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4952087402344,0.0,0.0,0.0001035262685036,297.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4959716796875,0.0,0.0,7.646415178896859e-05,297.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.49566650390625,0.0,0.0,0.0001035262685036,297.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5060119628906,0.0,0.0,0.0004910840652883,293.5114440917969,294.1499938964844,295.3569030761719,293.40789794921875,295.5964050292969,295.3842468261719,293.34149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474923765286,1.1417490952680964e-08,0.0010474809678271,-0.0289573334157466,0.0,0.0,0.0,-0.0104729551821947,60.0,1.462123155593872,0.0,-7.481022379351998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636220,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4945068359375,0.0,0.0,9.820114792091772e-05,296.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4937438964844,0.0,0.0,0.0001034105371218,297.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4945068359375,0.0,0.0,7.637866656295955e-05,297.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.49420166015625,0.0,0.0,0.0001034105371218,297.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5044250488281,0.0,0.0,0.0004905350506305,293.50909423828125,294.1499938964844,295.3517761230469,293.4053955078125,295.5919189453125,295.3736267089844,293.3427429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463213548064,1.1280559597537376e-08,0.0010463100625202,-0.0285989493131637,0.0,0.0,0.0,-0.0104050729423761,60.0,1.4541549682617188,0.0,-7.464306150950506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636280,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4945068359375,0.0,0.0,9.820114792091772e-05,296.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4937438964844,0.0,0.0,0.0001034105371218,297.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4945068359375,0.0,0.0,7.637866656295955e-05,297.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.49420166015625,0.0,0.0,0.0001034105371218,297.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5044250488281,0.0,0.0,0.0004905350506305,293.50909423828125,294.1499938964844,295.3517761230469,293.4053955078125,295.5919189453125,295.3736267089844,293.3427429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463213548064,1.1280559597537376e-08,0.0010463100625202,-0.0285989493131637,0.0,0.0,0.0,-0.0104050729423761,60.0,1.4541549682617188,0.0,-7.464306150950506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636340,297.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4930725097656,0.0,0.0,9.809226321522146e-05,296.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4923400878906,0.0,0.0,0.0001032958753057,297.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4930725097656,0.0,0.0,7.629398169228807e-05,297.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4927673339844,0.0,0.0,0.0001032958753057,297.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5028686523437,0.0,0.0,0.0004899911582469,293.5067749023437,294.1499938964844,295.3500061035156,293.404541015625,295.5874938964844,295.36639404296875,293.3439636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045161159709,1.114489478482028e-08,0.0010451501002535,-0.0282438658177852,0.0,0.0,0.0,-0.0103378184139728,60.0,1.4491102695465088,0.0,-7.447761873891069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636400,297.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4930725097656,0.0,0.0,9.809226321522146e-05,296.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4923400878906,0.0,0.0,0.0001032958753057,297.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4930725097656,0.0,0.0,7.629398169228807e-05,297.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4927673339844,0.0,0.0,0.0001032958753057,297.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5028686523437,0.0,0.0,0.0004899911582469,293.5067749023437,294.1499938964844,295.3500061035156,293.404541015625,295.5874938964844,295.36639404296875,293.3439636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045161159709,1.114489478482028e-08,0.0010451501002535,-0.0282438658177852,0.0,0.0,0.0,-0.0103378184139728,60.0,1.4491102695465088,0.0,-7.447761873891069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636460,297.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4920349121094,0.0,0.0,9.802607382880524e-05,296.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4913024902344,0.0,0.0,0.0001032261789077,297.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4920654296875,0.0,0.0,7.624250429216772e-05,297.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.49176025390625,0.0,0.0,0.0001032261789077,297.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5017395019531,0.0,0.0,0.000489660538733,293.505126953125,294.1499938964844,295.3509216308594,293.4050598144531,295.5844116210937,295.36309814453125,293.3448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444560321047,1.1062432747621642e-08,0.0010444449726492,-0.0280280299484729,0.0,0.0,0.0,-0.0102969380095601,60.0,1.4472614526748655,0.0,-7.437715510150157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636520,297.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4916381835937,0.0,0.0,9.800038242246956e-05,296.9836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.49090576171875,0.0,0.0,0.0001031991196214,297.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4916381835937,0.0,0.0,7.622251723660156e-05,297.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4913635253906,0.0,0.0,0.0001031991196214,297.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5013122558594,0.0,0.0,0.0004895321908406,293.5045166015625,294.1499938964844,295.3517761230469,293.405517578125,295.58319091796875,295.3618469238281,293.3451843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441819904372,1.1030415691948292e-08,0.0010441710473969,-0.0279442276805639,0.0,0.0,0.0,-0.0102810654789209,60.0,1.4465430974960327,0.0,-7.433816051616304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636580,297.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.490234375,0.0,0.0,9.793509525479747e-05,296.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.489501953125,0.0,0.0,0.0001031303690979,297.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.490234375,0.0,0.0,7.617173832841218e-05,297.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.48992919921875,0.0,0.0,0.0001031303690979,297.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.499755859375,0.0,0.0,0.0004892060533165,293.50225830078125,294.1499938964844,295.3569030761719,293.4083557128906,295.5790710449219,295.3600158691406,293.3464050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434860596433,1.0949072759558476e-08,0.001043475116603,-0.0277313161641359,0.0,0.0,0.0,-0.0102407382801175,60.0,1.44659686088562,0.0,-7.423914638593487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636640,297.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.490234375,0.0,0.0,9.793509525479747e-05,296.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.489501953125,0.0,0.0,0.0001031303690979,297.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.490234375,0.0,0.0,7.617173832841218e-05,297.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.48992919921875,0.0,0.0,0.0001031303690979,297.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.499755859375,0.0,0.0,0.0004892060533165,293.50225830078125,294.1499938964844,295.3569030761719,293.4083557128906,295.5790710449219,295.3600158691406,293.3464050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434860596433,1.0949072759558476e-08,0.001043475116603,-0.0277313161641359,0.0,0.0,0.0,-0.0102407382801175,60.0,1.44659686088562,0.0,-7.423914638593487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636700,297.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4895324707031,0.0,0.0,9.791835327632724e-05,296.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4888000488281,0.0,0.0,0.0001031127467285,297.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4895324707031,0.0,0.0,7.61587216402404e-05,297.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4892578125,0.0,0.0,0.0001031127467285,297.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4989929199219,0.0,0.0,0.0004891224671155,293.50115966796875,294.1499938964844,295.3606872558594,293.4104309082031,295.5771179199219,295.36114501953125,293.3470153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010433079442009,1.0928217442085496e-08,0.0010432970011606,-0.0276767276227474,0.0,0.0,0.0,-0.0102304005995392,60.0,1.4482557773590088,0.0,-7.421377290484088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636760,297.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.48883056640625,0.0,0.0,9.790081821847708e-05,296.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.48809814453125,0.0,0.0,0.0001030942803481,297.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.48883056640625,0.0,0.0,7.614507921971381e-05,297.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4885559082031,0.0,0.0,0.0001030942803481,297.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4982604980469,0.0,0.0,0.0004890348645858,293.50006103515625,294.1499938964844,295.3652038574219,293.4129333496094,295.5751953125,295.3621520996094,293.3475952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431222617626,1.0906370029317712e-08,0.0010431114351376,-0.0276195406913757,0.0,0.0,0.0,-0.0102195758372545,60.0,1.4499613046646118,0.0,-7.418719860652345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636820,297.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4874267578125,0.0,0.0,9.788535680854692e-05,296.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4867248535156,0.0,0.0,0.000103077989479,297.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4874572753906,0.0,0.0,7.613305206177756e-05,297.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4871520996094,0.0,0.0,0.000103077989479,297.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4967346191406,0.0,0.0,0.0004889576230198,293.49786376953125,294.1499938964844,295.3764343261719,293.41912841796875,295.5715637207031,295.3665466308594,293.3487854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429559042677,1.0887099222145482e-08,0.0010429449612274,-0.0275691002607345,0.0,0.0,0.0,-0.0102100148797035,60.0,1.4552448987960815,0.0,-7.416375780167074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636880,297.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4874267578125,0.0,0.0,9.788535680854692e-05,296.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4867248535156,0.0,0.0,0.000103077989479,297.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4874572753906,0.0,0.0,7.613305206177756e-05,297.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4871520996094,0.0,0.0,0.000103077989479,297.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4967346191406,0.0,0.0,0.0004889576230198,293.49786376953125,294.1499938964844,295.3764343261719,293.41912841796875,295.5715637207031,295.3665466308594,293.3487854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429559042677,1.0887099222145482e-08,0.0010429449612274,-0.0275691002607345,0.0,0.0,0.0,-0.0102100148797035,60.0,1.4552448987960815,0.0,-7.416375780167074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636940,297.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4860534667969,0.0,0.0,9.789589967112988e-05,296.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4853515625,0.0,0.0,0.0001030890998663,297.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.486083984375,0.0,0.0,7.614125934196636e-05,297.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4857788085937,0.0,0.0,0.0001030890998663,297.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4952392578125,0.0,0.0,0.0004890103009529,293.4957275390625,294.1499938964844,295.3903503417969,293.4267883300781,295.5683288574219,295.3748474121094,293.3499755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430687107145,1.0900239821864945e-08,0.0010430578840896,-0.0276034940034151,0.0,0.0,0.0,-0.0102165313437581,60.0,1.4634480476379397,0.0,-7.417973790779797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637000,297.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4860534667969,0.0,0.0,9.789589967112988e-05,296.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4853515625,0.0,0.0,0.0001030890998663,297.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.486083984375,0.0,0.0,7.614125934196636e-05,297.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4857788085937,0.0,0.0,0.0001030890998663,297.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4952392578125,0.0,0.0,0.0004890103009529,293.4957275390625,294.1499938964844,295.3903503417969,293.4267883300781,295.5683288574219,295.3748474121094,293.3499755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430687107145,1.0900239821864945e-08,0.0010430578840896,-0.0276034940034151,0.0,0.0,0.0,-0.0102165313437581,60.0,1.4634480476379397,0.0,-7.417973790779797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637060,297.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.48468017578125,0.0,0.0,9.791702905204148e-05,296.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4840087890625,0.0,0.0,0.0001031113497447,297.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4847106933594,0.0,0.0,7.615768845425919e-05,297.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4844055175781,0.0,0.0,0.0001031113497447,297.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4937438964844,0.0,0.0,0.0004891158314421,293.4935913085937,294.1499938964844,295.40673828125,293.435791015625,295.5653686523437,295.3849182128906,293.35113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432932758703,1.0926564542046437e-08,0.0010432823328301,-0.0276724025607109,0.0,0.0,0.0,-0.0102295782417058,60.0,1.4732781648635864,0.0,-7.421176206889869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637120,297.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.48468017578125,0.0,0.0,9.791702905204148e-05,296.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4840087890625,0.0,0.0,0.0001031113497447,297.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4847106933594,0.0,0.0,7.615768845425919e-05,297.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4844055175781,0.0,0.0,0.0001031113497447,297.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4937438964844,0.0,0.0,0.0004891158314421,293.4935913085937,294.1499938964844,295.40673828125,293.435791015625,295.5653686523437,295.3849182128906,293.35113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432932758703,1.0926564542046437e-08,0.0010432823328301,-0.0276724025607109,0.0,0.0,0.0,-0.0102295782417058,60.0,1.4732781648635864,0.0,-7.421176206889869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637180,297.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4833374023437,0.0,0.0,9.795983351068573e-05,296.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.482666015625,0.0,0.0,0.0001031564243021,297.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4833374023437,0.0,0.0,7.619098323630169e-05,297.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4830627441406,0.0,0.0,0.0001031564243021,297.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4922790527344,0.0,0.0,0.0004893296863883,293.49151611328125,294.1499938964844,295.4253845214844,293.4460144042969,295.5628662109375,295.3985290527344,293.3523254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010437502060085,1.0979900544327847e-08,0.0010437392629683,-0.0278120059520006,0.0,0.0,0.0,-0.0102560231462121,60.0,1.4855024814605713,0.0,-7.4276663042383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637240,297.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4833374023437,0.0,0.0,9.795983351068573e-05,296.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.482666015625,0.0,0.0,0.0001031564243021,297.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4833374023437,0.0,0.0,7.619098323630169e-05,297.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4830627441406,0.0,0.0,0.0001031564243021,297.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4922790527344,0.0,0.0,0.0004893296863883,293.49151611328125,294.1499938964844,295.4253845214844,293.4460144042969,295.5628662109375,295.3985290527344,293.3523254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010437502060085,1.0979900544327847e-08,0.0010437392629683,-0.0278120059520006,0.0,0.0,0.0,-0.0102560231462121,60.0,1.4855024814605713,0.0,-7.4276663042383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637300,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.482666015625,0.0,0.0,9.798364771995692e-05,296.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.48199462890625,0.0,0.0,0.000103181497252,297.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.482666015625,0.0,0.0,7.620950054842979e-05,297.1303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4823913574219,0.0,0.0,0.000103181497252,297.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4915466308594,0.0,0.0,0.0004894486046396,293.490478515625,294.1499938964844,295.4354858398437,293.4515686035156,295.56182861328125,295.40625,293.3529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440042242407,1.1009567479902673e-08,0.0010439931647852,-0.0278896577656269,0.0,0.0,0.0,-0.010270731523633,60.0,1.4923763275146484,0.0,-7.431277992964169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637360,297.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.48199462890625,0.0,0.0,9.801027044886725e-05,296.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4813232421875,0.0,0.0,0.0001032095387927,297.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.48199462890625,0.0,0.0,7.623021519975737e-05,297.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4817199707031,0.0,0.0,0.0001032095387927,297.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4908142089844,0.0,0.0,0.0004895816091448,293.4894714355469,294.1499938964844,295.446044921875,293.45733642578125,295.5609130859375,295.4145812988281,293.3534851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442876955494,1.104274094387847e-08,0.0010442766360938,-0.0279764886945486,0.0,0.0,0.0,-0.0102871768176555,60.0,1.4996213912963867,0.0,-7.43531671787423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637420,297.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4806823730469,0.0,0.0,9.80679687927477e-05,296.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4800109863281,0.0,0.0,0.0001032702930388,297.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4806823730469,0.0,0.0,7.627508603036404e-05,297.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4804077148437,0.0,0.0,0.0001032702930388,297.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4893798828125,0.0,0.0,0.0004898698534816,293.4874572753906,294.1499938964844,295.4684753417969,293.4696044921875,295.55926513671875,295.4323425292969,293.3546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449016699567,1.111462832881216e-08,0.0010448906105011,-0.0281646493822336,0.0,0.0,0.0,-0.0103228101506829,60.0,1.5148015022277832,0.0,-7.444074157092474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637480,297.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4806823730469,0.0,0.0,9.80679687927477e-05,296.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4800109863281,0.0,0.0,0.0001032702930388,297.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4806823730469,0.0,0.0,7.627508603036404e-05,297.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4804077148437,0.0,0.0,0.0001032702930388,297.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4893798828125,0.0,0.0,0.0004898698534816,293.4874572753906,294.1499938964844,295.4684753417969,293.4696044921875,295.55926513671875,295.4323425292969,293.3546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449016699567,1.111462832881216e-08,0.0010448906105011,-0.0281646493822336,0.0,0.0,0.0,-0.0103228101506829,60.0,1.5148015022277832,0.0,-7.444074157092474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637540,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4793395996094,0.0,0.0,9.813551150728016e-05,296.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.47869873046875,0.0,0.0,0.0001033414155244,297.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4793701171875,0.0,0.0,7.632761844433844e-05,297.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4790954589844,0.0,0.0,0.0001033414155244,297.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4879455566406,0.0,0.0,0.0004902071668766,293.4854431152344,294.1499938964844,295.49249267578125,293.482666015625,295.5581970214844,295.45269775390625,293.35577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456215823069,1.1198775240472967e-08,0.001045610406436,-0.0283848922699689,0.0,0.0,0.0,-0.0103645268827676,60.0,1.5316424369812012,0.0,-7.454330130940434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637600,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4793395996094,0.0,0.0,9.813551150728016e-05,296.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.47869873046875,0.0,0.0,0.0001033414155244,297.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4793701171875,0.0,0.0,7.632761844433844e-05,297.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4790954589844,0.0,0.0,0.0001033414155244,297.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4879455566406,0.0,0.0,0.0004902071668766,293.4854431152344,294.1499938964844,295.49249267578125,293.482666015625,295.5581970214844,295.45269775390625,293.35577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456215823069,1.1198775240472967e-08,0.001045610406436,-0.0283848922699689,0.0,0.0,0.0,-0.0103645268827676,60.0,1.5316424369812012,0.0,-7.454330130940434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637660,297.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4783020019531,0.0,0.0,9.818794205784798e-05,296.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4776611328125,0.0,0.0,0.0001033966327668,297.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4783020019531,0.0,0.0,7.636840018676594e-05,297.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4780578613281,0.0,0.0,0.0001033966327668,297.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.48681640625,0.0,0.0,0.0004904691013507,293.48388671875,294.1499938964844,295.5126647949219,293.4936218261719,295.5577087402344,295.4700927734375,293.356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461802594363,1.1264102539598753e-08,0.0010461689671501,-0.0285558737814426,0.0,0.0,0.0,-0.0103969126939773,60.0,1.5458760261535645,0.0,-7.462298157179249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637720,297.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4780578613281,0.0,0.0,9.820110426517203e-05,296.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4773864746094,0.0,0.0,0.000103410493466,297.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4780578613281,0.0,0.0,7.63786374591291e-05,297.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.477783203125,0.0,0.0,0.000103410493466,297.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4865417480469,0.0,0.0,0.0004905348760075,293.4834899902344,294.1499938964844,295.517822265625,293.4964294433594,295.5575866699219,295.4744567871094,293.3569030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463203070685,1.1280505418653776e-08,0.0010463090147823,-0.0285988077521324,0.0,0.0,0.0,-0.0104050431400537,60.0,1.5494346618652344,0.0,-7.464299045523148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637780,297.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.47674560546875,0.0,0.0,9.8273107141722e-05,296.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4761047363281,0.0,0.0,0.0001034863089444,297.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.47674560546875,0.0,0.0,7.643464050488546e-05,297.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4765014648437,0.0,0.0,0.0001034863089444,297.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4851379394531,0.0,0.0,0.0004908944829367,293.4815368652344,294.1499938964844,295.54425048828125,293.5107421875,295.55743408203125,295.4979553222656,293.3580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470879497006,1.1370212327221909e-08,0.0010470766574144,-0.0288335941731929,0.0,0.0,0.0,-0.0104495175182819,60.0,1.5682291984558103,0.0,-7.475248509081214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637840,297.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.47674560546875,0.0,0.0,9.8273107141722e-05,296.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4761047363281,0.0,0.0,0.0001034863089444,297.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.47674560546875,0.0,0.0,7.643464050488546e-05,297.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4765014648437,0.0,0.0,0.0001034863089444,297.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4851379394531,0.0,0.0,0.0004908944829367,293.4815368652344,294.1499938964844,295.54425048828125,293.5107421875,295.55743408203125,295.4979553222656,293.3580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470879497006,1.1370212327221909e-08,0.0010470766574144,-0.0288335941731929,0.0,0.0,0.0,-0.0104495175182819,60.0,1.5682291984558103,0.0,-7.475248509081214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
