time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17637900,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4761047363281,0.0,0.0,9.830369526753202e-05,296.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4754638671875,0.0,0.0,0.0001035185268847,297.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4761047363281,0.0,0.0,7.645843288628384e-05,297.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4758605957031,0.0,0.0,0.0001035185268847,297.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.48443603515625,0.0,0.0,0.0004910473362542,293.4805908203125,294.1499938964844,295.5578308105469,293.5180969238281,295.5576171875,295.51031494140625,293.3586120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474142618477,1.1408327615924918e-08,0.0010474028531461,-0.0289333499968051,0.0,0.0,0.0,-0.0104684140533208,60.0,1.577962875366211,0.0,-7.479903274543177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637960,297.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4754638671875,0.0,0.0,9.83372374321334e-05,296.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.474853515625,0.0,0.0,0.0001035538443829,297.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4754638671875,0.0,0.0,7.648451719433069e-05,297.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4752197265625,0.0,0.0,0.0001035538443829,297.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4837341308594,0.0,0.0,0.0004912148579023,293.4796447753906,294.1499938964844,295.5715637207031,293.5255126953125,295.55792236328125,295.5230407714844,293.35919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477702599018,1.145011196967971e-08,0.0010477588512003,-0.0290427096188068,0.0,0.0,0.0,-0.0104891220107674,60.0,1.5878586769104004,0.0,-7.485007813556876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638020,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4742126464844,0.0,0.0,9.839826088864356e-05,296.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4735717773437,0.0,0.0,0.0001036181129165,297.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4742126464844,0.0,0.0,7.653198554180562e-05,297.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4739685058594,0.0,0.0,0.0001036181129165,297.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4823608398437,0.0,0.0,0.0004915196914225,293.477783203125,294.1499938964844,295.5995483398437,293.5405578613281,295.5589599609375,295.5491638183594,293.3603210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484211379662,1.1526152476903917e-08,0.0010484096128493,-0.0292417202144861,0.0,0.0,0.0,-0.0105268210172653,60.0,1.6079834699630735,0.0,-7.494301001997884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638080,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4742126464844,0.0,0.0,9.839826088864356e-05,296.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4735717773437,0.0,0.0,0.0001036181129165,297.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4742126464844,0.0,0.0,7.653198554180562e-05,297.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4739685058594,0.0,0.0,0.0001036181129165,297.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4823608398437,0.0,0.0,0.0004915196914225,293.477783203125,294.1499938964844,295.5995483398437,293.5405578613281,295.5589599609375,295.5491638183594,293.3603210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484211379662,1.1526152476903917e-08,0.0010484096128493,-0.0292417202144861,0.0,0.0,0.0,-0.0105268210172653,60.0,1.6079834699630735,0.0,-7.494301001997884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638140,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.47296142578125,0.0,0.0,9.845241584116592e-05,296.9836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.47235107421875,0.0,0.0,0.0001036751345964,297.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.47296142578125,0.0,0.0,7.657410606043413e-05,297.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.47271728515625,0.0,0.0,0.0001036751345964,297.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.48101806640625,0.0,0.0,0.0004917902406305,293.4759521484375,294.1499938964844,295.6279296875,293.5557861328125,295.5604553222656,295.5760498046875,293.3614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010489982087165,1.1593624726913276e-08,0.0010489865671843,-0.0294183045625686,0.0,0.0,0.0,-0.0105602703988552,60.0,1.6283568143844604,0.0,-7.502552534788266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638200,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.47296142578125,0.0,0.0,9.845241584116592e-05,296.9836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.47235107421875,0.0,0.0,0.0001036751345964,297.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.47296142578125,0.0,0.0,7.657410606043413e-05,297.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.47271728515625,0.0,0.0,0.0001036751345964,297.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.48101806640625,0.0,0.0,0.0004917902406305,293.4759521484375,294.1499938964844,295.6279296875,293.5557861328125,295.5604553222656,295.5760498046875,293.3614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010489982087165,1.1593624726913276e-08,0.0010489865671843,-0.0294183045625686,0.0,0.0,0.0,-0.0105602703988552,60.0,1.6283568143844604,0.0,-7.502552534788266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638260,297.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4717102050781,0.0,0.0,9.849530033534391e-05,296.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4710998535156,0.0,0.0,0.0001037202964653,297.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4717102050781,0.0,0.0,7.660745905013755e-05,297.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4714660644531,0.0,0.0,0.0001037202964653,297.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.47967529296875,0.0,0.0,0.0004920044448226,293.47412109375,294.1499938964844,295.6565246582031,293.571044921875,295.5625305175781,295.6035461425781,293.3625793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494550224393,1.1647055764285597e-08,0.0010494433809071,-0.029558140784502,0.0,0.0,0.0,-0.0105867581441998,60.0,1.6488152742385864,0.0,-7.509090238499996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638320,297.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4717102050781,0.0,0.0,9.849530033534391e-05,296.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4710998535156,0.0,0.0,0.0001037202964653,297.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4717102050781,0.0,0.0,7.660745905013755e-05,297.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4714660644531,0.0,0.0,0.0001037202964653,297.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.47967529296875,0.0,0.0,0.0004920044448226,293.47412109375,294.1499938964844,295.6565246582031,293.571044921875,295.5625305175781,295.6035461425781,293.3625793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494550224393,1.1647055764285597e-08,0.0010494433809071,-0.029558140784502,0.0,0.0,0.0,-0.0105867581441998,60.0,1.6488152742385864,0.0,-7.509090238499996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638380,297.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4704895019531,0.0,0.0,9.853266237769276e-05,296.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4698791503906,0.0,0.0,0.0001037596375681,297.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4704895019531,0.0,0.0,7.663651194889098e-05,297.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4702453613281,0.0,0.0,0.0001037596375681,297.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.47833251953125,0.0,0.0,0.0004921910585835,293.47235107421875,294.1499938964844,295.6850891113281,293.5862121582031,295.5648498535156,295.6312561035156,293.3637084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498538613319,1.169360341890524e-08,0.0010498422197997,-0.0296799559146165,0.0,0.0,0.0,-0.0106098372489213,60.0,1.6692594289779663,0.0,-7.514787370155318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638440,297.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4704895019531,0.0,0.0,9.853266237769276e-05,296.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4698791503906,0.0,0.0,0.0001037596375681,297.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4704895019531,0.0,0.0,7.663651194889098e-05,297.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4702453613281,0.0,0.0,0.0001037596375681,297.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.47833251953125,0.0,0.0,0.0004921910585835,293.47235107421875,294.1499938964844,295.6850891113281,293.5862121582031,295.5648498535156,295.6312561035156,293.3637084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498538613319,1.169360341890524e-08,0.0010498422197997,-0.0296799559146165,0.0,0.0,0.0,-0.0106098372489213,60.0,1.6692594289779663,0.0,-7.514787370155318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638500,297.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4698791503906,0.0,0.0,9.85386286629364e-05,296.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4692687988281,0.0,0.0,0.0001037659239955,297.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4698791503906,0.0,0.0,7.664116128580645e-05,297.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4696350097656,0.0,0.0,0.0001037659239955,297.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4776916503906,0.0,0.0,0.0004922208609059,293.4714660644531,294.1499938964844,295.69927978515625,293.59375,295.5662536621094,295.6451721191406,293.3642883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499177733436,1.1701041913170233e-08,0.0010499061318114,-0.0296994242817163,0.0,0.0,0.0,-0.010613527148962,60.0,1.6792341470718384,0.0,-7.515698285942565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638560,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4692687988281,0.0,0.0,9.854960080701858e-05,296.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4686889648437,0.0,0.0,0.0001037774782162,297.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4692687988281,0.0,0.0,7.664968870813027e-05,297.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4690246582031,0.0,0.0,0.0001037774782162,297.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4770202636719,0.0,0.0,0.0004922756343148,293.4705810546875,294.1499938964844,295.71337890625,293.6011962890625,295.5677185058594,295.6591186523437,293.3648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500330245122,1.1714706538157316e-08,0.00105002138298,-0.0297351852059364,0.0,0.0,0.0,-0.010620292276144,60.0,1.689266562461853,0.0,-7.517370903542543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638620,297.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.46807861328125,0.0,0.0,9.85510414466262e-05,296.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4674987792969,0.0,0.0,0.0001037789916153,297.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.46807861328125,0.0,0.0,7.665080920560285e-05,297.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.46783447265625,0.0,0.0,0.0001037789916153,297.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4757385253906,0.0,0.0,0.0004922828520648,293.4688720703125,294.1499938964844,295.7412109375,293.6158142089844,295.5712585449219,295.6867980957031,293.3659973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500490898266,1.1716505099457208e-08,0.0010500373318791,-0.0297398921102285,0.0,0.0,0.0,-0.0106211872771382,60.0,1.7087258100509644,0.0,-7.517591171790627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638680,297.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.46807861328125,0.0,0.0,9.85510414466262e-05,296.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4674987792969,0.0,0.0,0.0001037789916153,297.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.46807861328125,0.0,0.0,7.665080920560285e-05,297.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.46783447265625,0.0,0.0,0.0001037789916153,297.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4757385253906,0.0,0.0,0.0004922828520648,293.4688720703125,294.1499938964844,295.7412109375,293.6158142089844,295.5712585449219,295.6867980957031,293.3659973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500490898266,1.1716505099457208e-08,0.0010500373318791,-0.0297398921102285,0.0,0.0,0.0,-0.0106211872771382,60.0,1.7087258100509644,0.0,-7.517591171790627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638740,297.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4668884277344,0.0,0.0,9.854658128460868e-05,296.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.46630859375,0.0,0.0,0.0001037742986227,297.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4668884277344,0.0,0.0,7.664733857382089e-05,297.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4666442871094,0.0,0.0,0.0001037742986227,297.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.47442626953125,0.0,0.0,0.0004922605585306,293.4671630859375,294.1499938964844,295.768310546875,293.6300048828125,295.5749816894531,295.7142639160156,293.3671569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500032221898,1.1710947767085145e-08,0.0010499915806576,-0.0297253467142581,0.0,0.0,0.0,-0.0106184408068656,60.0,1.7278200387954712,0.0,-7.516910471849769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638800,297.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4668884277344,0.0,0.0,9.854658128460868e-05,296.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.46630859375,0.0,0.0,0.0001037742986227,297.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4668884277344,0.0,0.0,7.664733857382089e-05,297.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4666442871094,0.0,0.0,0.0001037742986227,297.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.47442626953125,0.0,0.0,0.0004922605585306,293.4671630859375,294.1499938964844,295.768310546875,293.6300048828125,295.5749816894531,295.7142639160156,293.3671569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500032221898,1.1710947767085145e-08,0.0010499915806576,-0.0297253467142581,0.0,0.0,0.0,-0.0106184408068656,60.0,1.7278200387954712,0.0,-7.516910471849769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638860,297.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4658508300781,0.0,0.0,9.851763752521948e-05,296.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4652709960937,0.0,0.0,0.0001037438123603,297.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4658508300781,0.0,0.0,7.66248267609626e-05,297.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.46563720703125,0.0,0.0,0.0001037438123603,297.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.47332763671875,0.0,0.0,0.0004921159707009,293.4656982421875,294.1499938964844,295.7913818359375,293.6419677734375,295.5787353515625,295.7378234863281,293.3681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496933246031,1.1674877953282705e-08,0.0010496816830709,-0.0296309515833854,0.0,0.0,0.0,-0.010600552894175,60.0,1.7434346675872805,0.0,-7.512495159289756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638920,297.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4657287597656,0.0,0.0,9.85137085081078e-05,296.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.46514892578125,0.0,0.0,0.0001037396796164,297.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4657287597656,0.0,0.0,7.662177085876465e-05,297.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4654846191406,0.0,0.0,0.0001037396796164,297.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4731750488281,0.0,0.0,0.0004920963547192,293.46551513671875,294.1499938964844,295.7944641113281,293.6435852050781,295.5792541503906,295.74102783203125,293.3682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496514150872,1.1669983202011736e-08,0.0010496397735551,-0.0296181421726942,0.0,0.0,0.0,-0.0105981258675456,60.0,1.7455637454986572,0.0,-7.51189617176351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638980,297.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4645690917969,0.0,0.0,9.84789221547544e-05,296.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4639892578125,0.0,0.0,0.0001037030451698,297.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4645690917969,0.0,0.0,7.659471884835511e-05,297.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4643249511719,0.0,0.0,0.0001037030451698,297.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.471923828125,0.0,0.0,0.0004919226048514,293.4638671875,294.1499938964844,295.8194580078125,293.65643310546875,295.583740234375,295.7671813964844,293.36944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492826113477,1.1626647200557729e-08,0.0010492709698155,-0.0295047257095575,0.0,0.0,0.0,-0.0105766505002975,60.0,1.762847661972046,0.0,-7.506592680783798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639040,297.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4645690917969,0.0,0.0,9.84789221547544e-05,296.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4639892578125,0.0,0.0,0.0001037030451698,297.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4645690917969,0.0,0.0,7.659471884835511e-05,297.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4643249511719,0.0,0.0,0.0001037030451698,297.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.471923828125,0.0,0.0,0.0004919226048514,293.4638671875,294.1499938964844,295.8194580078125,293.65643310546875,295.583740234375,295.7671813964844,293.36944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492826113477,1.1626647200557729e-08,0.0010492709698155,-0.0295047257095575,0.0,0.0,0.0,-0.0105766505002975,60.0,1.762847661972046,0.0,-7.506592680783798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639100,297.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4639892578125,0.0,0.0,9.844917804002762e-05,296.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.46343994140625,0.0,0.0,0.0001036717221722,297.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4639892578125,0.0,0.0,7.657158130314201e-05,297.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4637756347656,0.0,0.0,0.0001036717221722,297.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4712829589844,0.0,0.0,0.0004917740006931,293.4630432128906,294.1499938964844,295.8314208984375,293.6625671386719,295.586181640625,295.7797241210937,293.3700256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010489638661965,1.158958351510364e-08,0.0010489523410797,-0.0294077284634113,0.0,0.0,0.0,-0.0105582680553197,60.0,1.7707111835479736,0.0,-7.502057997044177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639160,297.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4634094238281,0.0,0.0,9.842160216066986e-05,296.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4628601074219,0.0,0.0,0.0001036426911014,297.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4634094238281,0.0,0.0,7.655013905605301e-05,297.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.46319580078125,0.0,0.0,0.0001036426911014,297.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4706726074219,0.0,0.0,0.0004916362813673,293.4622497558594,294.1499938964844,295.8430480957031,293.6684875488281,295.588623046875,295.7922058105469,293.37060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486694518476,1.1555228773829642e-08,0.0010486579267308,-0.0293178167194128,0.0,0.0,0.0,-0.01054123416543,60.0,1.7786452770233154,0.0,-7.497856557847626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639220,297.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4622802734375,0.0,0.0,9.835002856561914e-05,296.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.46173095703125,0.0,0.0,0.0001035673194564,297.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4622802734375,0.0,0.0,7.64944707043469e-05,297.13134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4620666503906,0.0,0.0,0.0001035673194564,297.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4694519042969,0.0,0.0,0.000491278769914,293.4606628417969,294.1499938964844,295.8650207519531,293.6795654296875,295.5937805175781,295.816162109375,293.37176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010479076299816,1.1466053884134908e-08,0.0010478961048647,-0.0290844310075044,0.0,0.0,0.0,-0.0104970298707485,60.0,1.7932318449020386,0.0,-7.486955411195596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639280,297.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4622802734375,0.0,0.0,9.835002856561914e-05,296.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.46173095703125,0.0,0.0,0.0001035673194564,297.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4622802734375,0.0,0.0,7.64944707043469e-05,297.13134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4620666503906,0.0,0.0,0.0001035673194564,297.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4694519042969,0.0,0.0,0.000491278769914,293.4606628417969,294.1499938964844,295.8650207519531,293.6795654296875,295.5937805175781,295.816162109375,293.37176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010479076299816,1.1466053884134908e-08,0.0010478961048647,-0.0290844310075044,0.0,0.0,0.0,-0.0104970298707485,60.0,1.7932318449020386,0.0,-7.486955411195596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639340,297.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4611511230469,0.0,0.0,9.82658748398535e-05,296.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.46063232421875,0.0,0.0,0.0001034786982927,297.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.461181640625,0.0,0.0,7.64290161896497e-05,297.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4609375,0.0,0.0,0.0001034786982927,297.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4682312011719,0.0,0.0,0.0004908583941869,293.4591064453125,294.1499938964844,295.8851318359375,293.6895751953125,295.5992126464844,295.8386535644531,293.3729553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470109991729,1.136119820444037e-08,0.0010469997068867,-0.0288100000470876,0.0,0.0,0.0,-0.0104450490325689,60.0,1.80626916885376,0.0,-7.474147878383519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639400,297.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4611511230469,0.0,0.0,9.82658748398535e-05,296.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.46063232421875,0.0,0.0,0.0001034786982927,297.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.461181640625,0.0,0.0,7.64290161896497e-05,297.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4609375,0.0,0.0,0.0001034786982927,297.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4682312011719,0.0,0.0,0.0004908583941869,293.4591064453125,294.1499938964844,295.8851318359375,293.6895751953125,295.5992126464844,295.8386535644531,293.3729553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470109991729,1.136119820444037e-08,0.0010469997068867,-0.0288100000470876,0.0,0.0,0.0,-0.0104450490325689,60.0,1.80626916885376,0.0,-7.474147878383519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639460,297.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4600524902344,0.0,0.0,9.81676421361044e-05,296.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.45953369140625,0.0,0.0,0.0001033752560033,297.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4600830078125,0.0,0.0,7.635261135874316e-05,297.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4598693847656,0.0,0.0,0.0001033752560033,297.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.467041015625,0.0,0.0,0.0004903677036054,293.4576110839844,294.1499938964844,295.9031677246094,293.6983642578125,295.6048278808594,295.85943603515625,293.3741149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459643090143,1.1238807218205691e-08,0.0010459530167281,-0.0284896679222583,0.0,0.0,0.0,-0.0103843742981553,60.0,1.817498087882996,0.0,-7.459212270077843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639520,297.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4600524902344,0.0,0.0,9.81676421361044e-05,296.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.45953369140625,0.0,0.0,0.0001033752560033,297.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4600830078125,0.0,0.0,7.635261135874316e-05,297.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4598693847656,0.0,0.0,0.0001033752560033,297.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.467041015625,0.0,0.0,0.0004903677036054,293.4576110839844,294.1499938964844,295.9031677246094,293.6983642578125,295.6048278808594,295.85943603515625,293.3741149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459643090143,1.1238807218205691e-08,0.0010459530167281,-0.0284896679222583,0.0,0.0,0.0,-0.0103843742981553,60.0,1.817498087882996,0.0,-7.459212270077843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639580,297.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.458984375,0.0,0.0,9.80617041932419e-05,296.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4584655761719,0.0,0.0,0.0001032637010212,297.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.458984375,0.0,0.0,7.627021841472015e-05,297.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4587707519531,0.0,0.0,0.0001032637010212,297.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.46588134765625,0.0,0.0,0.00048983853776,293.45611572265625,294.1499938964844,295.9189147949219,293.7058410644531,295.6106262207031,295.8785095214844,293.37530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448358952999,1.1106816799610897e-08,0.001044824719429,-0.0281442012637853,0.0,0.0,0.0,-0.0103189432993531,60.0,1.8271597623825075,0.0,-7.443122029826554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639640,297.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.458984375,0.0,0.0,9.80617041932419e-05,296.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4584655761719,0.0,0.0,0.0001032637010212,297.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.458984375,0.0,0.0,7.627021841472015e-05,297.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4587707519531,0.0,0.0,0.0001032637010212,297.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.46588134765625,0.0,0.0,0.00048983853776,293.45611572265625,294.1499938964844,295.9189147949219,293.7058410644531,295.6106262207031,295.8785095214844,293.37530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448358952999,1.1106816799610897e-08,0.001044824719429,-0.0281442012637853,0.0,0.0,0.0,-0.0103189432993531,60.0,1.8271597623825075,0.0,-7.443122029826554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639700,297.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4584350585937,0.0,0.0,9.800172119867057e-05,296.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4579162597656,0.0,0.0,0.0001032005311571,297.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4584655761719,0.0,0.0,7.622355769854039e-05,297.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.458251953125,0.0,0.0,0.0001032005311571,297.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4653015136719,0.0,0.0,0.0004895388847216,293.4553527832031,294.1499938964844,295.92584228515625,293.7090148925781,295.6135559082031,295.88702392578125,293.3758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044196775183,1.1032077473771553e-08,0.0010441857157275,-0.0279485769569873,0.0,0.0,0.0,-0.0102818915620446,60.0,1.8308899402618408,0.0,-7.434018556295997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639760,297.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4579162597656,0.0,0.0,9.794261859497055e-05,296.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4573974609375,0.0,0.0,0.0001031382926157,297.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4579162597656,0.0,0.0,7.617758819833398e-05,297.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.45770263671875,0.0,0.0,0.0001031382926157,297.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4647216796875,0.0,0.0,0.0004892436554655,293.45465087890625,294.1499938964844,295.9320983886719,293.7118530273437,295.6165466308594,295.8950500488281,293.3764953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435662698,1.0958435936458956e-08,0.0010435553267598,-0.0277558229863643,0.0,0.0,0.0,-0.0102453799918293,60.0,1.834342241287232,0.0,-7.425054349141649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639820,297.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.45684814453125,0.0,0.0,9.781879634829238e-05,297.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.45635986328125,0.0,0.0,0.0001030079074553,297.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.45684814453125,0.0,0.0,7.608128362335265e-05,297.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4566650390625,0.0,0.0,0.0001030079074553,297.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4635925292969,0.0,0.0,0.0004886251408606,293.45318603515625,294.1499938964844,295.9425354003906,293.71630859375,295.6224975585937,295.9100341796875,293.377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042247749865,1.0804167338562822e-08,0.0010422369232401,-0.0273520201444625,0.0,0.0,0.0,-0.0101689063012599,60.0,1.8401756286621087,0.0,-7.406292468203901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639880,297.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.45684814453125,0.0,0.0,9.781879634829238e-05,297.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.45635986328125,0.0,0.0,0.0001030079074553,297.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.45684814453125,0.0,0.0,7.608128362335265e-05,297.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4566650390625,0.0,0.0,0.0001030079074553,297.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4635925292969,0.0,0.0,0.0004886251408606,293.45318603515625,294.1499938964844,295.9425354003906,293.71630859375,295.6224975585937,295.9100341796875,293.377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042247749865,1.0804167338562822e-08,0.0010422369232401,-0.0273520201444625,0.0,0.0,0.0,-0.0101689063012599,60.0,1.8401756286621087,0.0,-7.406292468203901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639940,297.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.455810546875,0.0,0.0,9.76858427748084e-05,297.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.455322265625,0.0,0.0,0.0001028678962029,297.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.455810546875,0.0,0.0,7.597787771373987e-05,297.134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.45562744140625,0.0,0.0,0.0001028678962029,297.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.46246337890625,0.0,0.0,0.0004879610205534,293.4517822265625,294.1499938964844,295.95001220703125,293.71905517578125,295.62847900390625,295.9223937988281,293.3788757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040830858983,1.0638515846039809e-08,0.0010408201487734,-0.0269184093922376,0.0,0.0,0.0,-0.0100867850705981,60.0,1.843376994132996,0.0,-7.386173450640855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640000,297.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.455810546875,0.0,0.0,9.76858427748084e-05,297.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.455322265625,0.0,0.0,0.0001028678962029,297.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.455810546875,0.0,0.0,7.597787771373987e-05,297.134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.45562744140625,0.0,0.0,0.0001028678962029,297.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.46246337890625,0.0,0.0,0.0004879610205534,293.4517822265625,294.1499938964844,295.95001220703125,293.71905517578125,295.62847900390625,295.9223937988281,293.3788757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040830858983,1.0638515846039809e-08,0.0010408201487734,-0.0269184093922376,0.0,0.0,0.0,-0.0100867850705981,60.0,1.843376994132996,0.0,-7.386173450640855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640060,297.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.454833984375,0.0,0.0,9.758312080521137e-05,297.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.454345703125,0.0,0.0,0.000102759731817,297.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.454833984375,0.0,0.0,7.589798769913614e-05,297.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.45465087890625,0.0,0.0,0.000102759731817,297.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4613952636719,0.0,0.0,0.0004874479200225,293.4504699707031,294.1499938964844,295.95513916015625,293.7207946777344,295.6342163085937,295.9320373535156,293.3800354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397363221272,1.05105328884747e-08,0.0010397258447483,-0.0265833884477615,0.0,0.0,0.0,-0.0100233387202024,60.0,1.8451594114303589,0.0,-7.370648091864497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640120,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4548034667969,0.0,0.0,9.757884254213424e-05,297.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.45428466796875,0.0,0.0,0.0001027552207233,297.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4548034667969,0.0,0.0,7.589465531054884e-05,297.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.45458984375,0.0,0.0,0.0001027552207233,297.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4613342285156,0.0,0.0,0.0004874265287071,293.4504089355469,294.1499938964844,295.955322265625,293.7208557128906,295.6344299316406,295.93243408203125,293.3800964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396906873211,1.050519848888598e-08,0.0010396802099421,-0.0265694241970777,0.0,0.0,0.0,-0.0100206937640905,60.0,1.845233678817749,0.0,-7.370001497974954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640180,297.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.45379638671875,0.0,0.0,9.751079778652638e-05,297.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4532775878906,0.0,0.0,0.0001026835670927,297.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.45379638671875,0.0,0.0,7.584172999486327e-05,297.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4535827636719,0.0,0.0,0.0001026835670927,297.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4602355957031,0.0,0.0,0.0004870866250712,293.4490661621094,294.1499938964844,295.9595642089844,293.72247314453125,295.6403503417969,295.94097900390625,293.3813171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389651870355,1.0420419194190345e-08,0.0010389547096565,-0.0263474937528371,0.0,0.0,0.0,-0.0099786622449755,60.0,1.8465402126312256,0.0,-7.359726339473127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640240,297.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.45379638671875,0.0,0.0,9.751079778652638e-05,297.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4532775878906,0.0,0.0,0.0001026835670927,297.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.45379638671875,0.0,0.0,7.584172999486327e-05,297.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4535827636719,0.0,0.0,0.0001026835670927,297.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4602355957031,0.0,0.0,0.0004870866250712,293.4490661621094,294.1499938964844,295.9595642089844,293.72247314453125,295.6403503417969,295.94097900390625,293.3813171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389651870355,1.0420419194190345e-08,0.0010389547096565,-0.0263474937528371,0.0,0.0,0.0,-0.0099786622449755,60.0,1.8465402126312256,0.0,-7.359726339473127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640300,297.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4532775878906,0.0,0.0,9.749871969688684e-05,297.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4527893066406,0.0,0.0,0.0001026708487188,297.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4532775878906,0.0,0.0,7.583233673358336e-05,297.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4530944824219,0.0,0.0,0.0001026708487188,297.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.459716796875,0.0,0.0,0.0004870262928307,293.4483947753906,294.1499938964844,295.9613037109375,293.7232360839844,295.6432800292969,295.9443359375,293.3819274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010388375958427,1.0405371675403783e-08,0.0010388271184638,-0.026308100670576,0.0,0.0,0.0,-0.0099712088704109,60.0,1.8470759391784668,0.0,-7.357903086813168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
