time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17640360,297.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4527893066406,0.0,0.0,9.748637967277318e-05,297.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4523010253906,0.0,0.0,0.0001026578538585,297.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4527893066406,0.0,0.0,7.582273974549025e-05,297.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4526062011719,0.0,0.0,0.0001026578538585,297.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.45916748046875,0.0,0.0,0.0004869646509177,293.4477233886719,294.1499938964844,295.9627990722656,293.72393798828125,295.646240234375,295.9477233886719,293.3825378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387066286057,1.0389999971494037e-08,0.0010386961512267,-0.0262678619474172,0.0,0.0,0.0,-0.0099635906517505,60.0,1.847617149353028,0.0,-7.35604075430274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640420,297.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4518127441406,0.0,0.0,9.7495321824681e-05,297.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4513244628906,0.0,0.0,0.0001026672689476,297.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4518127441406,0.0,0.0,7.582969556096941e-05,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4516296386719,0.0,0.0,0.0001026672689476,297.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4580993652344,0.0,0.0,0.0004870093252975,293.4464416503906,294.1499938964844,295.9651184082031,293.7252502441406,295.65203857421875,295.9532775878906,293.3837585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387999936938,1.0401137728877076e-08,0.0010387895163148,-0.0262970179319381,0.0,0.0,0.0,-0.0099691022187471,60.0,1.848645091056824,0.0,-7.357390074957949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640480,297.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4518127441406,0.0,0.0,9.7495321824681e-05,297.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4513244628906,0.0,0.0,0.0001026672689476,297.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4518127441406,0.0,0.0,7.582969556096941e-05,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4516296386719,0.0,0.0,0.0001026672689476,297.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4580993652344,0.0,0.0,0.0004870093252975,293.4464416503906,294.1499938964844,295.9651184082031,293.7252502441406,295.65203857421875,295.9532775878906,293.3837585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387999936938,1.0401137728877076e-08,0.0010387895163148,-0.0262970179319381,0.0,0.0,0.0,-0.0099691022187471,60.0,1.848645091056824,0.0,-7.357390074957949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640540,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4508361816406,0.0,0.0,9.755434439284728e-05,297.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.45037841796875,0.0,0.0,0.0001027294201776,297.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.45086669921875,0.0,0.0,7.58755995775573e-05,297.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4506530761719,0.0,0.0,0.0001027294201776,297.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4570617675781,0.0,0.0,0.0004873041471,293.4451599121094,294.1499938964844,295.966552734375,293.7264099121094,295.65771484375,295.9568176269531,293.385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394293349236,1.0474674461136146e-08,0.0010394188575446,-0.026489520445466,0.0,0.0,0.0,-0.0100055607035756,60.0,1.8497025966644287,0.0,-7.366300991407115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640600,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4508361816406,0.0,0.0,9.755434439284728e-05,297.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.45037841796875,0.0,0.0,0.0001027294201776,297.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.45086669921875,0.0,0.0,7.58755995775573e-05,297.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4506530761719,0.0,0.0,0.0001027294201776,297.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4570617675781,0.0,0.0,0.0004873041471,293.4451599121094,294.1499938964844,295.966552734375,293.7264099121094,295.65771484375,295.9568176269531,293.385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394293349236,1.0474674461136146e-08,0.0010394188575446,-0.026489520445466,0.0,0.0,0.0,-0.0100055607035756,60.0,1.8497025966644287,0.0,-7.366300991407115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640660,297.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.44989013671875,0.0,0.0,9.763369598658755e-05,297.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4494323730469,0.0,0.0,0.0001028129772748,297.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.44989013671875,0.0,0.0,7.59373142500408e-05,297.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.44970703125,0.0,0.0,0.0001028129772748,297.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4560546875,0.0,0.0,0.000487700512167,293.4439392089844,294.1499938964844,295.9672546386719,293.7274169921875,295.663330078125,295.9598083496094,293.38623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104027451016,1.0573538489211389e-08,0.0010402639163658,-0.0267483182251453,0.0,0.0,0.0,-0.0100545696914196,60.0,1.850825786590576,0.0,-7.37828926844486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640720,297.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.44989013671875,0.0,0.0,9.763369598658755e-05,297.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4494323730469,0.0,0.0,0.0001028129772748,297.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.44989013671875,0.0,0.0,7.59373142500408e-05,297.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.44970703125,0.0,0.0,0.0001028129772748,297.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4560546875,0.0,0.0,0.000487700512167,293.4439392089844,294.1499938964844,295.9672546386719,293.7274169921875,295.663330078125,295.9598083496094,293.38623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104027451016,1.0573538489211389e-08,0.0010402639163658,-0.0267483182251453,0.0,0.0,0.0,-0.0100545696914196,60.0,1.850825786590576,0.0,-7.37828926844486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640780,297.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.448974609375,0.0,0.0,9.774540376383813e-05,297.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.448486328125,0.0,0.0,0.0001029306222335,297.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.448974609375,0.0,0.0,7.602420373586938e-05,297.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.44879150390625,0.0,0.0,0.0001029306222335,297.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4550170898437,0.0,0.0,0.0004882585490122,293.4427185058594,294.1499938964844,295.9672546386719,293.7283020019531,295.6688232421875,295.9619445800781,293.3874816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414646239951,1.0712723153005754e-08,0.0010414539137855,-0.0271126590669155,0.0,0.0,0.0,-0.0101235685870051,60.0,1.852025270462036,0.0,-7.395183132530293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640840,297.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.448974609375,0.0,0.0,9.774540376383813e-05,297.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.448486328125,0.0,0.0,0.0001029306222335,297.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.448974609375,0.0,0.0,7.602420373586938e-05,297.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.44879150390625,0.0,0.0,0.0001029306222335,297.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4550170898437,0.0,0.0,0.0004882585490122,293.4427185058594,294.1499938964844,295.9672546386719,293.7283020019531,295.6688232421875,295.9619445800781,293.3874816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414646239951,1.0712723153005754e-08,0.0010414539137855,-0.0271126590669155,0.0,0.0,0.0,-0.0101235685870051,60.0,1.852025270462036,0.0,-7.395183132530293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640900,297.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.448486328125,0.0,0.0,9.78040334302932e-05,297.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4480285644531,0.0,0.0,0.0001029923587338,297.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.448486328125,0.0,0.0,7.606980216223747e-05,297.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.44830322265625,0.0,0.0,0.0001029923587338,297.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4545288085937,0.0,0.0,0.0004885513917542,293.4421081542969,294.1499938964844,295.9670104980469,293.7286682128906,295.67156982421875,295.9629821777344,293.3881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420894250273,1.0785768722598732e-08,0.0010420787148177,-0.0273038614541292,0.0,0.0,0.0,-0.0101597812026739,60.0,1.8526302576065063,0.0,-7.4040571007572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640960,297.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4480285644531,0.0,0.0,9.788233728613704e-05,297.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.44757080078125,0.0,0.0,0.0001030748171615,297.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4480285644531,0.0,0.0,7.61307092034258e-05,297.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4478454589844,0.0,0.0,0.0001030748171615,297.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4540100097656,0.0,0.0,0.0004889425472356,293.4414978027344,294.1499938964844,295.96661376953125,293.72900390625,295.6742858886719,295.9635314941406,293.38873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429245885461,1.088333689835963e-08,0.0010429137619212,-0.0275592505931854,0.0,0.0,0.0,-0.0102081540971994,60.0,1.8533005714416504,0.0,-7.415918190645243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641020,297.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4471130371094,0.0,0.0,9.805820445762949e-05,297.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4466857910156,0.0,0.0,0.0001032600121106,297.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4471130371094,0.0,0.0,7.626748993061483e-05,297.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4469299316406,0.0,0.0,0.0001032600121106,297.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4530334472656,0.0,0.0,0.0004898210172541,293.4403381347656,294.1499938964844,295.9654541015625,293.7296142578125,295.6795959472656,295.9640808105469,293.3899841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447967797517,1.1102447849964392e-08,0.0010447857202962,-0.0281327683478593,0.0,0.0,0.0,-0.0103167686611413,60.0,1.85476553440094,0.0,-7.44258983331747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641080,297.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4471130371094,0.0,0.0,9.805820445762949e-05,297.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4466857910156,0.0,0.0,0.0001032600121106,297.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4471130371094,0.0,0.0,7.626748993061483e-05,297.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4469299316406,0.0,0.0,0.0001032600121106,297.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4530334472656,0.0,0.0,0.0004898210172541,293.4403381347656,294.1499938964844,295.9654541015625,293.7296142578125,295.6795959472656,295.9640808105469,293.3899841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447967797517,1.1102447849964392e-08,0.0010447857202962,-0.0281327683478593,0.0,0.0,0.0,-0.0103167686611413,60.0,1.85476553440094,0.0,-7.44258983331747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641140,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4462280273437,0.0,0.0,9.826297173276544e-05,297.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4457702636719,0.0,0.0,0.0001034756423905,297.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4462280273437,0.0,0.0,7.642675336683169e-05,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.446044921875,0.0,0.0,0.0001034756423905,297.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4520568847656,0.0,0.0,0.0004908439004793,293.4391784667969,294.1499938964844,295.9638061523437,293.7300720214844,295.68475341796875,295.9638671875,293.3912658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469786357134,1.1357577101023253e-08,0.0010469673434272,-0.0288005266338586,0.0,0.0,0.0,-0.010443246923387,60.0,1.8564296960830688,0.0,-7.473705920801876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641200,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4462280273437,0.0,0.0,9.826297173276544e-05,297.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4457702636719,0.0,0.0,0.0001034756423905,297.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4462280273437,0.0,0.0,7.642675336683169e-05,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.446044921875,0.0,0.0,0.0001034756423905,297.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4520568847656,0.0,0.0,0.0004908439004793,293.4391784667969,294.1499938964844,295.9638061523437,293.7300720214844,295.68475341796875,295.9638671875,293.3912658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469786357134,1.1357577101023253e-08,0.0010469673434272,-0.0288005266338586,0.0,0.0,0.0,-0.010443246923387,60.0,1.8564296960830688,0.0,-7.473705920801876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641260,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4453430175781,0.0,0.0,9.84942598734051e-05,297.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.44488525390625,0.0,0.0,0.0001037192050716,297.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4453430175781,0.0,0.0,7.660665141884238e-05,297.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4451599121094,0.0,0.0,0.0001037192050716,297.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4510803222656,0.0,0.0,0.0004919992643408,293.43804931640625,294.1499938964844,295.9617614746094,293.7304077148437,295.6898193359375,295.9630126953125,293.3925170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494430316612,1.1645753694722316e-08,0.001049431390129,-0.0295547321438789,0.0,0.0,0.0,-0.0105861080810427,60.0,1.8583070039749143,0.0,-7.50893036638445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641320,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4453430175781,0.0,0.0,9.84942598734051e-05,297.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.44488525390625,0.0,0.0,0.0001037192050716,297.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4453430175781,0.0,0.0,7.660665141884238e-05,297.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4451599121094,0.0,0.0,0.0001037192050716,297.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4510803222656,0.0,0.0,0.0004919992643408,293.43804931640625,294.1499938964844,295.9617614746094,293.7304077148437,295.6898193359375,295.9630126953125,293.3925170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494430316612,1.1645753694722316e-08,0.001049431390129,-0.0295547321438789,0.0,0.0,0.0,-0.0105861080810427,60.0,1.8583070039749143,0.0,-7.50893036638445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641380,297.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4444580078125,0.0,0.0,9.87512175925076e-05,297.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.44403076171875,0.0,0.0,0.0001039897906593,297.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4444580078125,0.0,0.0,7.680650742258877e-05,297.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4443054199219,0.0,0.0,0.0001039897906593,297.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4501342773437,0.0,0.0,0.0004932828014716,293.4369506835937,294.1499938964844,295.9594116210937,293.73065185546875,295.6947326660156,295.9616394042969,293.393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521807707846,1.1965907376065845e-08,0.0010521687800064,-0.0303925722837448,0.0,0.0,0.0,-0.0107448203489184,60.0,1.860401630401612,0.0,-7.548160851911234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641440,297.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4444580078125,0.0,0.0,9.87512175925076e-05,297.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.44403076171875,0.0,0.0,0.0001039897906593,297.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4444580078125,0.0,0.0,7.680650742258877e-05,297.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4443054199219,0.0,0.0,0.0001039897906593,297.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4501342773437,0.0,0.0,0.0004932828014716,293.4369506835937,294.1499938964844,295.9594116210937,293.73065185546875,295.6947326660156,295.9616394042969,293.393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521807707846,1.1965907376065845e-08,0.0010521687800064,-0.0303925722837448,0.0,0.0,0.0,-0.0107448203489184,60.0,1.860401630401612,0.0,-7.548160851911234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641500,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.44403076171875,0.0,0.0,9.888132626656444e-05,297.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.443603515625,0.0,0.0,0.0001041267969412,297.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.44403076171875,0.0,0.0,7.690770144108683e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.44384765625,0.0,0.0,0.0001041267969412,297.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4496765136719,0.0,0.0,0.0004939326900057,293.4364013671875,294.1499938964844,295.9581298828125,293.730712890625,295.6971740722656,295.9609069824219,293.3944396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535675100982,1.212801503669425e-08,0.0010535554029047,-0.0308167822659015,0.0,0.0,0.0,-0.0108251869678497,60.0,1.8614709377288816,0.0,-7.56806386448261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641560,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.443603515625,0.0,0.0,9.902589954435824e-05,297.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.44317626953125,0.0,0.0,0.0001042790390783,297.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.443603515625,0.0,0.0,7.702014409005642e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.44342041015625,0.0,0.0,0.0001042790390783,297.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.44921875,0.0,0.0,0.0004946548724547,293.43585205078125,294.1499938964844,295.9568176269531,293.7307434082031,295.6995849609375,295.9599914550781,293.39508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551086161285,1.2308142061101536e-08,0.0010550962761044,-0.0312881246209144,0.0,0.0,0.0,-0.0109144868329167,60.0,1.862673282623291,0.0,-7.590210060470781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641620,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4427490234375,0.0,0.0,9.932775719789788e-05,297.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4423217773437,0.0,0.0,0.0001045969111146,297.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4427490234375,0.0,0.0,7.725491741439328e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4425964355469,0.0,0.0,0.0001045969111146,297.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4482727050781,0.0,0.0,0.000496162683703,293.4347839355469,294.1499938964844,295.9540710449219,293.7307434082031,295.70428466796875,295.9578552246094,293.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583231924101,1.2684241212923553e-08,0.00105831050314,-0.0322722122073173,0.0,0.0,0.0,-0.0111009264364838,60.0,1.8652658462524407,0.0,-7.636554499867999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641680,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4427490234375,0.0,0.0,9.932775719789788e-05,297.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4423217773437,0.0,0.0,0.0001045969111146,297.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4427490234375,0.0,0.0,7.725491741439328e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4425964355469,0.0,0.0,0.0001045969111146,297.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4482727050781,0.0,0.0,0.000496162683703,293.4347839355469,294.1499938964844,295.9540710449219,293.7307434082031,295.70428466796875,295.9578552246094,293.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583231924101,1.2684241212923553e-08,0.00105831050314,-0.0322722122073173,0.0,0.0,0.0,-0.0111009264364838,60.0,1.8652658462524407,0.0,-7.636554499867999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641740,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4419250488281,0.0,0.0,9.964600030798464e-05,297.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4414978027344,0.0,0.0,0.0001049320344463,297.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4419250488281,0.0,0.0,7.75024454924278e-05,297.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4417419433594,0.0,0.0,0.0001049320344463,297.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4473876953125,0.0,0.0,0.0004977523931302,293.4337463378906,294.1499938964844,295.95123291015625,293.7306213378906,295.7088317871094,295.9554138183594,293.39764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061714021489,1.3080763139328157e-08,0.0010617008665576,-0.0333096347749233,0.0,0.0,0.0,-0.0112974978983402,60.0,1.8681012392044067,0.0,-7.68556773778073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641800,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4419250488281,0.0,0.0,9.964600030798464e-05,297.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4414978027344,0.0,0.0,0.0001049320344463,297.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4419250488281,0.0,0.0,7.75024454924278e-05,297.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4417419433594,0.0,0.0,0.0001049320344463,297.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4473876953125,0.0,0.0,0.0004977523931302,293.4337463378906,294.1499938964844,295.95123291015625,293.7306213378906,295.7088317871094,295.9554138183594,293.39764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061714021489,1.3080763139328157e-08,0.0010617008665576,-0.0333096347749233,0.0,0.0,0.0,-0.0112974978983402,60.0,1.8681012392044067,0.0,-7.68556773778073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641860,297.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.44110107421875,0.0,0.0,9.997699089581148e-05,296.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.440673828125,0.0,0.0,0.0001052805819199,297.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.44110107421875,0.0,0.0,7.775988342473283e-05,297.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.44091796875,0.0,0.0,0.0001052805819199,297.2495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.44647216796875,0.0,0.0,0.0004994057817384,293.4327392578125,294.1499938964844,295.9483642578125,293.7304077148437,295.7132873535156,295.9527893066406,293.39892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652404744178,1.3493163031341736e-08,0.0010652269702404,-0.0343884862959384,0.0,0.0,0.0,-0.0115019408985972,60.0,1.871152758598328,0.0,-7.736710472272534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641920,297.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.44110107421875,0.0,0.0,9.997699089581148e-05,296.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.440673828125,0.0,0.0,0.0001052805819199,297.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.44110107421875,0.0,0.0,7.775988342473283e-05,297.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.44091796875,0.0,0.0,0.0001052805819199,297.2495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.44647216796875,0.0,0.0,0.0004994057817384,293.4327392578125,294.1499938964844,295.9483642578125,293.7304077148437,295.7132873535156,295.9527893066406,293.39892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652404744178,1.3493163031341736e-08,0.0010652269702404,-0.0343884862959384,0.0,0.0,0.0,-0.0115019408985972,60.0,1.871152758598328,0.0,-7.736710472272534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641980,297.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4402770996094,0.0,0.0,0.0001003174620564,296.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4398803710937,0.0,0.0,0.0001056391192832,297.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4402770996094,0.0,0.0,7.802469190210104e-05,297.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.44012451171875,0.0,0.0,0.0001056391192832,297.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4455871582031,0.0,0.0,0.000501106493175,293.4317321777344,294.1499938964844,295.9455871582031,293.7300720214844,295.7176208496094,295.9500732421875,293.40020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688679758459,1.3917381025407849e-08,0.0010688541224226,-0.035498134791851,0.0,0.0,0.0,-0.0117122419178485,60.0,1.8743910789489744,0.0,-7.789494560483946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642040,297.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4402770996094,0.0,0.0,0.0001003174620564,296.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4398803710937,0.0,0.0,0.0001056391192832,297.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4402770996094,0.0,0.0,7.802469190210104e-05,297.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.44012451171875,0.0,0.0,0.0001056391192832,297.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4455871582031,0.0,0.0,0.000501106493175,293.4317321777344,294.1499938964844,295.9455871582031,293.7300720214844,295.7176208496094,295.9500732421875,293.40020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688679758459,1.3917381025407849e-08,0.0010688541224226,-0.035498134791851,0.0,0.0,0.0,-0.0117122419178485,60.0,1.8743910789489744,0.0,-7.789494560483946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642100,297.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4398803710937,0.0,0.0,0.0001004906443995,296.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4394836425781,0.0,0.0,0.0001058214838849,297.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4398803710937,0.0,0.0,7.815939170541242e-05,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4397277832031,0.0,0.0,0.0001058214838849,297.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4451599121094,0.0,0.0,0.0005019715754315,293.4312438964844,294.1499938964844,295.9442443847656,293.7298889160156,295.7197570800781,295.9486694335937,293.4008483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707147885113,1.4133157755225056e-08,0.0010707007022574,-0.0360625013709068,0.0,0.0,0.0,-0.0118192192167043,60.0,1.876121163368225,0.0,-7.816412050942746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642160,297.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4394836425781,0.0,0.0,0.0001006639868137,296.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4390869140625,0.0,0.0,0.0001060040231095,297.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4394836425781,0.0,0.0,7.829420792404562e-05,297.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4393310546875,0.0,0.0,0.0001060040231095,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,293.4447326660156,0.0,0.0,0.0005028374725952,293.4307556152344,294.1499938964844,295.94293212890625,293.72967529296875,295.7218322753906,295.94732666015625,293.4014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010725618340075,1.4349138766078797e-08,0.0010725473985075,-0.0366273671388626,0.0,0.0,0.0,-0.0119262905791401,60.0,1.877887845039368,0.0,-7.843401306217856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642220,297.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4386901855469,0.0,0.0,0.0001010099222185,296.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.43829345703125,0.0,0.0,0.0001063683157553,297.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4386901855469,0.0,0.0,7.856327283661813e-05,297.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.43853759765625,0.0,0.0,0.0001063683157553,297.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4438781738281,0.0,0.0,0.0005045654834248,293.4298095703125,294.1499938964844,295.9405212402344,293.7291564941406,295.72589111328125,295.9446716308594,293.4028015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762468446046,1.4780168200445589e-08,0.0010762320598587,-0.0377545580267906,0.0,0.0,0.0,-0.0121399639174342,60.0,1.8815264701843264,0.0,-7.897402554135624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642280,297.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4386901855469,0.0,0.0,0.0001010099222185,296.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.43829345703125,0.0,0.0,0.0001063683157553,297.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4386901855469,0.0,0.0,7.856327283661813e-05,297.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.43853759765625,0.0,0.0,0.0001063683157553,297.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4438781738281,0.0,0.0,0.0005045654834248,293.4298095703125,294.1499938964844,295.9405212402344,293.7291564941406,295.72589111328125,295.9446716308594,293.4028015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762468446046,1.4780168200445589e-08,0.0010762320598587,-0.0377545580267906,0.0,0.0,0.0,-0.0121399639174342,60.0,1.8815264701843264,0.0,-7.897402554135624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642340,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4379272460937,0.0,0.0,0.000101348166936,296.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4375305175781,0.0,0.0,0.0001067244957084,297.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4379272460937,0.0,0.0,7.882634963607416e-05,297.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4377746582031,0.0,0.0,0.0001067244957084,297.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.44305419921875,0.0,0.0,0.0005062550771981,293.42889404296875,294.1499938964844,295.9383850097656,293.72857666015625,295.7298278808594,295.9423522949219,293.40411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798510629683,1.5201612413306975e-08,0.0010798359289765,-0.0388565473258495,0.0,0.0,0.0,-0.0123488930985331,60.0,1.885321855545044,0.0,-7.950381331056634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642400,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4379272460937,0.0,0.0,0.000101348166936,296.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4375305175781,0.0,0.0,0.0001067244957084,297.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4379272460937,0.0,0.0,7.882634963607416e-05,297.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4377746582031,0.0,0.0,0.0001067244957084,297.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.44305419921875,0.0,0.0,0.0005062550771981,293.42889404296875,294.1499938964844,295.9383850097656,293.72857666015625,295.7298278808594,295.9423522949219,293.40411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798510629683,1.5201612413306975e-08,0.0010798359289765,-0.0388565473258495,0.0,0.0,0.0,-0.0123488930985331,60.0,1.885321855545044,0.0,-7.950381331056634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642460,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4371643066406,0.0,0.0,0.0001016839523799,296.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4367980957031,0.0,0.0,0.0001070780999725,297.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4371643066406,0.0,0.0,7.908752013463527e-05,297.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.43701171875,0.0,0.0,0.0001070780999725,297.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.44219970703125,0.0,0.0,0.000507932389155,293.4280090332031,294.1499938964844,295.9366149902344,293.7279052734375,295.7337341308594,295.9400939941406,293.4053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010834309505298,1.5620001292404595e-08,0.0010834152344614,-0.0399504080414772,0.0,0.0,0.0,-0.0125563153997063,60.0,1.8890939950942995,0.0,-8.003151208413328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642520,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4371643066406,0.0,0.0,0.0001016839523799,296.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4367980957031,0.0,0.0,0.0001070780999725,297.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4371643066406,0.0,0.0,7.908752013463527e-05,297.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.43701171875,0.0,0.0,0.0001070780999725,297.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.44219970703125,0.0,0.0,0.000507932389155,293.4280090332031,294.1499938964844,295.9366149902344,293.7279052734375,295.7337341308594,295.9400939941406,293.4053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010834309505298,1.5620001292404595e-08,0.0010834152344614,-0.0399504080414772,0.0,0.0,0.0,-0.0125563153997063,60.0,1.8890939950942995,0.0,-8.003151208413328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642580,297.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4364318847656,0.0,0.0,0.0001020057461573,296.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.43603515625,0.0,0.0,0.0001074169631465,297.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4364318847656,0.0,0.0,7.933779852464795e-05,297.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.436279296875,0.0,0.0,0.0001074169631465,297.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.44140625,0.0,0.0,0.0005095397937111,293.4271240234375,294.1499938964844,295.935302734375,293.7271728515625,295.737548828125,295.938232421875,293.4067077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868586832657,1.6020948123696144e-08,0.0010868427343666,-0.0409985408186912,0.0,0.0,0.0,-0.0127550764009356,60.0,1.893044352531433,0.0,-8.053884670289335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642640,297.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4364318847656,0.0,0.0,0.0001020057461573,296.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.43603515625,0.0,0.0,0.0001074169631465,297.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4364318847656,0.0,0.0,7.933779852464795e-05,297.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.436279296875,0.0,0.0,0.0001074169631465,297.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.44140625,0.0,0.0,0.0005095397937111,293.4271240234375,294.1499938964844,295.935302734375,293.7271728515625,295.737548828125,295.938232421875,293.4067077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868586832657,1.6020948123696144e-08,0.0010868427343666,-0.0409985408186912,0.0,0.0,0.0,-0.0127550764009356,60.0,1.893044352531433,0.0,-8.053884670289335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642700,297.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4360656738281,0.0,0.0,0.0001021621283143,296.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4356689453125,0.0,0.0,0.0001075816471711,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4360656738281,0.0,0.0,7.945943798404187e-05,297.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4359130859375,0.0,0.0,0.0001075816471711,297.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4410095214844,0.0,0.0,0.0005103209987282,293.4266662597656,294.1499938964844,295.9348449707031,293.7267761230469,295.73944091796875,295.9374389648437,293.4073791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010885235387831,1.6215805587194154e-08,0.0010885072406381,-0.0415078774094581,0.0,0.0,0.0,-0.0128516675904393,60.0,1.895049810409546,0.0,-8.078598767724544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642760,297.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4356994628906,0.0,0.0,0.0001023126533254,296.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.435302734375,0.0,0.0,0.0001077401539077,297.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4356994628906,0.0,0.0,7.957650814205408e-05,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.435546875,0.0,0.0,0.0001077401539077,297.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4405822753906,0.0,0.0,0.0005110728670842,293.4262390136719,294.1499938964844,295.9345092773437,293.7263488769531,295.7413024902344,295.936767578125,293.40802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090127043426,1.640335689501171e-08,0.0010901106288656,-0.0419980846345424,0.0,0.0,0.0,-0.0129446433857083,60.0,1.897085785865784,0.0,-8.10242184456911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
