time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17642820,297.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4349670410156,0.0,0.0,0.0001026001773425,296.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4346008300781,0.0,0.0,0.0001080429283319,297.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4349670410156,0.0,0.0,7.980014197528362e-05,297.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.434814453125,0.0,0.0,0.0001080429283319,297.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4398193359375,0.0,0.0,0.0005125091411173,293.4254150390625,294.1499938964844,295.934326171875,293.7254638671875,295.7450256347656,295.9358215332031,293.4093322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931929573416,1.6761614318738793e-08,0.0010931761935353,-0.0429343916475772,0.0,0.0,0.0,-0.0131222577765584,60.0,1.901211619377136,0.0,-8.148025187892929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642880,297.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4349670410156,0.0,0.0,0.0001026001773425,296.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4346008300781,0.0,0.0,0.0001080429283319,297.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4349670410156,0.0,0.0,7.980014197528362e-05,297.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.434814453125,0.0,0.0,0.0001080429283319,297.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4398193359375,0.0,0.0,0.0005125091411173,293.4254150390625,294.1499938964844,295.934326171875,293.7254638671875,295.7450256347656,295.9358215332031,293.4093322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931929573416,1.6761614318738793e-08,0.0010931761935353,-0.0429343916475772,0.0,0.0,0.0,-0.0131222577765584,60.0,1.901211619377136,0.0,-8.148025187892929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642940,297.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.43426513671875,0.0,0.0,0.0001028648475767,296.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.43389892578125,0.0,0.0,0.0001083216411643,297.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.43426513671875,0.0,0.0,8.00059933681041e-05,297.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4341125488281,0.0,0.0,0.0001083216411643,297.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.43902587890625,0.0,0.0,0.0005138312117196,293.4245910644531,294.1499938964844,295.9347839355469,293.7245483398437,295.7486572265625,295.9354858398437,293.41064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960123036056,1.709139496597345e-08,0.0010959953069686,-0.043796170502901,0.0,0.0,0.0,-0.0132857393473386,60.0,1.905423641204834,0.0,-8.190117029016619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643000,297.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.43426513671875,0.0,0.0,0.0001028648475767,296.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.43389892578125,0.0,0.0,0.0001083216411643,297.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.43426513671875,0.0,0.0,8.00059933681041e-05,297.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4341125488281,0.0,0.0,0.0001083216411643,297.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.43902587890625,0.0,0.0,0.0005138312117196,293.4245910644531,294.1499938964844,295.9347839355469,293.7245483398437,295.7486572265625,295.9354858398437,293.41064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960123036056,1.709139496597345e-08,0.0010959953069686,-0.043796170502901,0.0,0.0,0.0,-0.0132857393473386,60.0,1.905423641204834,0.0,-8.190117029016619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643060,297.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4335632324219,0.0,0.0,0.0001030968851409,296.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4332275390625,0.0,0.0,0.0001085659823729,297.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4335632324219,0.0,0.0,8.01864662207663e-05,297.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4334411621094,0.0,0.0,0.0001085659823729,297.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.43829345703125,0.0,0.0,0.0005149903008714,293.4237976074219,294.1499938964844,295.93603515625,293.7235412597656,295.75225830078125,295.9360656738281,293.4119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098483800888,1.7380507699726877e-08,0.0010984664550051,-0.0445515997707843,0.0,0.0,0.0,-0.0134290596470236,60.0,1.9097400903701784,0.0,-8.227107173297554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643120,297.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4335632324219,0.0,0.0,0.0001030968851409,296.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4332275390625,0.0,0.0,0.0001085659823729,297.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4335632324219,0.0,0.0,8.01864662207663e-05,297.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4334411621094,0.0,0.0,0.0001085659823729,297.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.43829345703125,0.0,0.0,0.0005149903008714,293.4237976074219,294.1499938964844,295.93603515625,293.7235412597656,295.75225830078125,295.9360656738281,293.4119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098483800888,1.7380507699726877e-08,0.0010984664550051,-0.0445515997707843,0.0,0.0,0.0,-0.0134290596470236,60.0,1.9097400903701784,0.0,-8.227107173297554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643180,297.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4328918457031,0.0,0.0,0.000103300808405,296.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4325561523437,0.0,0.0,0.0001087807249859,297.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4328918457031,0.0,0.0,8.034506754484028e-05,297.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4327697753906,0.0,0.0,0.0001087807249859,297.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.43756103515625,0.0,0.0,0.0005160089349374,293.42303466796875,294.1499938964844,295.9380798339844,293.7225036621094,295.7558288574219,295.93731689453125,293.4132995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100658904761,1.7634599558391528e-08,0.0011006412096321,-0.0452154651284217,0.0,0.0,0.0,-0.013555034995079,60.0,1.914125680923462,0.0,-8.259685557732156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643240,297.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4328918457031,0.0,0.0,0.000103300808405,296.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4325561523437,0.0,0.0,0.0001087807249859,297.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4328918457031,0.0,0.0,8.034506754484028e-05,297.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4327697753906,0.0,0.0,0.0001087807249859,297.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.43756103515625,0.0,0.0,0.0005160089349374,293.42303466796875,294.1499938964844,295.9380798339844,293.7225036621094,295.7558288574219,295.93731689453125,293.4132995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100658904761,1.7634599558391528e-08,0.0011006412096321,-0.0452154651284217,0.0,0.0,0.0,-0.013555034995079,60.0,1.914125680923462,0.0,-8.259685557732156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643300,297.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4325561523437,0.0,0.0,0.0001034024026012,296.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4322204589844,0.0,0.0,0.0001088877106667,297.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4325561523437,0.0,0.0,8.042409172048792e-05,297.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.43243408203125,0.0,0.0,0.0001088877106667,297.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.43719482421875,0.0,0.0,0.0005165164475329,293.4226379394531,294.1499938964844,295.939453125,293.7219543457031,295.75762939453125,295.93798828125,293.4139709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017421493306,1.7761195181265066e-08,0.0011017244542017,-0.0455461926758289,0.0,0.0,0.0,-0.0136177968233823,60.0,1.9163118600845337,0.0,-8.27594064389814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643360,297.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4322509765625,0.0,0.0,0.0001034819651977,296.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.431884765625,0.0,0.0,0.0001089714933186,297.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4322509765625,0.0,0.0,8.048597373999655e-05,297.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4320983886719,0.0,0.0,0.0001089714933186,297.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.43682861328125,0.0,0.0,0.0005169138312339,293.4222717285156,294.1499938964844,295.9410400390625,293.7214050292969,295.7594299316406,295.9391784667969,293.4146423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025861604139,1.7860324774687797e-08,0.0011025683488696,-0.0458051636815071,0.0,0.0,0.0,-0.013666920363903,60.0,1.9185705184936523,0.0,-8.288680675150317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643420,297.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4315795898437,0.0,0.0,0.0001036160974763,296.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4312438964844,0.0,0.0,0.0001091127414838,297.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4316101074219,0.0,0.0,8.059029642026871e-05,297.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.43145751953125,0.0,0.0,0.0001091127414838,297.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4361267089844,0.0,0.0,0.0005175838596187,293.42156982421875,294.1499938964844,295.94500732421875,293.7202453613281,295.7630310058594,295.94207763671875,293.4159545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040184181183,1.8027456860636448e-08,0.0011040004901587,-0.0462417565286159,0.0,0.0,0.0,-0.0137497903779149,60.0,1.9230186939239504,0.0,-8.310181698334419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643480,297.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4315795898437,0.0,0.0,0.0001036160974763,296.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4312438964844,0.0,0.0,0.0001091127414838,297.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4316101074219,0.0,0.0,8.059029642026871e-05,297.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.43145751953125,0.0,0.0,0.0001091127414838,297.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4361267089844,0.0,0.0,0.0005175838596187,293.42156982421875,294.1499938964844,295.94500732421875,293.7202453613281,295.7630310058594,295.94207763671875,293.4159545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040184181183,1.8027456860636448e-08,0.0011040004901587,-0.0462417565286159,0.0,0.0,0.0,-0.0137497903779149,60.0,1.9230186939239504,0.0,-8.310181698334419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643540,297.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.43096923828125,0.0,0.0,0.0001037081383401,296.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4306335449219,0.0,0.0,0.0001092096645152,297.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.43096923828125,0.0,0.0,8.066188456723467e-05,297.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.43084716796875,0.0,0.0,0.0001092096645152,297.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4354248046875,0.0,0.0,0.0005180436419323,293.4208679199219,294.1499938964844,295.95001220703125,293.71905517578125,295.76666259765625,295.9457092285156,293.41729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050004977732,1.8142142010901807e-08,0.0011049824533984,-0.0465413331985473,0.0,0.0,0.0,-0.0138066513463854,60.0,1.9271763563156128,0.0,-8.324951750182663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643600,297.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.43096923828125,0.0,0.0,0.0001037081383401,296.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4306335449219,0.0,0.0,0.0001092096645152,297.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.43096923828125,0.0,0.0,8.066188456723467e-05,297.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.43084716796875,0.0,0.0,0.0001092096645152,297.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4354248046875,0.0,0.0,0.0005180436419323,293.4208679199219,294.1499938964844,295.95001220703125,293.71905517578125,295.76666259765625,295.9457092285156,293.41729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050004977732,1.8142142010901807e-08,0.0011049824533984,-0.0465413331985473,0.0,0.0,0.0,-0.0138066513463854,60.0,1.9271763563156128,0.0,-8.324951750182663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643660,297.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.43035888671875,0.0,0.0,0.0001037705078488,297.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4300231933594,0.0,0.0,0.0001092753445846,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.43035888671875,0.0,0.0,8.071040065260604e-05,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.43023681640625,0.0,0.0,0.0001092753445846,297.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.43475341796875,0.0,0.0,0.0005183551693335,293.4201965332031,294.1499938964844,295.9549865722656,293.7171936035156,295.77032470703125,295.94976806640625,293.41864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056660441681,1.821985584626873e-08,0.0011056478833779,-0.0467443279922008,0.0,0.0,0.0,-0.0138451820239424,60.0,1.9310829639434808,0.0,-8.334967560585937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643720,297.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.43035888671875,0.0,0.0,0.0001037705078488,297.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4300231933594,0.0,0.0,0.0001092753445846,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.43035888671875,0.0,0.0,8.071040065260604e-05,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.43023681640625,0.0,0.0,0.0001092753445846,297.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.43475341796875,0.0,0.0,0.0005183551693335,293.4201965332031,294.1499938964844,295.9549865722656,293.7171936035156,295.77032470703125,295.94976806640625,293.41864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056660441681,1.821985584626873e-08,0.0011056478833779,-0.0467443279922008,0.0,0.0,0.0,-0.0138451820239424,60.0,1.9310829639434808,0.0,-8.334967560585937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643780,297.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4297790527344,0.0,0.0,0.0001037885958794,297.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.429443359375,0.0,0.0,0.0001092943857656,297.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4297790527344,0.0,0.0,8.072446507867426e-05,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4296264648437,0.0,0.0,0.0001092943857656,297.254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4341125488281,0.0,0.0,0.0005184455076232,293.4195556640625,294.1499938964844,295.958984375,293.71405029296875,295.7739562988281,295.9537658691406,293.41998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058573145419,1.8242385380062842e-08,0.0011058391537517,-0.0468031764030456,0.0,0.0,0.0,-0.0138563439249992,60.0,1.9341349601745603,0.0,-8.33787296983246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643840,297.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4297790527344,0.0,0.0,0.0001037885958794,297.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.429443359375,0.0,0.0,0.0001092943857656,297.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4297790527344,0.0,0.0,8.072446507867426e-05,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4296264648437,0.0,0.0,0.0001092943857656,297.254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4341125488281,0.0,0.0,0.0005184455076232,293.4195556640625,294.1499938964844,295.958984375,293.71405029296875,295.7739562988281,295.9537658691406,293.41998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058573145419,1.8242385380062842e-08,0.0011058391537517,-0.0468031764030456,0.0,0.0,0.0,-0.0138563439249992,60.0,1.9341349601745603,0.0,-8.33787296983246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643900,297.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4294738769531,0.0,0.0,0.0001037885303958,297.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4291381835937,0.0,0.0,0.000109294320282,297.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4294738769531,0.0,0.0,8.072440687101334e-05,297.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4293518066406,0.0,0.0,0.000109294320282,297.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.43377685546875,0.0,0.0,0.0005184451583772,293.4192199707031,294.1499938964844,295.960693359375,293.71209716796875,295.7757873535156,295.95574951171875,293.4206237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058578966185,1.824230189129139e-08,0.0011058397358283,-0.0468029528856277,0.0,0.0,0.0,-0.0138563085347414,60.0,1.9354850053787231,0.0,-8.337861601148688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643960,297.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4291687011719,0.0,0.0,0.000103763428342,297.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4288635253906,0.0,0.0,0.000109267894004,297.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4291687011719,0.0,0.0,8.07048927526921e-05,297.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4290466308594,0.0,0.0,0.000109267894004,297.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4334716796875,0.0,0.0,0.0005183198372833,293.4189147949219,294.1499938964844,295.9621887207031,293.7098693847656,295.7776184082031,295.9574890136719,293.4212951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055856011807,1.821102557642007e-08,0.0011055673239752,-0.046721264719963,0.0,0.0,0.0,-0.0138407796621322,60.0,1.9360624551773071,0.0,-8.333829981665988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644020,297.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4286193847656,0.0,0.0,0.0001036851099343,297.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.42828369140625,0.0,0.0,0.0001091854137484,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4286193847656,0.0,0.0,8.064397115958855e-05,297.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4284973144531,0.0,0.0,0.0001091854137484,297.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4328308105469,0.0,0.0,0.0005179286235943,293.4183044433594,294.1499938964844,295.9647827148437,293.7047424316406,295.7812194824219,295.96063232421875,293.42266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047540465369,1.81134360843771e-08,0.001104736002162,-0.0464663505554199,0.0,0.0,0.0,-0.0137924151495099,60.0,1.936345458030701,0.0,-8.321253375243033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644080,297.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4286193847656,0.0,0.0,0.0001036851099343,297.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.42828369140625,0.0,0.0,0.0001091854137484,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4286193847656,0.0,0.0,8.064397115958855e-05,297.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4284973144531,0.0,0.0,0.0001091854137484,297.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4328308105469,0.0,0.0,0.0005179286235943,293.4183044433594,294.1499938964844,295.9647827148437,293.7047424316406,295.7812194824219,295.96063232421875,293.42266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047540465369,1.81134360843771e-08,0.001104736002162,-0.0464663505554199,0.0,0.0,0.0,-0.0137924151495099,60.0,1.936345458030701,0.0,-8.321253375243033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644140,297.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4280700683594,0.0,0.0,0.0001035663008224,297.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.427734375,0.0,0.0,0.0001090602963813,297.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4280700683594,0.0,0.0,8.055156649788842e-05,297.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4279479980469,0.0,0.0,0.0001090602963813,297.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4322204589844,0.0,0.0,0.000517335080076,293.417724609375,294.1499938964844,295.96697998046875,293.6988830566406,295.7847900390625,295.9633483886719,293.42401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034886119887,1.7965390952667804e-08,0.0011034705676138,-0.0460796281695365,0.0,0.0,0.0,-0.0137190269306302,60.0,1.935401201248169,0.0,-8.302193776899004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644200,297.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4280700683594,0.0,0.0,0.0001035663008224,297.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.427734375,0.0,0.0,0.0001090602963813,297.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4280700683594,0.0,0.0,8.055156649788842e-05,297.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4279479980469,0.0,0.0,0.0001090602963813,297.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4322204589844,0.0,0.0,0.000517335080076,293.417724609375,294.1499938964844,295.96697998046875,293.6988830566406,295.7847900390625,295.9633483886719,293.42401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034886119887,1.7965390952667804e-08,0.0011034705676138,-0.0460796281695365,0.0,0.0,0.0,-0.0137190269306302,60.0,1.935401201248169,0.0,-8.302193776899004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644260,297.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.42755126953125,0.0,0.0,0.000103411184682,297.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4272155761719,0.0,0.0,0.0001088969584088,297.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.42755126953125,0.0,0.0,8.043092384468764e-05,297.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4273986816406,0.0,0.0,0.0001088969584088,297.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.431640625,0.0,0.0,0.0005165602779015,293.41717529296875,294.1499938964844,295.96893310546875,293.6924743652344,295.788330078125,295.9657592773437,293.42535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018365621566,1.7772117999470538e-08,0.0011018188670277,-0.0455747283995151,0.0,0.0,0.0,-0.0136232171207666,60.0,1.9335078001022337,0.0,-8.277343965801266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644320,297.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.42755126953125,0.0,0.0,0.000103411184682,297.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4272155761719,0.0,0.0,0.0001088969584088,297.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.42755126953125,0.0,0.0,8.043092384468764e-05,297.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4273986816406,0.0,0.0,0.0001088969584088,297.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.431640625,0.0,0.0,0.0005165602779015,293.41717529296875,294.1499938964844,295.96893310546875,293.6924743652344,295.788330078125,295.9657592773437,293.42535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018365621566,1.7772117999470538e-08,0.0011018188670277,-0.0455747283995151,0.0,0.0,0.0,-0.0136232171207666,60.0,1.9335078001022337,0.0,-8.277343965801266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644380,297.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4270324707031,0.0,0.0,0.0001032217405736,297.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4267272949219,0.0,0.0,0.000108697466203,297.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4270324707031,0.0,0.0,8.028357842704281e-05,297.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4269104003906,0.0,0.0,0.000108697466203,297.2576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4310913085937,0.0,0.0,0.0005156139959581,293.4166564941406,294.1499938964844,295.9708557128906,293.6856384277344,295.7918395996094,295.968017578125,293.4266967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998185025528,1.7536063268153157e-08,0.0010998009238392,-0.0449580252170562,0.0,0.0,0.0,-0.0135061973705887,60.0,1.930877923965454,0.0,-8.247043581377511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644440,297.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4270324707031,0.0,0.0,0.0001032217405736,297.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4267272949219,0.0,0.0,0.000108697466203,297.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4270324707031,0.0,0.0,8.028357842704281e-05,297.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4269104003906,0.0,0.0,0.000108697466203,297.2576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4310913085937,0.0,0.0,0.0005156139959581,293.4166564941406,294.1499938964844,295.9708557128906,293.6856384277344,295.7918395996094,295.968017578125,293.4266967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998185025528,1.7536063268153157e-08,0.0010998009238392,-0.0449580252170562,0.0,0.0,0.0,-0.0135061973705887,60.0,1.930877923965454,0.0,-8.247043581377511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644500,297.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4267578125,0.0,0.0,0.0001031267893267,297.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.42645263671875,0.0,0.0,0.0001085974799934,297.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4267883300781,0.0,0.0,8.020972745725885e-05,297.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4266662597656,0.0,0.0,0.0001085974799934,297.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4308166503906,0.0,0.0,0.0005151396617293,293.4163818359375,294.1499938964844,295.97186279296875,293.68212890625,295.7935791015625,295.9690856933594,293.4273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098807901144,1.741775434993542e-08,0.0010987904388457,-0.0446489155292511,0.0,0.0,0.0,-0.0134475529193878,60.0,1.9295110702514648,0.0,-8.231878467768183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644560,297.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.426513671875,0.0,0.0,0.0001030096900649,297.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4262084960937,0.0,0.0,0.0001084741597878,297.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.426513671875,0.0,0.0,8.01186470198445e-05,297.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4263916015625,0.0,0.0,0.0001084741597878,297.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4305419921875,0.0,0.0,0.0005145547329448,293.4161376953125,294.1499938964844,295.97296142578125,293.6785583496094,295.7953186035156,295.9701843261719,293.4280700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975549230352,1.7271835517362888e-08,0.0010975375771522,-0.0442676581442356,0.0,0.0,0.0,-0.0133751882240176,60.0,1.9278208017349243,0.0,-8.2131933254459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644620,297.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4260559082031,0.0,0.0,0.0001027589096338,297.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4257507324219,0.0,0.0,0.0001082100789062,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4260559082031,0.0,0.0,7.992360042408109e-05,297.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4259338378906,0.0,0.0,0.0001082100789062,297.2591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.42999267578125,0.0,0.0,0.0005133020458742,293.4156494140625,294.1499938964844,295.97540283203125,293.6714172363281,295.7987670898437,295.9725952148437,293.4294128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094885636121,1.6959363691171347e-08,0.001094868639484,-0.0434511564671993,0.0,0.0,0.0,-0.0132202971726655,60.0,1.924308180809021,0.0,-8.173251586640617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644680,297.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4260559082031,0.0,0.0,0.0001027589096338,297.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4257507324219,0.0,0.0,0.0001082100789062,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4260559082031,0.0,0.0,7.992360042408109e-05,297.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4259338378906,0.0,0.0,0.0001082100789062,297.2591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.42999267578125,0.0,0.0,0.0005133020458742,293.4156494140625,294.1499938964844,295.97540283203125,293.6714172363281,295.7987670898437,295.9725952148437,293.4294128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094885636121,1.6959363691171347e-08,0.001094868639484,-0.0434511564671993,0.0,0.0,0.0,-0.0132202971726655,60.0,1.924308180809021,0.0,-8.173251586640617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644740,297.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4255676269531,0.0,0.0,0.0001024841985781,297.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.42529296875,0.0,0.0,0.0001079207941074,297.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4255676269531,0.0,0.0,7.970993465278298e-05,297.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.42547607421875,0.0,0.0,0.0001079207941074,297.2599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4294738769531,0.0,0.0,0.0005119298002682,293.4151916503906,294.1499938964844,295.9783935546875,293.66436767578125,295.8022155761719,295.97528076171875,293.4307556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010919586056843,1.6617070386359956e-08,0.0010919420747086,-0.0425566360354423,0.0,0.0,0.0,-0.013050609268248,60.0,1.920581579208374,0.0,-8.129610051810232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644800,297.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4255676269531,0.0,0.0,0.0001024841985781,297.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.42529296875,0.0,0.0,0.0001079207941074,297.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4255676269531,0.0,0.0,7.970993465278298e-05,297.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.42547607421875,0.0,0.0,0.0001079207941074,297.2599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4294738769531,0.0,0.0,0.0005119298002682,293.4151916503906,294.1499938964844,295.9783935546875,293.66436767578125,295.8022155761719,295.97528076171875,293.4307556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010919586056843,1.6617070386359956e-08,0.0010919420747086,-0.0425566360354423,0.0,0.0,0.0,-0.013050609268248,60.0,1.920581579208374,0.0,-8.129610051810232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644860,297.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4251403808594,0.0,0.0,0.000102191363112,297.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4248352050781,0.0,0.0,0.0001076124317478,297.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4251403808594,0.0,0.0,7.948217535158619e-05,297.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4250183105469,0.0,0.0,0.0001076124317478,297.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.428955078125,0.0,0.0,0.0005104670417495,293.4147644042969,294.1499938964844,295.98211669921875,293.6575927734375,295.8056640625,295.9782409667969,293.43212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010888380929827,1.6252194257049268e-08,0.0010888217948377,-0.0416029877960681,0.0,0.0,0.0,-0.0128697240725159,60.0,1.9167606830596924,0.0,-8.08321800604972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644920,297.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4251403808594,0.0,0.0,0.000102191363112,297.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4248352050781,0.0,0.0,0.0001076124317478,297.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4251403808594,0.0,0.0,7.948217535158619e-05,297.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4250183105469,0.0,0.0,0.0001076124317478,297.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.428955078125,0.0,0.0,0.0005104670417495,293.4147644042969,294.1499938964844,295.98211669921875,293.6575927734375,295.8056640625,295.9782409667969,293.43212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010888380929827,1.6252194257049268e-08,0.0010888217948377,-0.0416029877960681,0.0,0.0,0.0,-0.0128697240725159,60.0,1.9167606830596924,0.0,-8.08321800604972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644980,297.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4247131347656,0.0,0.0,0.0001018721814034,297.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4244079589844,0.0,0.0,0.0001072763116098,297.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4247131347656,0.0,0.0,7.923391967779025e-05,297.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4245910644531,0.0,0.0,0.0001072763116098,297.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4284973144531,0.0,0.0,0.0005088726757094,293.4143371582031,294.1499938964844,295.9867858886719,293.6512145996094,295.80914306640625,295.9823913574219,293.4334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010854362044483,1.5854492829703304e-08,0.0010854203719645,-0.0405634194612503,0.0,0.0,0.0,-0.0126725621521472,60.0,1.913469672203064,0.0,-8.032802867319333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645040,297.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4247131347656,0.0,0.0,0.0001018721814034,297.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4244079589844,0.0,0.0,0.0001072763116098,297.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4247131347656,0.0,0.0,7.923391967779025e-05,297.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4245910644531,0.0,0.0,0.0001072763116098,297.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4284973144531,0.0,0.0,0.0005088726757094,293.4143371582031,294.1499938964844,295.9867858886719,293.6512145996094,295.80914306640625,295.9823913574219,293.4334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010854362044483,1.5854492829703304e-08,0.0010854203719645,-0.0405634194612503,0.0,0.0,0.0,-0.0126725621521472,60.0,1.913469672203064,0.0,-8.032802867319333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645100,297.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.42449951171875,0.0,0.0,0.0001017150498228,297.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4241943359375,0.0,0.0,0.0001071108417818,297.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.42449951171875,0.0,0.0,7.911170541774482e-05,297.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.42437744140625,0.0,0.0,0.0001071108417818,297.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4282531738281,0.0,0.0,0.000508087745402,293.4141540527344,294.1499938964844,295.9895324707031,293.64825439453125,295.8108825683594,295.984375,293.4341735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010837612207978,1.5658701002507772e-08,0.0010837456211447,-0.0400515832006931,0.0,0.0,0.0,-0.0125754969194531,60.0,1.911766529083252,0.0,-8.008041163520829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645160,297.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4242858886719,0.0,0.0,0.0001015516172628,297.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.42401123046875,0.0,0.0,0.0001069387435563,297.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4242858886719,0.0,0.0,7.898458716226742e-05,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4241638183594,0.0,0.0,0.0001069387435563,297.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.42803955078125,0.0,0.0,0.00050727132475,293.4139404296875,294.1499938964844,295.9925842285156,293.6454772949219,295.8126525878906,295.98687744140625,293.4348449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820197639986,1.5455066559866282e-08,0.0010820042807608,-0.0395192094147205,0.0,0.0,0.0,-0.0124745471403002,60.0,1.9104158878326416,0.0,-7.982327332456407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645220,297.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.42388916015625,0.0,0.0,0.00010122286767,297.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4236145019531,0.0,0.0,0.0001065925534931,297.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.42388916015625,0.0,0.0,7.872889545978978e-05,297.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4237670898437,0.0,0.0,0.0001065925534931,297.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4275817871094,0.0,0.0,0.0005056291702203,293.41357421875,294.1499938964844,295.99969482421875,293.6404724121094,295.8161926269531,295.9923095703125,293.43621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010785176418721,1.504544933084162e-08,0.0010785026242956,-0.038448229432106,0.0,0.0,0.0,-0.0122714862227439,60.0,1.908042311668396,0.0,-7.93072914007098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
