time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17645280,297.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.42388916015625,0.0,0.0,0.00010122286767,297.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4236145019531,0.0,0.0,0.0001065925534931,297.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.42388916015625,0.0,0.0,7.872889545978978e-05,297.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4237670898437,0.0,0.0,0.0001065925534931,297.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4275817871094,0.0,0.0,0.0005056291702203,293.41357421875,294.1499938964844,295.99969482421875,293.6404724121094,295.8161926269531,295.9923095703125,293.43621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010785176418721,1.504544933084162e-08,0.0010785026242956,-0.038448229432106,0.0,0.0,0.0,-0.0122714862227439,60.0,1.908042311668396,0.0,-7.93072914007098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645340,297.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4234924316406,0.0,0.0,0.0001008921026368,297.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4232177734375,0.0,0.0,0.0001062442461261,297.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4234924316406,0.0,0.0,7.84716394264251e-05,297.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.42340087890625,0.0,0.0,0.0001062442461261,297.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4271545410156,0.0,0.0,0.0005039769457653,293.4132385253906,294.1499938964844,296.0083312988281,293.6363830566406,295.8198547363281,295.9990234375,293.43756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749934008345,1.4633322109602886e-08,0.0010749787325039,-0.0373705551028251,0.0,0.0,0.0,-0.0120671782642602,60.0,1.906778335571289,0.0,-7.878983865339252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645400,297.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4234924316406,0.0,0.0,0.0001008921026368,297.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4232177734375,0.0,0.0,0.0001062442461261,297.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4234924316406,0.0,0.0,7.84716394264251e-05,297.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.42340087890625,0.0,0.0,0.0001062442461261,297.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4271545410156,0.0,0.0,0.0005039769457653,293.4132385253906,294.1499938964844,296.0083312988281,293.6363830566406,295.8198547363281,295.9990234375,293.43756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749934008345,1.4633322109602886e-08,0.0010749787325039,-0.0373705551028251,0.0,0.0,0.0,-0.0120671782642602,60.0,1.906778335571289,0.0,-7.878983865339252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645460,297.1936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4231262207031,0.0,0.0,0.000100566430774,297.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4228515625,0.0,0.0,0.000105901293864,297.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4231262207031,0.0,0.0,7.821833423804492e-05,297.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.42303466796875,0.0,0.0,0.000105901293864,297.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4267272949219,0.0,0.0,0.0005023501580581,293.41290283203125,294.1499938964844,296.0186767578125,293.6333923339844,295.8236389160156,296.0068664550781,293.4389343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715232929214,1.4227540034994492e-08,0.0010715090902522,-0.0363093465566635,0.0,0.0,0.0,-0.011866015382111,60.0,1.906527757644653,0.0,-7.828199954929006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645520,297.1936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4231262207031,0.0,0.0,0.000100566430774,297.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4228515625,0.0,0.0,0.000105901293864,297.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4231262207031,0.0,0.0,7.821833423804492e-05,297.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.42303466796875,0.0,0.0,0.000105901293864,297.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4267272949219,0.0,0.0,0.0005023501580581,293.41290283203125,294.1499938964844,296.0186767578125,293.6333923339844,295.8236389160156,296.0068664550781,293.4389343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715232929214,1.4227540034994492e-08,0.0010715090902522,-0.0363093465566635,0.0,0.0,0.0,-0.011866015382111,60.0,1.906527757644653,0.0,-7.828199954929006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645580,297.1979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4227905273437,0.0,0.0,0.0001002508797682,297.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4225158691406,0.0,0.0,0.0001055690008797,297.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4227905273437,0.0,0.0,7.797290163580328e-05,297.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.42266845703125,0.0,0.0,0.0001055690008797,297.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.42633056640625,0.0,0.0,0.0005007738946005,293.4125671386719,294.1499938964844,296.0308837890625,293.63165283203125,295.8275451660156,296.0162048339844,293.4403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681611020117,1.3834367429410577e-08,0.0010681472485885,-0.0352809987962245,0.0,0.0,0.0,-0.0116711035370826,60.0,1.907691240310669,0.0,-7.779151189879485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645640,297.1979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4227905273437,0.0,0.0,0.0001002508797682,297.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4225158691406,0.0,0.0,0.0001055690008797,297.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4227905273437,0.0,0.0,7.797290163580328e-05,297.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.42266845703125,0.0,0.0,0.0001055690008797,297.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.42633056640625,0.0,0.0,0.0005007738946005,293.4125671386719,294.1499938964844,296.0308837890625,293.63165283203125,295.8275451660156,296.0162048339844,293.4403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681611020117,1.3834367429410577e-08,0.0010681472485885,-0.0352809987962245,0.0,0.0,0.0,-0.0116711035370826,60.0,1.907691240310669,0.0,-7.779151189879485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645700,297.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.422607421875,0.0,0.0,0.0001001003402052,297.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4223327636719,0.0,0.0,0.0001054104795912,297.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.422607421875,0.0,0.0,7.785582420183346e-05,297.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4224853515625,0.0,0.0,0.0001054104795912,297.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4261169433594,0.0,0.0,0.0005000219680368,293.4124450683594,294.1499938964844,296.03778076171875,293.6313171386719,295.8296203613281,296.02166748046875,293.44097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665575973689,1.3646807239808822e-08,0.0010665438603609,-0.0347903929650783,0.0,0.0,0.0,-0.0115781240165233,60.0,1.9090890884399407,0.0,-7.755806308296087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645760,297.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.42242431640625,0.0,0.0,9.995129221351816e-05,297.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.42218017578125,0.0,0.0,0.0001052535226335,297.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4224548339844,0.0,0.0,7.773989636916667e-05,297.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4223327636719,0.0,0.0,0.0001052535226335,297.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4259338378906,0.0,0.0,0.0004992773756384,293.41229248046875,294.1499938964844,296.0451965332031,293.63134765625,295.8316955566406,296.02734375,293.441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010649700416252,1.3461093573141625e-08,0.0010649565374478,-0.0343045927584171,0.0,0.0,0.0,-0.0114860618487,60.0,1.9106837511062624,0.0,-7.73272645915313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645820,297.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.422119140625,0.0,0.0,9.966581274056809e-05,297.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4218444824219,0.0,0.0,0.0001049529018928,297.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.422119140625,0.0,0.0,7.751785597065464e-05,297.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4219970703125,0.0,0.0,0.0001049529018928,297.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4255676269531,0.0,0.0,0.0004978513461537,293.4120178222656,294.1499938964844,296.0617980957031,293.6325988769531,295.8359680175781,296.039794921875,293.4430236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619269451126,1.3105394103263281e-08,0.0010619137901812,-0.0333740711212158,0.0,0.0,0.0,-0.0113097205758094,60.0,1.91498064994812,0.0,-7.688617387202612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645880,297.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.422119140625,0.0,0.0,9.966581274056809e-05,297.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4218444824219,0.0,0.0,0.0001049529018928,297.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.422119140625,0.0,0.0,7.751785597065464e-05,297.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4219970703125,0.0,0.0,0.0001049529018928,297.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4255676269531,0.0,0.0,0.0004978513461537,293.4120178222656,294.1499938964844,296.0617980957031,293.6325988769531,295.8359680175781,296.039794921875,293.4430236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619269451126,1.3105394103263281e-08,0.0010619137901812,-0.0333740711212158,0.0,0.0,0.0,-0.0113097205758094,60.0,1.91498064994812,0.0,-7.688617387202612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645940,297.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4217834472656,0.0,0.0,9.9408563983161e-05,297.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4215393066406,0.0,0.0,0.0001046820034389,297.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4217834472656,0.0,0.0,7.73177744122222e-05,297.1799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.42169189453125,0.0,0.0,0.0001046820034389,297.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4252014160156,0.0,0.0,0.0004965663538314,293.4117431640625,294.1499938964844,296.08087158203125,293.6355895996094,295.8405456542969,296.0546875,293.44439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591860627755,1.2784874492410836e-08,0.0010591732570901,-0.032535508275032,0.0,0.0,0.0,-0.0111508257687091,60.0,1.9217164516448968,0.0,-7.648978339602763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646000,297.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4217834472656,0.0,0.0,9.9408563983161e-05,297.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4215393066406,0.0,0.0,0.0001046820034389,297.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4217834472656,0.0,0.0,7.73177744122222e-05,297.1799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.42169189453125,0.0,0.0,0.0001046820034389,297.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4252014160156,0.0,0.0,0.0004965663538314,293.4117431640625,294.1499938964844,296.08087158203125,293.6355895996094,295.8405456542969,296.0546875,293.44439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591860627755,1.2784874492410836e-08,0.0010591732570901,-0.032535508275032,0.0,0.0,0.0,-0.0111508257687091,60.0,1.9217164516448968,0.0,-7.648978339602763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646060,297.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4215087890625,0.0,0.0,9.917471470544116e-05,297.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4212341308594,0.0,0.0,0.0001044357486534,297.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4215087890625,0.0,0.0,7.713589002378285e-05,297.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.42138671875,0.0,0.0,0.0001044357486534,297.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.42486572265625,0.0,0.0,0.0004953982424922,293.4114990234375,294.1499938964844,296.10260009765625,293.6405029296875,295.8454284667969,296.07177734375,293.4457702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566943092271,1.2493504009114533e-08,0.0010566818527877,-0.0317731462419033,0.0,0.0,0.0,-0.0110063813626766,60.0,1.9307973384857176,0.0,-7.613033403686131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646120,297.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4215087890625,0.0,0.0,9.917471470544116e-05,297.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4212341308594,0.0,0.0,0.0001044357486534,297.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4215087890625,0.0,0.0,7.713589002378285e-05,297.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.42138671875,0.0,0.0,0.0001044357486534,297.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.42486572265625,0.0,0.0,0.0004953982424922,293.4114990234375,294.1499938964844,296.10260009765625,293.6405029296875,295.8454284667969,296.07177734375,293.4457702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566943092271,1.2493504009114533e-08,0.0010566818527877,-0.0317731462419033,0.0,0.0,0.0,-0.0110063813626766,60.0,1.9307973384857176,0.0,-7.613033403686131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646180,297.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.42120361328125,0.0,0.0,9.896845585899428e-05,297.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.42095947265625,0.0,0.0,0.0001042185467667,297.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.42120361328125,0.0,0.0,7.697546243434772e-05,297.1859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4211120605469,0.0,0.0,0.0001042185467667,297.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4245300292969,0.0,0.0,0.0004943679086863,293.4112854003906,294.1499938964844,296.127197265625,293.6474914550781,295.8506774902344,296.0912475585937,293.4471130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544966207817,1.2236518465158497e-08,0.0010544843971729,-0.0311007071286439,0.0,0.0,0.0,-0.0108789820224046,60.0,1.9423412084579468,0.0,-7.581400041090093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646240,297.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.42120361328125,0.0,0.0,9.896845585899428e-05,297.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.42095947265625,0.0,0.0,0.0001042185467667,297.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.42120361328125,0.0,0.0,7.697546243434772e-05,297.1859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4211120605469,0.0,0.0,0.0001042185467667,297.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4245300292969,0.0,0.0,0.0004943679086863,293.4112854003906,294.1499938964844,296.127197265625,293.6474914550781,295.8506774902344,296.0912475585937,293.4471130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544966207817,1.2236518465158497e-08,0.0010544843971729,-0.0311007071286439,0.0,0.0,0.0,-0.0108789820224046,60.0,1.9423412084579468,0.0,-7.581400041090093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646300,297.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.42108154296875,0.0,0.0,9.887998749036342e-05,297.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4208374023437,0.0,0.0,0.0001041253854054,297.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.42108154296875,0.0,0.0,7.690665370319039e-05,297.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4209899902344,0.0,0.0,0.0001041253854054,297.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.42437744140625,0.0,0.0,0.0004939259961247,293.41119384765625,294.1499938964844,296.140625,293.6517944335937,295.8534851074219,296.102294921875,293.44781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535543551668,1.2126291970560032e-08,0.0010535422479733,-0.0308122690767049,0.0,0.0,0.0,-0.0108243403956294,60.0,1.949369192123413,0.0,-7.567852122747355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646360,297.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4209289550781,0.0,0.0,9.879295248538256e-05,297.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4206848144531,0.0,0.0,0.0001040337374433,297.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.42095947265625,0.0,0.0,7.683896546950564e-05,297.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4208374023437,0.0,0.0,0.0001040337374433,297.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4242248535156,0.0,0.0,0.0004934912431053,293.4111022949219,294.1499938964844,296.15484619140625,293.6566772460937,295.8563537597656,296.1134338378906,293.448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526278056204,1.2017855155477264e-08,0.0010526158148422,-0.0305285099893808,0.0,0.0,0.0,-0.0107705881819128,60.0,1.9566353559494016,0.0,-7.554535841336475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646420,297.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4206848144531,0.0,0.0,9.86443628789857e-05,297.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4204406738281,0.0,0.0,0.0001038772606989,297.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4206848144531,0.0,0.0,7.672339415876195e-05,297.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.42059326171875,0.0,0.0,0.0001038772606989,297.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4239196777344,0.0,0.0,0.0004927489790134,293.4109191894531,294.1499938964844,296.18572998046875,293.66827392578125,295.8624267578125,296.137939453125,293.4498596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010510430438444,1.1832711699355514e-08,0.0010510311694815,-0.0300440061837434,0.0,0.0,0.0,-0.0106787970289587,60.0,1.9732377529144287,0.0,-7.531827606044318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646480,297.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4206848144531,0.0,0.0,9.86443628789857e-05,297.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4204406738281,0.0,0.0,0.0001038772606989,297.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4206848144531,0.0,0.0,7.672339415876195e-05,297.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.42059326171875,0.0,0.0,0.0001038772606989,297.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4239196777344,0.0,0.0,0.0004927489790134,293.4109191894531,294.1499938964844,296.18572998046875,293.66827392578125,295.8624267578125,296.137939453125,293.4498596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010510430438444,1.1832711699355514e-08,0.0010510311694815,-0.0300440061837434,0.0,0.0,0.0,-0.0106787970289587,60.0,1.9732377529144287,0.0,-7.531827606044318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646540,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,293.4205017089844,0.0,0.0,9.856473479885608e-05,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.4202575683594,0.0,0.0,0.0001037934125633,297.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4205322265625,0.0,0.0,7.666146120755002e-05,297.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.42041015625,0.0,0.0,0.0001037934125633,297.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4237365722656,0.0,0.0,0.0004923512460663,293.4107971191406,294.1499938964844,296.2093200683594,293.6778564453125,295.8670349121094,296.15728759765625,293.4508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501947253942,1.173349950533975e-08,0.0010501829674467,-0.0297843683511018,0.0,0.0,0.0,-0.0106296138837933,60.0,1.987003922462464,0.0,-7.51967235146367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646600,297.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4204406738281,0.0,0.0,9.85305305221118e-05,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4201965332031,0.0,0.0,0.0001037573965732,297.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4204406738281,0.0,0.0,7.663486030651256e-05,297.1953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4203491210937,0.0,0.0,0.0001037573965732,297.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.42364501953125,0.0,0.0,0.0004921804065816,293.4107360839844,294.1499938964844,296.2200622558594,293.68243408203125,295.8690185546875,296.16571044921875,293.45123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498301126062,1.1690887369297798e-08,0.0010498183546587,-0.0296728499233722,0.0,0.0,0.0,-0.0106084877625107,60.0,1.99299955368042,0.0,-7.514454836154982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646660,297.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4201965332031,0.0,0.0,9.845048043644056e-05,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.4199523925781,0.0,0.0,0.0001036730973282,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4201965332031,0.0,0.0,7.657259266125038e-05,297.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.42010498046875,0.0,0.0,0.0001036730973282,297.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4233703613281,0.0,0.0,0.0004917805199511,293.4105834960937,294.1499938964844,296.2580261230469,293.69927978515625,295.8759765625,296.1959533691406,293.4526062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010489772539585,1.1591146709122311e-08,0.0010489657288417,-0.029411818832159,0.0,0.0,0.0,-0.0105590429157018,60.0,2.015576362609864,0.0,-7.502249133040095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646720,297.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4201965332031,0.0,0.0,9.845048043644056e-05,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.4199523925781,0.0,0.0,0.0001036730973282,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4201965332031,0.0,0.0,7.657259266125038e-05,297.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.42010498046875,0.0,0.0,0.0001036730973282,297.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4233703613281,0.0,0.0,0.0004917805199511,293.4105834960937,294.1499938964844,296.2580261230469,293.69927978515625,295.8759765625,296.1959533691406,293.4526062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010489772539585,1.1591146709122311e-08,0.0010489657288417,-0.029411818832159,0.0,0.0,0.0,-0.0105590429157018,60.0,2.015576362609864,0.0,-7.502249133040095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646780,297.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.41998291015625,0.0,0.0,9.840385610004888e-05,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.41973876953125,0.0,0.0,0.0001036239991663,297.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.41998291015625,0.0,0.0,7.653632928850129e-05,297.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4198913574219,0.0,0.0,0.0001036239991663,297.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.423095703125,0.0,0.0,0.0004915476310998,293.41046142578125,294.1499938964844,296.2998046875,293.7189636230469,295.8835754394531,296.22998046875,293.4539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484801605343,1.1533054511403408e-08,0.0010484686354175,-0.0292597841471433,0.0,0.0,0.0,-0.0105302426964044,60.0,2.041870355606079,0.0,-7.495145126767967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646840,297.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.41998291015625,0.0,0.0,9.840385610004888e-05,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.41973876953125,0.0,0.0,0.0001036239991663,297.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.41998291015625,0.0,0.0,7.653632928850129e-05,297.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4198913574219,0.0,0.0,0.0001036239991663,297.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.423095703125,0.0,0.0,0.0004915476310998,293.41046142578125,294.1499938964844,296.2998046875,293.7189636230469,295.8835754394531,296.22998046875,293.4539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484801605343,1.1533054511403408e-08,0.0010484686354175,-0.0292597841471433,0.0,0.0,0.0,-0.0105302426964044,60.0,2.041870355606079,0.0,-7.495145126767967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646900,297.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4198913574219,0.0,0.0,9.839403355726972e-05,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.4196472167969,0.0,0.0,0.0001036136527545,297.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4198913574219,0.0,0.0,7.65286895330064e-05,297.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4197998046875,0.0,0.0,0.0001036136527545,297.2771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4229736328125,0.0,0.0,0.0004914985620416,293.410400390625,294.1499938964844,296.3221740722656,293.7299499511719,295.8876342773437,296.2484741210937,293.4546813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104837550316,1.1520817189136778e-08,0.0010483639780431,-0.0292277578264474,0.0,0.0,0.0,-0.0105241760611534,60.0,2.0563888549804688,0.0,-7.493649434309192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646960,297.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4197692871094,0.0,0.0,9.839329140959308e-05,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.4195556640625,0.0,0.0,0.0001036128742271,297.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4197692871094,0.0,0.0,7.652811473235488e-05,297.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.419677734375,0.0,0.0,0.0001036128742271,297.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4228515625,0.0,0.0,0.000491494894959,293.41033935546875,294.1499938964844,296.3455810546875,293.74169921875,295.8918762207031,296.2679748535156,293.4553527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483675869181,1.1519897924472389e-08,0.0010483560618013,-0.0292253531515598,0.0,0.0,0.0,-0.0105237197130918,60.0,2.07179856300354,0.0,-7.493536458014205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647020,297.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4195861816406,0.0,0.0,9.842113649938256e-05,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4193420410156,0.0,0.0,0.0001036421963362,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4195861816406,0.0,0.0,7.65497752581723e-05,297.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.41949462890625,0.0,0.0,0.0001036421963362,297.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.422607421875,0.0,0.0,0.0004916339530609,293.41021728515625,294.1499938964844,296.3955993652344,293.7676086425781,295.9009094238281,296.3099975585937,293.4567565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486640967428,1.1554587509010616e-08,0.0010486524552106,-0.0293161403387784,0.0,0.0,0.0,-0.0105409165844321,60.0,2.105409622192383,0.0,-7.497778398146694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647080,297.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4195861816406,0.0,0.0,9.842113649938256e-05,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4193420410156,0.0,0.0,0.0001036421963362,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4195861816406,0.0,0.0,7.65497752581723e-05,297.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.41949462890625,0.0,0.0,0.0001036421963362,297.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.422607421875,0.0,0.0,0.0004916339530609,293.41021728515625,294.1499938964844,296.3955993652344,293.7676086425781,295.9009094238281,296.3099975585937,293.4567565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486640967428,1.1554587509010616e-08,0.0010486524552106,-0.0293161403387784,0.0,0.0,0.0,-0.0105409165844321,60.0,2.105409622192383,0.0,-7.497778398146694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647140,297.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4194641113281,0.0,0.0,9.846458851825446e-05,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.4192199707031,0.0,0.0,0.0001036879475577,297.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4194641113281,0.0,0.0,7.658356480533257e-05,297.21197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4193725585937,0.0,0.0,0.0001036879475577,297.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4224548339844,0.0,0.0,0.0004918510094285,293.41015625,294.1499938964844,296.4330749511719,293.78765869140625,295.9076843261719,296.3418884277344,293.45770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491267312318,1.1608724648226598e-08,0.0010491152061149,-0.0294578243046998,0.0,0.0,0.0,-0.0105677535757422,60.0,2.1312255859375,0.0,-7.504399945901241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647200,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.4194030761719,0.0,0.050000000745058,9.848889749264345e-05,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.4191589355469,0.0,0.050000000745058,0.0001037135589285,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4194030761719,0.0,0.050000000745058,7.660247501917183e-05,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.4193115234375,0.0,0.050000000745058,0.0001037135589285,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4223937988281,0.0,0.050000000745058,0.0004919724306091,293.41015625,284.95001220703125,296.45001220703125,293.7968444824219,295.9107666015625,296.3563232421875,293.4581298828125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010493862209841,1.1639019525944151e-08,0.0010493745794519,-0.0295371077954769,0.0,0.0,0.0,-0.010582773014903,60.0,2.1429460048675537,0.0,-7.508106847353704e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647260,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.4408569335937,0.6336402297019958,0.050000000745058,0.0407906286418437,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4407958984375,0.6336402297019958,0.050000000745058,0.042954497039318,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.4408569335937,0.6336402297019958,0.050000000745058,0.0317260436713695,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4408264160156,0.6336402297019958,0.050000000745058,0.042954497039318,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.4414367675781,0.6336402297019958,0.050000000745058,0.203757643699646,293.4452514648437,284.95001220703125,296.47833251953125,293.81231689453125,296.8629150390625,297.01287841796875,293.5218200683594,1.0,0.1096977591514587,0.2000000029802322,0.2000000029802322,0.9901748299598694,1.0,-0.4336766600608825,0.0192909408360719,0.4143857061862945,-0.1080769822001457,0.0,0.0,0.0,10.233979225158691,60.0,433.4854431152344,0.0,12.26225471496582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647320,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6868896484375,0.6317311525344849,0.050000000745058,0.0452366732060909,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6868896484375,0.6317311525344849,0.050000000745058,0.0476363934576511,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.6868896484375,0.6317311525344849,0.050000000745058,0.0351840779185295,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.6868896484375,0.6317311525344849,0.050000000745058,0.0476363934576511,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6869201660156,0.6317311525344849,0.050000000745058,0.2259665429592132,293.7185974121094,284.95001220703125,296.50665283203125,293.8277587890625,296.9906616210937,297.1836853027344,293.81353759765625,1.0,0.1210778057575225,0.4000000059604645,0.4000000059604645,0.9803497195243835,1.0,-0.4820036590099334,0.0902015939354896,0.3918020725250244,-0.0483042038977146,1.0,1.0,0.0,12.531426429748535,60.0,2294.708251953125,0.0,16.677404403686523,1.0,292.2970275878906,293.9518127441406,293.4369201660156,294.22540283203125,293.1499938964844,293.1499938964844,283.1499938964844,1544.2969970703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7779204845428467,0.7779319882392883,1.0312525233757697e-07,4.129906177520752,4.129895210266113,1.0809982995851897e-05,0.0,0.0,-0.0,5826.93603515625,0.0,16.644878387451172,1864.50146484375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17647380,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5121765136719,0.5711526870727539,0.050000000745058,0.0456796921789646,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5121765136719,0.5711526870727539,0.050000000745058,0.0481029152870178,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5121765136719,0.5711526870727539,0.050000000745058,0.0355286486446857,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5121765136719,0.5711526870727539,0.050000000745058,0.0481029152870178,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5121765136719,0.5711526870727539,0.050000000745058,0.2281795144081115,291.3258056640625,284.95001220703125,296.5633239746094,293.8586120605469,296.9056091308594,297.1544189453125,290.2873229980469,1.0,0.1405551433563232,0.800000011920929,0.800000011920929,0.9606993794441224,1.0,-0.4867264926433563,0.2057789117097854,0.2809475660324096,0.0657104179263114,1.0,1.0,0.0,20.071855545043945,60.0,9340.90234375,0.0,23.17440223693848,1.0,286.712646484375,289.8505859375,297.3502197265625,298.64703369140625,293.1499938964844,293.1499938964844,283.1499938964844,3206.602783203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1041058525443077,1.0,0.0,0.0,1.192742109298706,1.1927446126937866,9.50205816252492e-08,4.265839099884033,4.265829563140869,9.786655027710369e-06,0.0,0.0,-0.0,6744.6845703125,0.0,51.94416809082031,1895.425537109375,0.0,0.0,0.3045741021633148,1.0,0.0,3.0,1.0,0.0
17647440,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5121765136719,0.5711526870727539,0.050000000745058,0.0456796921789646,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5121765136719,0.5711526870727539,0.050000000745058,0.0481029152870178,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5121765136719,0.5711526870727539,0.050000000745058,0.0355286486446857,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5121765136719,0.5711526870727539,0.050000000745058,0.0481029152870178,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5121765136719,0.5711526870727539,0.050000000745058,0.2281795144081115,291.3258056640625,284.95001220703125,296.5633239746094,293.8586120605469,296.9056091308594,297.1544189453125,290.2873229980469,1.0,0.1405551433563232,0.800000011920929,0.800000011920929,0.9606993794441224,1.0,-0.4867264926433563,0.2057789117097854,0.2809475660324096,0.0657104179263114,1.0,1.0,0.0,20.071855545043945,60.0,9340.90234375,0.0,23.17440223693848,1.0,286.712646484375,289.8505859375,297.3502197265625,298.64703369140625,293.1499938964844,293.1499938964844,283.1499938964844,3206.602783203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1041058525443077,1.0,0.0,0.0,1.192742109298706,1.1927446126937866,9.50205816252492e-08,4.265839099884033,4.265829563140869,9.786655027710369e-06,0.0,0.0,-0.0,6744.6845703125,0.0,51.94416809082031,1895.425537109375,0.0,0.0,0.3045741021633148,1.0,0.0,3.0,1.0,0.0
17647500,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.47674560546875,0.5494046211242676,0.050000000745058,0.0458167381584644,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.47674560546875,0.5494046211242676,0.050000000745058,0.0482472330331802,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.47674560546875,0.5494046211242676,0.050000000745058,0.0356352403759956,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.47674560546875,0.5494046211242676,0.050000000745058,0.0482472330331802,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.47674560546875,0.5494046211242676,0.050000000745058,0.2288641035556793,289.2770690917969,284.95001220703125,296.5916748046875,293.8739929199219,296.89312744140625,297.1305847167969,288.2869567871094,1.0,0.1489506065845489,1.0,1.0,0.9508742094039916,1.0,-0.4881885647773742,0.2120477259159088,0.2761408388614654,0.0715640485286712,1.0,1.0,0.0,23.73408889770508,60.0,11815.8212890625,0.0,26.32260704040528,1.0,284.978271484375,287.7268371582031,298.6415710449219,300.1672058105469,293.1499938964844,293.1499938964844,283.1499938964844,4814.89306640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.359801322221756,1.0,0.0,0.0,1.4615622758865356,1.4615658521652222,1.4254078450903762e-07,4.2659220695495605,4.265912055969238,9.785946531337686e-06,0.0,0.0,-0.0,6595.74462890625,0.0,95.56912994384766,1895.436767578125,0.0,209.5980682373047,0.3673570454120636,1.0,0.0,3.0,1.0,0.0
17647560,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.64288330078125,0.5326353311538696,0.050000000745058,0.0459476448595523,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.64288330078125,0.5326353311538696,0.050000000745058,0.0483850836753845,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.64288330078125,0.5326353311538696,0.050000000745058,0.0357370562851429,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.64288330078125,0.5326353311538696,0.050000000745058,0.0483850836753845,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.64288330078125,0.5326353311538696,0.050000000745058,0.2295179963111877,287.4740600585937,284.95001220703125,296.6199951171875,293.88934326171875,296.8847045898437,297.09674072265625,286.7219543457031,1.0,0.1565075516700744,0.9998766183853148,0.9998766183853148,0.9606993794441224,1.0,-0.4895817041397095,0.2126660495996475,0.2769156396389007,0.0718027055263519,1.0,1.0,0.0,27.2341365814209,60.0,12392.5107421875,0.0,29.35003662109375,1.0,283.9806213378906,286.1590270996094,298.47808837890625,300.2629699707031,293.1499938964844,293.1499938964844,283.1499938964844,6457.62646484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5157601833343506,1.0,0.0,0.0,1.692623734474182,1.6926287412643433,1.9116768612548185e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.47265625,0.0,148.4384765625,1895.4371337890625,0.0,557.7091674804688,0.4262870550155639,1.0,0.0,3.0,1.0,0.0
