time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17647620,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5072021484375,0.5097752213478088,0.050000000745058,0.0461864732205867,296.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5072021484375,0.5097752213478088,0.050000000745058,0.0486365780234336,296.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5072021484375,0.5097752213478088,0.050000000745058,0.0359228104352951,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5072021484375,0.5097752213478088,0.050000000745058,0.0486365780234336,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5072021484375,0.5097752213478088,0.050000000745058,0.2307109981775283,285.4413452148437,284.95001220703125,296.6766662597656,293.9200134277344,296.8566589355469,297.0043029785156,285.1961364746094,1.0,0.1693397611379623,0.9996299147605896,0.9996299147605896,0.9803497195243835,1.0,-0.49212646484375,0.2134474813938141,0.2786789536476135,0.0718512535095214,1.0,1.0,0.0,33.61943054199219,60.0,12242.5888671875,0.0,34.916927337646484,1.0,283.270263671875,284.74090576171875,297.2924194335937,298.7624206542969,293.1499938964844,293.1499938964844,283.1499938964844,10021.4501953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5886252522468567,1.0,0.0,0.0,2.1085760593414307,2.108583688735962,2.9666881573575665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5426.16650390625,0.0,286.968017578125,1895.4371337890625,0.0,867.4334106445312,0.5272760391235352,1.0,0.0,3.0,1.0,0.0
17647680,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5072021484375,0.5097752213478088,0.050000000745058,0.0461864732205867,296.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5072021484375,0.5097752213478088,0.050000000745058,0.0486365780234336,296.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5072021484375,0.5097752213478088,0.050000000745058,0.0359228104352951,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5072021484375,0.5097752213478088,0.050000000745058,0.0486365780234336,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5072021484375,0.5097752213478088,0.050000000745058,0.2307109981775283,285.4413452148437,284.95001220703125,296.6766662597656,293.9200134277344,296.8566589355469,297.0043029785156,285.1961364746094,1.0,0.1693397611379623,0.9996299147605896,0.9996299147605896,0.9803497195243835,1.0,-0.49212646484375,0.2134474813938141,0.2786789536476135,0.0718512535095214,1.0,1.0,0.0,33.61943054199219,60.0,12242.5888671875,0.0,34.916927337646484,1.0,283.270263671875,284.74090576171875,297.2924194335937,298.7624206542969,293.1499938964844,293.1499938964844,283.1499938964844,10021.4501953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5886252522468567,1.0,0.0,0.0,2.1085760593414307,2.108583688735962,2.9666881573575665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5426.16650390625,0.0,286.968017578125,1895.4371337890625,0.0,867.4334106445312,0.5272760391235352,1.0,0.0,3.0,1.0,0.0
17647740,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.4956307411193847,0.050000000745058,0.046390276402235,296.87652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.4956307411193847,0.050000000745058,0.0488511957228183,296.87811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.4956307411193847,0.050000000745058,0.0360813252627849,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.4956307411193847,0.050000000745058,0.0488511957228183,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.4956307411193847,0.050000000745058,0.2317290306091308,284.8749389648437,284.95001220703125,296.7333374023437,293.9506225585937,296.8251037597656,296.9046630859375,284.8260498046875,1.0,0.1794999986886978,0.9993832111358644,0.9993832111358644,1.0,1.0,-0.4942982792854309,0.2141238451004028,0.2801744341850281,0.071851834654808,0.7885564565658569,0.7885564565658569,0.0,39.06785583496094,60.0,12117.79296875,0.0,39.71162414550781,1.0,283.1625671386719,284.42559814453125,296.6759033203125,297.7850952148437,293.1499938964844,293.1499938964844,283.1499938964844,18343.466796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5218334794044495,1.0,0.0,0.0,2.3029773235321045,2.302987575531006,3.538935970937019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4890.1318359375,0.0,404.043701171875,1895.4371337890625,0.0,578.6428833007812,0.5763406157493591,1.0,0.0,3.0,1.0,0.0
17647800,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.4956307411193847,0.050000000745058,0.046390276402235,296.87652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.4956307411193847,0.050000000745058,0.0488511957228183,296.87811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.4956307411193847,0.050000000745058,0.0360813252627849,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.4956307411193847,0.050000000745058,0.0488511957228183,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.4956307411193847,0.050000000745058,0.2317290306091308,284.8749389648437,284.95001220703125,296.7333374023437,293.9506225585937,296.8251037597656,296.9046630859375,284.8260498046875,1.0,0.1794999986886978,0.9993832111358644,0.9993832111358644,1.0,1.0,-0.4942982792854309,0.2141238451004028,0.2801744341850281,0.071851834654808,0.7885564565658569,0.7885564565658569,0.0,39.06785583496094,60.0,12117.79296875,0.0,39.71162414550781,1.0,283.1625671386719,284.42559814453125,296.6759033203125,297.7850952148437,293.1499938964844,293.1499938964844,283.1499938964844,18343.466796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5218334794044495,1.0,0.0,0.0,2.3029773235321045,2.302987575531006,3.538935970937019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4890.1318359375,0.0,404.043701171875,1895.4371337890625,0.0,578.6428833007812,0.5763406157493591,1.0,0.0,3.0,1.0,0.0
17647860,296.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287658691406,0.4859243929386139,0.050000000745058,0.0465592294931411,296.8307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287658691406,0.4859243929386139,0.050000000745058,0.0490291118621826,296.8202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287658691406,0.4859243929386139,0.050000000745058,0.0362127348780632,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287658691406,0.4859243929386139,0.050000000745058,0.0490291118621826,296.91033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287658691406,0.4859243929386139,0.050000000745058,0.232573002576828,284.8312683105469,284.95001220703125,296.7900085449219,293.9811096191406,296.8182983398437,296.84576416015625,284.8531799316406,1.0,0.1874708235263824,0.9996299147605896,0.9996299147605896,0.9965366125106812,1.0,-0.4960986673831939,0.2149888724088668,0.2811098098754883,0.0721004679799079,0.6784111261367798,0.6784111261367798,0.0,43.58416748046875,48.0,11904.2939453125,0.0,43.717227935791016,1.0,283.1513671875,284.5333251953125,296.5851135253906,297.51416015625,293.1499938964844,293.1499938964844,283.1499938964844,26343.8359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4365609288215637,1.0,0.0,0.0,2.0369889736175537,2.036999225616455,2.7686672865456785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.18408203125,0.0,329.6700134277344,1895.4371337890625,0.0,345.6315002441406,0.5336734056472778,1.0,0.0,3.0,1.0,0.0
17647920,296.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287658691406,0.4859243929386139,0.050000000745058,0.0465592294931411,296.8307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287658691406,0.4859243929386139,0.050000000745058,0.0490291118621826,296.8202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287658691406,0.4859243929386139,0.050000000745058,0.0362127348780632,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287658691406,0.4859243929386139,0.050000000745058,0.0490291118621826,296.91033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287658691406,0.4859243929386139,0.050000000745058,0.232573002576828,284.8312683105469,284.95001220703125,296.7900085449219,293.9811096191406,296.8182983398437,296.84576416015625,284.8531799316406,1.0,0.1874708235263824,0.9996299147605896,0.9996299147605896,0.9965366125106812,1.0,-0.4960986673831939,0.2149888724088668,0.2811098098754883,0.0721004679799079,0.6784111261367798,0.6784111261367798,0.0,43.58416748046875,48.0,11904.2939453125,0.0,43.717227935791016,1.0,283.1513671875,284.5333251953125,296.5851135253906,297.51416015625,293.1499938964844,293.1499938964844,283.1499938964844,26343.8359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4365609288215637,1.0,0.0,0.0,2.0369889736175537,2.036999225616455,2.7686672865456785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.18408203125,0.0,329.6700134277344,1895.4371337890625,0.0,345.6315002441406,0.5336734056472778,1.0,0.0,3.0,1.0,0.0
17647980,296.9242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.4836395978927612,0.050000000745058,0.0466013140976429,296.7979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.4836395978927612,0.050000000745058,0.0490734279155731,296.7783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.4836395978927612,0.050000000745058,0.0362454690039157,296.8673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.4836395978927612,0.050000000745058,0.0490734279155731,296.8586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.4836395978927612,0.050000000745058,0.2327832281589508,284.9198608398437,284.95001220703125,296.8466796875,294.01153564453125,296.83709716796875,296.8350830078125,284.9333801269531,1.0,0.188910886645317,0.9998766183853148,0.9998766183853148,0.9930732250213624,1.0,-0.4965474307537079,0.2153080999851226,0.2812393307685852,0.0720725730061531,0.6895257830619812,0.6895257830619812,0.0,44.70724105834961,36.0,11808.833984375,0.0,44.7177963256836,1.0,283.1501770019531,284.6216125488281,296.750244140625,297.62091064453125,293.1499938964844,293.1499938964844,283.1499938964844,22859.787109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3821514546871185,1.0,0.0,0.0,1.914424419403076,1.9144333600997925,2.4455121661048906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4700.0830078125,0.0,272.0644226074219,1895.4371337890625,0.0,245.3675079345703,0.5022743344306946,1.0,0.0,3.0,1.0,0.0
17648040,296.9242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.4836395978927612,0.050000000745058,0.0466013140976429,296.7979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.4836395978927612,0.050000000745058,0.0490734279155731,296.7783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.4836395978927612,0.050000000745058,0.0362454690039157,296.8673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.4836395978927612,0.050000000745058,0.0490734279155731,296.8586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.4836395978927612,0.050000000745058,0.2327832281589508,284.9198608398437,284.95001220703125,296.8466796875,294.01153564453125,296.83709716796875,296.8350830078125,284.9333801269531,1.0,0.188910886645317,0.9998766183853148,0.9998766183853148,0.9930732250213624,1.0,-0.4965474307537079,0.2153080999851226,0.2812393307685852,0.0720725730061531,0.6895257830619812,0.6895257830619812,0.0,44.70724105834961,36.0,11808.833984375,0.0,44.7177963256836,1.0,283.1501770019531,284.6216125488281,296.750244140625,297.62091064453125,293.1499938964844,293.1499938964844,283.1499938964844,22859.787109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3821514546871185,1.0,0.0,0.0,1.914424419403076,1.9144333600997925,2.4455121661048906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4700.0830078125,0.0,272.0644226074219,1895.4371337890625,0.0,245.3675079345703,0.5022743344306946,1.0,0.0,3.0,1.0,0.0
17648100,296.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.4848833680152893,0.050000000745058,0.0465783439576625,296.7854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.4848833680152893,0.050000000745058,0.0490492396056652,296.7621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.4848833680152893,0.050000000745058,0.0362276025116443,296.853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.4848833680152893,0.050000000745058,0.0490492396056652,296.8378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.4848833680152893,0.050000000745058,0.2326684743165969,284.9408874511719,284.95001220703125,296.875,294.0267333984375,296.8468933105469,296.8306579589844,284.9476928710937,1.0,0.1876908987760543,1.0,1.0,0.991341471672058,1.0,-0.4963027238845825,0.2152759879827499,0.2810267508029938,0.0719558149576187,0.6975893974304199,0.6975893974304199,0.0,44.091552734375,36.0,11750.36328125,0.0,44.16920471191406,1.0,283.15008544921875,284.6363220214844,296.8594055175781,297.7240295410156,293.1499938964844,293.1499938964844,283.1499938964844,21154.830078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3704463541507721,1.0,0.0,0.0,1.8870705366134644,1.8870790004730225,2.376126957415181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4694.1689453125,0.0,256.4818420410156,1895.4371337890625,0.0,226.4044189453125,0.4955900013446808,1.0,0.0,3.0,1.0,0.0
17648160,296.90997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.4874170422554016,0.050000000745058,0.0465320646762847,296.7751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.4874170422554016,0.050000000745058,0.0490005016326904,296.74853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.4874170422554016,0.050000000745058,0.0361916050314903,296.8415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.4874170422554016,0.050000000745058,0.0490005016326904,296.8199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.4874170422554016,0.050000000745058,0.2324372828006744,284.9511108398437,284.95001220703125,296.9033203125,294.0419006347656,296.8564453125,296.8258056640625,284.95391845703125,1.0,0.185384064912796,1.0,1.0,0.9894779920578004,1.0,-0.4958096146583557,0.2151434570550918,0.280666172504425,0.0717844143509864,0.7033747434616089,0.7033747434616089,0.0,42.85234832763672,25.0,11712.8681640625,0.0,43.06655883789063,1.0,283.1500244140625,284.6407775878906,296.9575500488281,297.8260498046875,293.1499938964844,293.1499938964844,283.1499938964844,20243.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3666014671325683,1.0,0.0,0.0,1.8773020505905151,1.877310276031494,2.3515904956639133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.318359375,0.0,249.8545837402344,1895.4371337890625,0.0,220.29391479492188,0.4886443018913269,1.0,0.0,3.0,1.0,0.0
17648220,296.90460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.4955592453479767,0.050000000745058,0.0463914424180984,296.75933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.4955592453479767,0.050000000745058,0.0488524250686168,296.7277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.4955592453479767,0.050000000745058,0.0360822342336177,296.823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.4955592453479767,0.050000000745058,0.0488524250686168,296.7912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.4955592453479767,0.050000000745058,0.2317348569631576,284.9608154296875,284.95001220703125,296.9599914550781,294.0721435546875,296.8775939941406,296.8193664550781,284.9620361328125,1.0,0.1784198135137558,1.0,1.0,0.9857510328292848,1.0,-0.4943117797374725,0.2146724760532379,0.2796393036842346,0.0713242068886756,0.7141025066375732,0.7141025066375732,0.0,39.08851623535156,25.0,11623.6484375,0.0,39.730445861816406,1.0,283.1499938964844,284.65142822265625,297.08905029296875,297.97418212890625,293.1499938964844,293.1499938964844,283.1499938964844,18630.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3714284896850586,1.0,0.0,0.0,1.851029396057129,1.85103726387024,2.286230653680832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.42236328125,0.0,235.52438354492188,1895.4371337890625,0.0,227.9736785888672,0.4823507666587829,1.0,0.0,3.0,1.0,0.0
17648280,296.90460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.4955592453479767,0.050000000745058,0.0463914424180984,296.75933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.4955592453479767,0.050000000745058,0.0488524250686168,296.7277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.4955592453479767,0.050000000745058,0.0360822342336177,296.823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.4955592453479767,0.050000000745058,0.0488524250686168,296.7912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.4955592453479767,0.050000000745058,0.2317348569631576,284.9608154296875,284.95001220703125,296.9599914550781,294.0721435546875,296.8775939941406,296.8193664550781,284.9620361328125,1.0,0.1784198135137558,1.0,1.0,0.9857510328292848,1.0,-0.4943117797374725,0.2146724760532379,0.2796393036842346,0.0713242068886756,0.7141025066375732,0.7141025066375732,0.0,39.08851623535156,25.0,11623.6484375,0.0,39.730445861816406,1.0,283.1499938964844,284.65142822265625,297.08905029296875,297.97418212890625,293.1499938964844,293.1499938964844,283.1499938964844,18630.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3714284896850586,1.0,0.0,0.0,1.851029396057129,1.85103726387024,2.286230653680832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.42236328125,0.0,235.52438354492188,1895.4371337890625,0.0,227.9736785888672,0.4823507666587829,1.0,0.0,3.0,1.0,0.0
17648340,296.9051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.5028291344642639,0.050000000745058,0.0462800152599811,296.7489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.5028291344642639,0.050000000745058,0.0487350821495056,296.71368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.5028291344642639,0.050000000745058,0.035995565354824,296.81231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.5028291344642639,0.050000000745058,0.0487350821495056,296.7703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.5028291344642639,0.050000000745058,0.2311782538890838,284.958984375,284.95001220703125,297.01666259765625,294.1023254394531,296.9010925292969,296.81707763671875,284.9573059082031,1.0,0.1730754375457763,1.0,1.0,0.9820240139961244,1.0,-0.4931237399578094,0.2143366038799286,0.2787871360778808,0.0709189400076866,0.7200329303741455,0.7200329303741455,0.0,36.10521697998047,25.0,11574.103515625,0.0,37.100074768066406,1.0,283.1499938964844,284.6424865722656,297.14263916015625,298.0436706542969,293.1499938964844,293.1499938964844,283.1499938964844,18042.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3804385662078857,1.0,0.0,0.0,1.854782700538636,1.854790449142456,2.295511478678236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.26171875,0.0,234.43540954589844,1895.4371337890625,0.0,242.55392456054688,0.481835663318634,1.0,0.0,3.0,1.0,0.0
17648400,296.9051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.5028291344642639,0.050000000745058,0.0462800152599811,296.7489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.5028291344642639,0.050000000745058,0.0487350821495056,296.71368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.5028291344642639,0.050000000745058,0.035995565354824,296.81231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.5028291344642639,0.050000000745058,0.0487350821495056,296.7703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.5028291344642639,0.050000000745058,0.2311782538890838,284.958984375,284.95001220703125,297.01666259765625,294.1023254394531,296.9010925292969,296.81707763671875,284.9573059082031,1.0,0.1730754375457763,1.0,1.0,0.9820240139961244,1.0,-0.4931237399578094,0.2143366038799286,0.2787871360778808,0.0709189400076866,0.7200329303741455,0.7200329303741455,0.0,36.10521697998047,25.0,11574.103515625,0.0,37.100074768066406,1.0,283.1499938964844,284.6424865722656,297.14263916015625,298.0436706542969,293.1499938964844,293.1499938964844,283.1499938964844,18042.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3804385662078857,1.0,0.0,0.0,1.854782700538636,1.854790449142456,2.295511478678236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.26171875,0.0,234.43540954589844,1895.4371337890625,0.0,242.55392456054688,0.481835663318634,1.0,0.0,3.0,1.0,0.0
17648460,296.9093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.509016752243042,0.050000000745058,0.0461961179971694,296.7424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.509016752243042,0.050000000745058,0.0486467368900775,296.704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.509016752243042,0.050000000745058,0.0359303131699562,296.80487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.509016752243042,0.050000000745058,0.0486467368900775,296.7553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.509016752243042,0.050000000745058,0.2307591736316681,284.95330810546875,284.95001220703125,297.0733337402344,294.1324462890625,296.9263610839844,296.8178405761719,284.9522705078125,1.0,0.1688160747289657,1.0,1.0,0.9782481789588928,1.0,-0.4922298789024353,0.2141263484954834,0.2781035304069519,0.0705744549632072,0.7200728058815002,0.7200728058815002,0.0,33.858272552490234,25.0,11530.458984375,0.0,35.12711334228516,1.0,283.1499938964844,284.6360168457031,297.1559753417969,298.0613098144531,293.1499938964844,293.1499938964844,283.1499938964844,18010.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3852393329143524,1.0,0.0,0.0,1.855136036872864,1.8551437854766848,2.296386298894504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4653.67529296875,0.0,234.4220733642578,1895.4371337890625,0.0,250.4774627685547,0.4818111062049866,1.0,0.0,3.0,1.0,0.0
17648520,296.9093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.509016752243042,0.050000000745058,0.0461961179971694,296.7424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.509016752243042,0.050000000745058,0.0486467368900775,296.704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.509016752243042,0.050000000745058,0.0359303131699562,296.80487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.509016752243042,0.050000000745058,0.0486467368900775,296.7553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.509016752243042,0.050000000745058,0.2307591736316681,284.95330810546875,284.95001220703125,297.0733337402344,294.1324462890625,296.9263610839844,296.8178405761719,284.9522705078125,1.0,0.1688160747289657,1.0,1.0,0.9782481789588928,1.0,-0.4922298789024353,0.2141263484954834,0.2781035304069519,0.0705744549632072,0.7200728058815002,0.7200728058815002,0.0,33.858272552490234,25.0,11530.458984375,0.0,35.12711334228516,1.0,283.1499938964844,284.6360168457031,297.1559753417969,298.0613098144531,293.1499938964844,293.1499938964844,283.1499938964844,18010.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3852393329143524,1.0,0.0,0.0,1.855136036872864,1.8551437854766848,2.296386298894504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4653.67529296875,0.0,234.4220733642578,1895.4371337890625,0.0,250.4774627685547,0.4818111062049866,1.0,0.0,3.0,1.0,0.0
17648580,296.91265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5118634104728699,0.050000000745058,0.0461606234312057,296.7403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5118634104728699,0.050000000745058,0.0486093573272228,296.70098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5118634104728699,0.050000000745058,0.0359027050435543,296.8023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5118634104728699,0.050000000745058,0.0486093573272228,296.7493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5118634104728699,0.050000000745058,0.2305818647146225,284.95166015625,284.95001220703125,297.1028137207031,294.1480407714844,296.9400634765625,296.8192749023437,284.9510192871094,1.0,0.1669780611991882,1.0,1.0,0.9762847423553468,1.0,-0.4918517768383026,0.2140538245439529,0.2777979671955108,0.0704136490821838,0.7197099328041077,0.7197099328041077,0.0,32.90730667114258,25.0,11513.0556640625,0.0,34.29421615600586,1.0,283.1499938964844,284.63427734375,297.1600341796875,298.064208984375,293.1499938964844,293.1499938964844,283.1499938964844,18026.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3856494724750519,1.0,0.0,0.0,1.8543083667755127,1.8543161153793333,2.294337519970213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.6767578125,0.0,234.2313690185547,1895.4371337890625,0.0,251.15997314453125,0.481669008731842,1.0,0.0,3.0,1.0,0.0
17648640,296.9161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5143539309501648,0.050000000745058,0.0461310297250747,296.7388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5143539309501648,0.050000000745058,0.0485781952738761,296.6984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5143539309501648,0.050000000745058,0.0358796902000904,296.8005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5143539309501648,0.050000000745058,0.0485781952738761,296.7445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5143539309501648,0.050000000745058,0.2304340451955795,284.9506530761719,284.95001220703125,297.1300048828125,294.1624450683594,296.95294189453125,296.8209533691406,284.9503173828125,1.0,0.1654280722141266,1.0,1.0,0.9744723439216614,1.0,-0.4915362000465393,0.2140011191368103,0.277535080909729,0.0702726021409034,0.7194146513938904,0.7194146513938904,0.0,32.11434555053711,25.0,11499.1767578125,0.0,33.60065841674805,1.0,283.1499938964844,284.6330871582031,297.165283203125,298.0676574707031,293.1499938964844,293.1499938964844,283.1499938964844,18037.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3853828608989715,1.0,0.0,0.0,1.85343873500824,1.8534464836120603,2.292185996566332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4641.4423828125,0.0,234.00753784179688,1895.4371337890625,0.0,250.7162170410156,0.4815086424350738,1.0,0.0,3.0,1.0,0.0
17648700,296.9203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.516730010509491,0.050000000745058,0.0461039841175079,296.7379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.516730010509491,0.050000000745058,0.0485497154295444,296.69647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.516730010509491,0.050000000745058,0.0358586534857749,296.7991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.516730010509491,0.050000000745058,0.0485497154295444,296.7404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.516730010509491,0.050000000745058,0.2302989512681961,284.9501647949219,284.95001220703125,297.1583251953125,294.17742919921875,296.9666442871094,296.8232116699219,284.95001220703125,1.0,0.1639974117279052,1.0,1.0,0.9725844264030457,1.0,-0.4912481307983398,0.213963434100151,0.27728471159935,0.0701347589492797,0.7191894054412842,0.7191894054412842,0.0,31.38946914672852,25.0,11487.375,0.0,32.967430114746094,1.0,283.1499938964844,284.6322326660156,297.1734313964844,298.0734558105469,293.1499938964844,293.1499938964844,283.1499938964844,18042.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3844911158084869,1.0,0.0,0.0,1.852516889572144,1.8525246381759644,2.289906575470013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.5712890625,0.0,233.7440795898437,1895.4371337890625,0.0,249.2346954345703,0.4813253581523895,1.0,0.0,3.0,1.0,0.0
17648760,296.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.5189365148544312,0.050000000745058,0.0460798442363739,296.7374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.5189365148544312,0.050000000745058,0.0485242940485477,296.69500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.5189365148544312,0.050000000745058,0.0358398780226707,296.7982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.5189365148544312,0.050000000745058,0.0485242940485477,296.7369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.5189365148544312,0.050000000745058,0.2301783561706543,284.9499816894531,284.95001220703125,297.1866760253906,294.1923828125,296.98052978515625,296.8257751464844,284.9499206542969,1.0,0.1627082526683807,1.0,1.0,0.9707000255584716,1.0,-0.4909908175468445,0.2139387726783752,0.2770520448684692,0.0700038745999336,0.7190602421760559,0.7190602421760559,0.0,30.74223899841309,25.0,11477.560546875,0.0,32.402645111083984,1.0,283.1499938964844,284.631591796875,297.1842956542969,298.08209228515625,293.1499938964844,293.1499938964844,283.1499938964844,18040.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3833895027637481,1.0,0.0,0.0,1.85172438621521,1.8517321348190308,2.2879476091475226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.947265625,0.0,233.4974060058593,1895.4371337890625,0.0,247.4102935791016,0.4811572134494781,1.0,0.0,3.0,1.0,0.0
17648820,296.934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.5228768587112427,0.050000000745058,0.0460388846695423,296.7375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.5228768587112427,0.050000000745058,0.0484811626374721,296.6932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.5228768587112427,0.050000000745058,0.0358080193400383,296.7975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.5228768587112427,0.050000000745058,0.0484811626374721,296.7315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.5228768587112427,0.050000000745058,0.2299737483263015,284.9500427246094,284.95001220703125,297.24334716796875,294.22222900390625,297.0088195800781,296.831787109375,284.9501037597656,1.0,0.1604940444231033,1.0,1.0,0.9669311046600342,1.0,-0.4905542731285095,0.2139232009649276,0.276631087064743,0.0697595402598381,0.7190878391265869,0.7190878391265869,0.0,29.643611907958984,25.0,11463.0615234375,0.0,31.44530487060547,1.0,283.1499938964844,284.63043212890625,297.212158203125,298.1065979003906,293.1499938964844,293.1499938964844,283.1499938964844,18024.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3812735378742218,1.0,0.0,0.0,1.850803017616272,1.8508107662200928,2.285671456547789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.75439453125,0.0,233.1565856933593,1895.4371337890625,0.0,243.92361450195312,0.4809338748455047,1.0,0.0,3.0,1.0,0.0
17648880,296.934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.5228768587112427,0.050000000745058,0.0460388846695423,296.7375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.5228768587112427,0.050000000745058,0.0484811626374721,296.6932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.5228768587112427,0.050000000745058,0.0358080193400383,296.7975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.5228768587112427,0.050000000745058,0.0484811626374721,296.7315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.5228768587112427,0.050000000745058,0.2299737483263015,284.9500427246094,284.95001220703125,297.24334716796875,294.22222900390625,297.0088195800781,296.831787109375,284.9501037597656,1.0,0.1604940444231033,1.0,1.0,0.9669311046600342,1.0,-0.4905542731285095,0.2139232009649276,0.276631087064743,0.0697595402598381,0.7190878391265869,0.7190878391265869,0.0,29.643611907958984,25.0,11463.0615234375,0.0,31.44530487060547,1.0,283.1499938964844,284.63043212890625,297.212158203125,298.1065979003906,293.1499938964844,293.1499938964844,283.1499938964844,18024.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3812735378742218,1.0,0.0,0.0,1.850803017616272,1.8508107662200928,2.285671456547789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.75439453125,0.0,233.1565856933593,1895.4371337890625,0.0,243.92361450195312,0.4809338748455047,1.0,0.0,3.0,1.0,0.0
17648940,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.5262008309364319,0.050000000745058,0.0460062883794307,296.73895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.5262008309364319,0.050000000745058,0.0484468378126621,296.69293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.5262008309364319,0.050000000745058,0.0357826687395572,296.79803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.5262008309364319,0.050000000745058,0.0484468378126621,296.7279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.5262008309364319,0.050000000745058,0.2298109382390976,284.9503479003906,284.95001220703125,297.29998779296875,294.25201416015625,297.03765869140625,296.8387145996094,284.950439453125,1.0,0.1587065011262893,1.0,1.0,0.9631622433662416,1.0,-0.4902069270610809,0.2139474749565124,0.2762594521045685,0.0695333257317543,0.7194427251815796,0.7194427251815796,0.0,28.76869201660156,25.0,11454.392578125,0.0,30.68412399291992,1.0,283.1499938964844,284.6291809082031,297.2444763183594,298.1374206542969,293.1499938964844,293.1499938964844,283.1499938964844,17999.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3798060417175293,1.0,0.0,0.0,1.850988745689392,1.850996494293213,2.2861301829379962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.634765625,0.0,233.117416381836,1895.4371337890625,0.0,241.5185394287109,0.480923980474472,1.0,0.0,3.0,1.0,0.0
17649000,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.5262008309364319,0.050000000745058,0.0460062883794307,296.73895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.5262008309364319,0.050000000745058,0.0484468378126621,296.69293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.5262008309364319,0.050000000745058,0.0357826687395572,296.79803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.5262008309364319,0.050000000745058,0.0484468378126621,296.7279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.5262008309364319,0.050000000745058,0.2298109382390976,284.9503479003906,284.95001220703125,297.29998779296875,294.25201416015625,297.03765869140625,296.8387145996094,284.950439453125,1.0,0.1587065011262893,1.0,1.0,0.9631622433662416,1.0,-0.4902069270610809,0.2139474749565124,0.2762594521045685,0.0695333257317543,0.7194427251815796,0.7194427251815796,0.0,28.76869201660156,25.0,11454.392578125,0.0,30.68412399291992,1.0,283.1499938964844,284.6291809082031,297.2444763183594,298.1374206542969,293.1499938964844,293.1499938964844,283.1499938964844,17999.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3798060417175293,1.0,0.0,0.0,1.850988745689392,1.850996494293213,2.2861301829379962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.634765625,0.0,233.117416381836,1895.4371337890625,0.0,241.5185394287109,0.480923980474472,1.0,0.0,3.0,1.0,0.0
17649060,296.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.5289949178695679,0.050000000745058,0.0459801480174064,296.74127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.5289949178695679,0.050000000745058,0.0484193079173564,296.69354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.5289949178695679,0.050000000745058,0.0357623361051082,296.79931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.5289949178695679,0.050000000745058,0.0484193079173564,296.7255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.5289949178695679,0.050000000745058,0.2296803593635559,284.9506530761719,284.95001220703125,297.3566589355469,294.2816772460937,297.0668640136719,296.8462829589844,284.9507141113281,1.0,0.1572553813457489,1.0,1.0,0.959401786327362,1.0,-0.4899283647537231,0.2140034139156341,0.275924950838089,0.0693200379610061,0.7200042009353638,0.7200042009353638,0.0,28.066347122192383,25.0,11450.052734375,0.0,30.073875427246094,1.0,283.1499938964844,284.627685546875,297.27734375,298.1700744628906,293.1499938964844,293.1499938964844,283.1499938964844,17974.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3790184259414673,1.0,0.0,0.0,1.8521981239318848,1.8522058725357056,2.2891185835760566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4636.3525390625,0.0,233.38954162597656,1895.4371337890625,0.0,240.23194885253903,0.4811289310455322,1.0,0.0,3.0,1.0,0.0
17649120,296.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.5289949178695679,0.050000000745058,0.0459801480174064,296.74127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.5289949178695679,0.050000000745058,0.0484193079173564,296.69354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.5289949178695679,0.050000000745058,0.0357623361051082,296.79931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.5289949178695679,0.050000000745058,0.0484193079173564,296.7255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.5289949178695679,0.050000000745058,0.2296803593635559,284.9506530761719,284.95001220703125,297.3566589355469,294.2816772460937,297.0668640136719,296.8462829589844,284.9507141113281,1.0,0.1572553813457489,1.0,1.0,0.959401786327362,1.0,-0.4899283647537231,0.2140034139156341,0.275924950838089,0.0693200379610061,0.7200042009353638,0.7200042009353638,0.0,28.066347122192383,25.0,11450.052734375,0.0,30.073875427246094,1.0,283.1499938964844,284.627685546875,297.27734375,298.1700744628906,293.1499938964844,293.1499938964844,283.1499938964844,17974.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3790184259414673,1.0,0.0,0.0,1.8521981239318848,1.8522058725357056,2.2891185835760566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4636.3525390625,0.0,233.38954162597656,1895.4371337890625,0.0,240.23194885253903,0.4811289310455322,1.0,0.0,3.0,1.0,0.0
17649180,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.531329333782196,0.050000000745058,0.0459591224789619,296.74432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.531329333782196,0.050000000745058,0.0483971685171127,296.69488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.531329333782196,0.050000000745058,0.035745982080698,296.8011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.531329333782196,0.050000000745058,0.0483971685171127,296.7240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.531329333782196,0.050000000745058,0.2295753210783004,284.95086669921875,284.95001220703125,297.413330078125,294.311279296875,297.09637451171875,296.85430908203125,284.950927734375,1.0,0.1560760587453842,1.0,1.0,0.955641269683838,1.0,-0.4897043108940124,0.2140846401453018,0.2756196558475494,0.0691183805465698,0.7206904888153076,0.7206904888153076,0.0,27.500776290893555,25.0,11449.0302734375,0.0,29.58298683166504,1.0,283.1499938964844,284.6259765625,297.3090515136719,298.2022399902344,293.1499938964844,293.1499938964844,283.1499938964844,17953.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.378640741109848,1.0,0.0,0.0,1.8542309999465945,1.854238748550415,2.2941462418657466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4640.240234375,0.0,233.92832946777344,1895.4371337890625,0.0,239.6160430908203,0.4815154671669006,1.0,0.0,3.0,1.0,0.0
17649240,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.531329333782196,0.050000000745058,0.0459591224789619,296.74432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.531329333782196,0.050000000745058,0.0483971685171127,296.69488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.531329333782196,0.050000000745058,0.035745982080698,296.8011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.531329333782196,0.050000000745058,0.0483971685171127,296.7240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.531329333782196,0.050000000745058,0.2295753210783004,284.95086669921875,284.95001220703125,297.413330078125,294.311279296875,297.09637451171875,296.85430908203125,284.950927734375,1.0,0.1560760587453842,1.0,1.0,0.955641269683838,1.0,-0.4897043108940124,0.2140846401453018,0.2756196558475494,0.0691183805465698,0.7206904888153076,0.7206904888153076,0.0,27.500776290893555,25.0,11449.0302734375,0.0,29.58298683166504,1.0,283.1499938964844,284.6259765625,297.3090515136719,298.2022399902344,293.1499938964844,293.1499938964844,283.1499938964844,17953.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.378640741109848,1.0,0.0,0.0,1.8542309999465945,1.854238748550415,2.2941462418657466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4640.240234375,0.0,233.92832946777344,1895.4371337890625,0.0,239.6160430908203,0.4815154671669006,1.0,0.0,3.0,1.0,0.0
17649300,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.5323395729064941,0.050000000745058,0.0459502376616001,296.7460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.5323395729064941,0.050000000745058,0.0483878143131732,296.6957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.5323395729064941,0.050000000745058,0.0357390753924846,296.80224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.5323395729064941,0.050000000745058,0.0483878143131732,296.7236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.5323395729064941,0.050000000745058,0.2295309603214264,284.9509582519531,284.95001220703125,297.4416809082031,294.3260498046875,297.1112060546875,296.8584289550781,284.9510192871094,1.0,0.1555743813514709,1.0,1.0,0.9537610411643982,1.0,-0.4896096587181091,0.2141332477331161,0.2754763960838318,0.0690217763185501,0.721067488193512,0.721067488193512,0.0,27.2615966796875,25.0,11449.5556640625,0.0,29.375534057617188,1.0,283.1499938964844,284.6250305175781,297.32440185546875,298.2178955078125,293.1499938964844,293.1499938964844,283.1499938964844,17944.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3785235583782196,1.0,0.0,0.0,1.855502963066101,1.8555107116699217,2.2972946567279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4642.52734375,0.0,234.28282165527344,1895.4371337890625,0.0,239.42507934570312,0.4817662537097931,1.0,0.0,3.0,1.0,0.0
17649360,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5332632660865784,0.050000000745058,0.0459422282874584,296.7479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5332632660865784,0.050000000745058,0.0483793765306472,296.69677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5332632660865784,0.050000000745058,0.0357328429818153,296.8034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5332632660865784,0.050000000745058,0.0483793765306472,296.723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5332632660865784,0.050000000745058,0.2294909358024597,284.9510498046875,284.95001220703125,297.4700012207031,294.3408203125,297.1260986328125,296.86260986328125,284.9510803222656,1.0,0.1551200300455093,1.0,1.0,0.9518834948539734,1.0,-0.4895242750644684,0.2141861170530319,0.2753381431102752,0.0689276605844497,0.7214612364768982,0.7214612364768982,0.0,27.045713424682617,25.0,11450.6220703125,0.0,29.18835830688477,1.0,283.1499938964844,284.6240539550781,297.3395080566406,298.2333068847656,293.1499938964844,293.1499938964844,283.1499938964844,17936.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3784221410751343,1.0,0.0,0.0,1.85690712928772,1.8569148778915403,2.300772905527993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4644.99658203125,0.0,234.68199157714844,1895.4371337890625,0.0,239.25987243652344,0.4820470511913299,1.0,0.0,3.0,1.0,0.0
17649420,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5348808765411377,0.050000000745058,0.0459284447133541,296.7519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5348808765411377,0.050000000745058,0.0483648627996444,296.6991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5348808765411377,0.050000000745058,0.0357221215963363,296.8060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5348808765411377,0.050000000745058,0.0483648627996444,296.72320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5348808765411377,0.050000000745058,0.2294220924377441,284.951171875,284.95001220703125,297.52667236328125,294.3702392578125,297.15594482421875,296.8711242675781,284.9512023925781,1.0,0.1543339341878891,1.0,1.0,0.948128342628479,1.0,-0.4893773794174194,0.2143028080463409,0.2750745713710785,0.0687469318509101,0.7222917675971985,0.7222917675971985,0.0,26.673847198486328,25.0,11454.1552734375,0.0,28.86611557006836,1.0,283.1499938964844,284.6220397949219,297.36920166015625,298.263671875,293.1499938964844,293.1499938964844,283.1499938964844,17923.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.378228098154068,1.0,0.0,0.0,1.8600488901138303,1.860056638717652,2.308565001385432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4650.427734375,0.0,235.5937957763672,1895.4371337890625,0.0,238.94387817382807,0.482684463262558,1.0,0.0,3.0,1.0,0.0
