time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17649480,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5348808765411377,0.050000000745058,0.0459284447133541,296.7519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5348808765411377,0.050000000745058,0.0483648627996444,296.6991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5348808765411377,0.050000000745058,0.0357221215963363,296.8060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5348808765411377,0.050000000745058,0.0483648627996444,296.72320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5348808765411377,0.050000000745058,0.2294220924377441,284.951171875,284.95001220703125,297.52667236328125,294.3702392578125,297.15594482421875,296.8711242675781,284.9512023925781,1.0,0.1543339341878891,1.0,1.0,0.948128342628479,1.0,-0.4893773794174194,0.2143028080463409,0.2750745713710785,0.0687469318509101,0.7222917675971985,0.7222917675971985,0.0,26.673847198486328,25.0,11454.1552734375,0.0,28.86611557006836,1.0,283.1499938964844,284.6220397949219,297.36920166015625,298.263671875,293.1499938964844,293.1499938964844,283.1499938964844,17923.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.378228098154068,1.0,0.0,0.0,1.8600488901138303,1.860056638717652,2.308565001385432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4650.427734375,0.0,235.5937957763672,1895.4371337890625,0.0,238.94387817382807,0.482684463262558,1.0,0.0,3.0,1.0,0.0
17649540,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5362197756767273,0.050000000745058,0.0459172613918781,296.75640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5362197756767273,0.050000000745058,0.048353087157011,296.7018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5362197756767273,0.050000000745058,0.0357134267687797,296.8088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5362197756767273,0.050000000745058,0.048353087157011,296.72344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5362197756767273,0.050000000745058,0.2293662279844284,284.9512634277344,284.95001220703125,297.5833435058594,294.39959716796875,297.1859436035156,296.8797912597656,284.9512939453125,1.0,0.1536918431520462,1.0,1.0,0.9443731904029846,1.0,-0.489258199930191,0.2144319862127304,0.2748262286186218,0.0685765519738197,0.723173975944519,0.723173975944519,0.0,26.37163734436035,25.0,11459.3154296875,0.0,28.60439682006836,1.0,283.1499938964844,284.61993408203125,297.3985900878906,298.2937316894531,293.1499938964844,293.1499938964844,283.1499938964844,17913.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3780272603034973,1.0,0.0,0.0,1.863574981689453,1.863582849502564,2.317326135425901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.4677734375,0.0,236.6369781494141,1895.4371337890625,0.0,238.6169891357422,0.4834090173244476,1.0,0.0,3.0,1.0,0.0
17649600,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5362197756767273,0.050000000745058,0.0459172613918781,296.75640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5362197756767273,0.050000000745058,0.048353087157011,296.7018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5362197756767273,0.050000000745058,0.0357134267687797,296.8088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5362197756767273,0.050000000745058,0.048353087157011,296.72344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5362197756767273,0.050000000745058,0.2293662279844284,284.9512634277344,284.95001220703125,297.5833435058594,294.39959716796875,297.1859436035156,296.8797912597656,284.9512939453125,1.0,0.1536918431520462,1.0,1.0,0.9443731904029846,1.0,-0.489258199930191,0.2144319862127304,0.2748262286186218,0.0685765519738197,0.723173975944519,0.723173975944519,0.0,26.37163734436035,25.0,11459.3154296875,0.0,28.60439682006836,1.0,283.1499938964844,284.61993408203125,297.3985900878906,298.2937316894531,293.1499938964844,293.1499938964844,283.1499938964844,17913.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3780272603034973,1.0,0.0,0.0,1.863574981689453,1.863582849502564,2.317326135425901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.4677734375,0.0,236.6369781494141,1895.4371337890625,0.0,238.6169891357422,0.4834090173244476,1.0,0.0,3.0,1.0,0.0
17649660,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5373272895812988,0.050000000745058,0.0459081642329692,296.7611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5373272895812988,0.050000000745058,0.0483435094356536,296.70477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5373272895812988,0.050000000745058,0.0357063487172126,296.811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5373272895812988,0.050000000745058,0.0483435094356536,296.7240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5373272895812988,0.050000000745058,0.2293207943439483,284.9513244628906,284.95001220703125,297.6400146484375,294.4288635253906,297.21600341796875,296.8885803222656,284.95135498046875,1.0,0.1531660556793213,1.0,1.0,0.9406211972236632,1.0,-0.4891612529754638,0.2145707905292511,0.2745904624462127,0.0684165656566619,0.7241001725196838,0.7241001725196838,0.0,26.12518882751465,25.0,11465.7783203125,0.0,28.391084671020508,1.0,283.1499938964844,284.61773681640625,297.4278564453125,298.32373046875,293.1499938964844,293.1499938964844,283.1499938964844,17904.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3778262138366699,1.0,0.0,0.0,1.8674092292785645,1.8674169778823853,2.326871282321008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4663.0224609375,0.0,237.7863006591797,1895.4371337890625,0.0,238.2899475097656,0.4842031300067901,1.0,0.0,3.0,1.0,0.0
17649720,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5373272895812988,0.050000000745058,0.0459081642329692,296.7611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5373272895812988,0.050000000745058,0.0483435094356536,296.70477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5373272895812988,0.050000000745058,0.0357063487172126,296.811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5373272895812988,0.050000000745058,0.0483435094356536,296.7240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5373272895812988,0.050000000745058,0.2293207943439483,284.9513244628906,284.95001220703125,297.6400146484375,294.4288635253906,297.21600341796875,296.8885803222656,284.95135498046875,1.0,0.1531660556793213,1.0,1.0,0.9406211972236632,1.0,-0.4891612529754638,0.2145707905292511,0.2745904624462127,0.0684165656566619,0.7241001725196838,0.7241001725196838,0.0,26.12518882751465,25.0,11465.7783203125,0.0,28.391084671020508,1.0,283.1499938964844,284.61773681640625,297.4278564453125,298.32373046875,293.1499938964844,293.1499938964844,283.1499938964844,17904.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3778262138366699,1.0,0.0,0.0,1.8674092292785645,1.8674169778823853,2.326871282321008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4663.0224609375,0.0,237.7863006591797,1895.4371337890625,0.0,238.2899475097656,0.4842031300067901,1.0,0.0,3.0,1.0,0.0
17649780,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5378939509391785,0.050000000745058,0.0459035597741603,296.7640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5378939509391785,0.050000000745058,0.048338659107685,296.7066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5378939509391785,0.050000000745058,0.0357027687132358,296.8135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5378939509391785,0.050000000745058,0.048338659107685,296.7245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5378939509391785,0.050000000745058,0.229297786951065,284.9513854980469,284.95001220703125,297.67401123046875,294.4463806152344,297.2341003417969,296.8938903808594,284.9513854980469,1.0,0.15289868414402,1.0,1.0,0.9383699893951416,1.0,-0.4891121685504913,0.2146578729152679,0.2744543254375458,0.0683258101344108,0.7246749997138977,0.7246749997138977,0.0,26.000225067138672,25.0,11470.1982421875,0.0,28.2829647064209,1.0,283.1499938964844,284.61639404296875,297.4454040527344,298.3417358398437,293.1499938964844,293.1499938964844,283.1499938964844,17900.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3777120113372803,1.0,0.0,0.0,1.869837999343872,1.8698457479476929,2.3329280907091745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.17333984375,0.0,238.5204925537109,1895.4371337890625,0.0,238.1042938232422,0.4847084879875183,1.0,0.0,3.0,1.0,0.0
17649840,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5382406711578369,0.050000000745058,0.0459007620811462,296.7660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5382406711578369,0.050000000745058,0.048335712403059,296.7080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5382406711578369,0.050000000745058,0.0357005931437015,296.8148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5382406711578369,0.050000000745058,0.048335712403059,296.72491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5382406711578369,0.050000000745058,0.2292838096618652,284.951416015625,284.95001220703125,297.6966552734375,294.4580383300781,297.24615478515625,296.8974304199219,284.951416015625,1.0,0.152735635638237,1.0,1.0,0.9368691444396972,1.0,-0.4890823364257812,0.2147170752286911,0.2743652760982513,0.0682674497365951,0.7250645756721497,0.7250645756721497,0.0,25.92412757873535,25.0,11473.3173828125,0.0,28.217140197753903,1.0,283.1499938964844,284.6155090332031,297.45709228515625,298.353759765625,293.1499938964844,293.1499938964844,283.1499938964844,17898.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3776400685310364,1.0,0.0,0.0,1.8714982271194456,1.871506094932556,2.33707282859541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4670.0107421875,0.0,239.02447509765625,1895.4371337890625,0.0,237.98733520507807,0.4850546419620514,1.0,0.0,3.0,1.0,0.0
17649900,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5386345386505127,0.050000000745058,0.0458975955843925,296.76861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5386345386505127,0.050000000745058,0.0483323782682418,296.7096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5386345386505127,0.050000000745058,0.0356981307268142,296.81640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5386345386505127,0.050000000745058,0.0483323782682418,296.7254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5386345386505127,0.050000000745058,0.2292679995298385,284.951416015625,284.95001220703125,297.7250061035156,294.4725952148437,297.2612609863281,296.90185546875,284.9514465332031,1.0,0.1525508016347885,1.0,1.0,0.9349931478500366,1.0,-0.4890486001968384,0.2147925049066543,0.2742561101913452,0.0681970119476318,0.7255597114562988,0.7255597114562988,0.0,25.837974548339844,25.0,11477.431640625,0.0,28.14262962341309,1.0,283.1499938964844,284.6143798828125,297.4717102050781,298.3688049316406,293.1499938964844,293.1499938964844,283.1499938964844,17895.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3775556683540344,1.0,0.0,0.0,1.8736255168914795,1.8736333847045896,2.34238896723582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.64501953125,0.0,239.6727294921875,1895.4371337890625,0.0,237.85020446777344,0.4854989945888519,1.0,0.0,3.0,1.0,0.0
17649960,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5389928817749023,0.050000000745058,0.045894730836153,296.7712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5389928817749023,0.050000000745058,0.0483293607831001,296.71142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5389928817749023,0.050000000745058,0.0356959030032157,296.8180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5389928817749023,0.050000000745058,0.0483293607831001,296.7260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5389928817749023,0.050000000745058,0.2292536795139312,284.9514465332031,284.95001220703125,297.7533264160156,294.48712158203125,297.2763977050781,296.9063415527344,284.95147705078125,1.0,0.1523829996585846,1.0,1.0,0.9331198930740356,1.0,-0.489018052816391,0.2148690074682235,0.2741490602493286,0.0681294575333595,0.7260624766349792,0.7260624766349792,0.0,25.75986099243164,25.0,11481.7421875,0.0,28.07508659362793,1.0,283.1499938964844,284.6132202148437,297.4862976074219,298.38385009765625,293.1499938964844,293.1499938964844,283.1499938964844,17892.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3774777352809906,1.0,0.0,0.0,1.875800371170044,1.8758082389831543,2.3478298771806294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.3583984375,0.0,240.3379821777344,1895.4371337890625,0.0,237.7235412597656,0.4859539866447449,1.0,0.0,3.0,1.0,0.0
17650020,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5396130681037903,0.050000000745058,0.0458898022770881,296.77655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5396130681037903,0.050000000745058,0.0483241714537143,296.71502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5396130681037903,0.050000000745058,0.0356920696794986,296.8212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5396130681037903,0.050000000745058,0.0483241714537143,296.727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5396130681037903,0.050000000745058,0.229229062795639,284.9515075683594,284.95001220703125,297.8099975585937,294.5161437988281,297.3066711425781,296.915283203125,284.9515075683594,1.0,0.1520932912826538,1.0,1.0,0.9293734431266784,1.0,-0.4889655411243438,0.2150247693061828,0.273940771818161,0.0680035799741745,0.727090060710907,0.727090060710907,0.0,25.62519836425781,25.0,11490.9111328125,0.0,27.95868492126465,1.0,283.1499938964844,284.61090087890625,297.5154113769531,298.4139404296875,293.1499938964844,293.1499938964844,283.1499938964844,17887.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.377340704202652,1.0,0.0,0.0,1.880282521247864,1.880290389060974,2.3590632736159026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4685.00341796875,0.0,241.7162628173828,1895.4371337890625,0.0,237.5009765625,0.4868936836719513,1.0,0.0,3.0,1.0,0.0
17650080,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5396130681037903,0.050000000745058,0.0458898022770881,296.77655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5396130681037903,0.050000000745058,0.0483241714537143,296.71502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5396130681037903,0.050000000745058,0.0356920696794986,296.8212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5396130681037903,0.050000000745058,0.0483241714537143,296.727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5396130681037903,0.050000000745058,0.229229062795639,284.9515075683594,284.95001220703125,297.8099975585937,294.5161437988281,297.3066711425781,296.915283203125,284.9515075683594,1.0,0.1520932912826538,1.0,1.0,0.9293734431266784,1.0,-0.4889655411243438,0.2150247693061828,0.273940771818161,0.0680035799741745,0.727090060710907,0.727090060710907,0.0,25.62519836425781,25.0,11490.9111328125,0.0,27.95868492126465,1.0,283.1499938964844,284.61090087890625,297.5154113769531,298.4139404296875,293.1499938964844,293.1499938964844,283.1499938964844,17887.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.377340704202652,1.0,0.0,0.0,1.880282521247864,1.880290389060974,2.3590632736159026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4685.00341796875,0.0,241.7162628173828,1895.4371337890625,0.0,237.5009765625,0.4868936836719513,1.0,0.0,3.0,1.0,0.0
17650140,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5401231646537781,0.050000000745058,0.0458857789635658,296.7820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5401231646537781,0.050000000745058,0.048319935798645,296.7187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5401231646537781,0.050000000745058,0.0356889404356479,296.8245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5401231646537781,0.050000000745058,0.048319935798645,296.7287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5401231646537781,0.050000000745058,0.2292089611291885,284.9515380859375,284.95001220703125,297.8666687011719,294.5450744628906,297.3370056152344,296.9242553710937,284.9515686035156,1.0,0.1518553793430328,1.0,1.0,0.9256269931793212,1.0,-0.4889226257801056,0.2151833623647689,0.2737392783164978,0.0678900107741355,0.728144109249115,0.728144109249115,0.0,25.51481819152832,25.0,11500.7109375,0.0,27.863306045532227,1.0,283.1499938964844,284.6085510253906,297.5444641113281,298.4439697265625,293.1499938964844,293.1499938964844,283.1499938964844,17883.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3772256374359131,1.0,0.0,0.0,1.8849207162857056,1.884928584098816,2.370716174482368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4692.8984375,0.0,243.15188598632807,1895.4371337890625,0.0,237.31417846679688,0.4878683686256408,1.0,0.0,3.0,1.0,0.0
17650200,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5401231646537781,0.050000000745058,0.0458857789635658,296.7820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5401231646537781,0.050000000745058,0.048319935798645,296.7187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5401231646537781,0.050000000745058,0.0356889404356479,296.8245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5401231646537781,0.050000000745058,0.048319935798645,296.7287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5401231646537781,0.050000000745058,0.2292089611291885,284.9515380859375,284.95001220703125,297.8666687011719,294.5450744628906,297.3370056152344,296.9242553710937,284.9515686035156,1.0,0.1518553793430328,1.0,1.0,0.9256269931793212,1.0,-0.4889226257801056,0.2151833623647689,0.2737392783164978,0.0678900107741355,0.728144109249115,0.728144109249115,0.0,25.51481819152832,25.0,11500.7109375,0.0,27.863306045532227,1.0,283.1499938964844,284.6085510253906,297.5444641113281,298.4439697265625,293.1499938964844,293.1499938964844,283.1499938964844,17883.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3772256374359131,1.0,0.0,0.0,1.8849207162857056,1.884928584098816,2.370716174482368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4692.8984375,0.0,243.15188598632807,1895.4371337890625,0.0,237.31417846679688,0.4878683686256408,1.0,0.0,3.0,1.0,0.0
17650260,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5405426025390625,0.050000000745058,0.0458824895322322,296.7877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5405426025390625,0.050000000745058,0.0483164712786674,296.72271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5405426025390625,0.050000000745058,0.0356863811612129,296.8279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5405426025390625,0.050000000745058,0.0483164712786674,296.7304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5405426025390625,0.050000000745058,0.2291925400495529,284.9515991210937,284.95001220703125,297.92333984375,294.57391357421875,297.36737060546875,296.93328857421875,284.9515991210937,1.0,0.1516598612070083,1.0,1.0,0.921881139278412,1.0,-0.4888875782489776,0.2153435498476028,0.273544043302536,0.0677897855639457,0.7292219996452332,0.7292219996452332,0.0,25.42423820495605,25.0,11511.0537109375,0.0,27.78506660461425,1.0,283.1499938964844,284.6061706542969,297.5733947753906,298.47393798828125,293.1499938964844,293.1499938964844,283.1499938964844,17879.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3771284222602844,1.0,0.0,0.0,1.8896949291229248,1.8897027969360352,2.382740689199636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4701.0068359375,0.0,244.6386566162109,1895.4371337890625,0.0,237.15635681152344,0.4888735115528106,1.0,0.0,3.0,1.0,0.0
17650320,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5405426025390625,0.050000000745058,0.0458824895322322,296.7877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5405426025390625,0.050000000745058,0.0483164712786674,296.72271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5405426025390625,0.050000000745058,0.0356863811612129,296.8279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5405426025390625,0.050000000745058,0.0483164712786674,296.7304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5405426025390625,0.050000000745058,0.2291925400495529,284.9515991210937,284.95001220703125,297.92333984375,294.57391357421875,297.36737060546875,296.93328857421875,284.9515991210937,1.0,0.1516598612070083,1.0,1.0,0.921881139278412,1.0,-0.4888875782489776,0.2153435498476028,0.273544043302536,0.0677897855639457,0.7292219996452332,0.7292219996452332,0.0,25.42423820495605,25.0,11511.0537109375,0.0,27.78506660461425,1.0,283.1499938964844,284.6061706542969,297.5733947753906,298.47393798828125,293.1499938964844,293.1499938964844,283.1499938964844,17879.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3771284222602844,1.0,0.0,0.0,1.8896949291229248,1.8897027969360352,2.382740689199636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4701.0068359375,0.0,244.6386566162109,1895.4371337890625,0.0,237.15635681152344,0.4888735115528106,1.0,0.0,3.0,1.0,0.0
17650380,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5408874154090881,0.050000000745058,0.0458797998726367,296.7934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5408874154090881,0.050000000745058,0.0483136363327503,296.7267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5408874154090881,0.050000000745058,0.0356842875480651,296.8314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5408874154090881,0.050000000745058,0.0483136363327503,296.732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5408874154090881,0.050000000745058,0.229179099202156,284.9516296386719,284.95001220703125,297.9800109863281,294.6026611328125,297.3978576660156,296.9424133300781,284.9516296386719,1.0,0.1514990031719207,1.0,1.0,0.9181352257728576,1.0,-0.4888589084148407,0.215504378080368,0.2733545303344726,0.0677035823464393,0.7303234338760376,0.7303234338760376,0.0,25.34980583190918,25.0,11521.8828125,0.0,27.72079467773437,1.0,283.1499938964844,284.6037902832031,297.60223388671875,298.5038757324219,293.1499938964844,293.1499938964844,283.1499938964844,17876.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3770456314086914,1.0,0.0,0.0,1.894592761993408,1.8946006298065183,2.395108253949729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4709.30712890625,0.0,246.17257690429688,1895.4371337890625,0.0,237.02197265625,0.4899062216281891,1.0,0.0,3.0,1.0,0.0
17650440,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5408874154090881,0.050000000745058,0.0458797998726367,296.7934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5408874154090881,0.050000000745058,0.0483136363327503,296.7267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5408874154090881,0.050000000745058,0.0356842875480651,296.8314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5408874154090881,0.050000000745058,0.0483136363327503,296.732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5408874154090881,0.050000000745058,0.229179099202156,284.9516296386719,284.95001220703125,297.9800109863281,294.6026611328125,297.3978576660156,296.9424133300781,284.9516296386719,1.0,0.1514990031719207,1.0,1.0,0.9181352257728576,1.0,-0.4888589084148407,0.215504378080368,0.2733545303344726,0.0677035823464393,0.7303234338760376,0.7303234338760376,0.0,25.34980583190918,25.0,11521.8828125,0.0,27.72079467773437,1.0,283.1499938964844,284.6037902832031,297.60223388671875,298.5038757324219,293.1499938964844,293.1499938964844,283.1499938964844,17876.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3770456314086914,1.0,0.0,0.0,1.894592761993408,1.8946006298065183,2.395108253949729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4709.30712890625,0.0,246.17257690429688,1895.4371337890625,0.0,237.02197265625,0.4899062216281891,1.0,0.0,3.0,1.0,0.0
17650500,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5410367846488953,0.050000000745058,0.0458786375820636,296.7964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5410367846488953,0.050000000745058,0.0483124144375324,296.7288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5410367846488953,0.050000000745058,0.0356833860278129,296.83319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5410367846488953,0.050000000745058,0.0483124144375324,296.7331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5410367846488953,0.050000000745058,0.2291732877492904,284.9516296386719,284.95001220703125,298.0083312988281,294.61700439453125,297.4131774902344,296.94708251953125,284.95166015625,1.0,0.1514292359352111,1.0,1.0,0.9162622690200806,1.0,-0.4888465106487274,0.2155849635601043,0.273261547088623,0.0676654800772667,0.7308830618858337,0.7308830618858337,0.0,25.31754493713379,25.0,11527.458984375,0.0,27.692947387695312,1.0,283.1499938964844,284.6025695800781,297.6166076660156,298.518798828125,293.1499938964844,293.1499938964844,283.1499938964844,17874.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3770088851451874,1.0,0.0,0.0,1.8970842361450195,1.89709222316742,2.401411620667204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4713.52197265625,0.0,246.9559326171875,1895.4371337890625,0.0,236.9623870849609,0.4904319941997528,1.0,0.0,3.0,1.0,0.0
17650560,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5411722660064697,0.050000000745058,0.0458775833249092,296.7994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5411722660064697,0.050000000745058,0.0483113080263137,296.7309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5411722660064697,0.050000000745058,0.0356825664639472,296.83502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5411722660064697,0.050000000745058,0.0483113080263137,296.734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5411722660064697,0.050000000745058,0.2291680425405502,284.95166015625,284.95001220703125,298.0366516113281,294.6313171386719,297.4285583496094,296.951904296875,284.95166015625,1.0,0.1513659060001373,1.0,1.0,0.9143918752670288,1.0,-0.4888353049755096,0.215665116906166,0.2731701731681824,0.0676316544413566,0.7314502000808716,0.7314502000808716,0.0,25.288272857666016,25.0,11533.1572265625,0.0,27.66768455505371,1.0,283.1499938964844,284.60137939453125,297.6309509277344,298.5337219238281,293.1499938964844,293.1499938964844,283.1499938964844,17873.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769751489162445,1.0,0.0,0.0,1.8996070623397827,1.899614930152893,2.407802810466819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.78515625,0.0,247.7509613037109,1895.4371337890625,0.0,236.9076385498047,0.4909645318984985,1.0,0.0,3.0,1.0,0.0
17650620,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5414052605628967,0.050000000745058,0.0458757802844047,296.8054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5414052605628967,0.050000000745058,0.0483094044029712,296.7353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5414052605628967,0.050000000745058,0.0356811620295047,296.8388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5414052605628967,0.050000000745058,0.0483094044029712,296.7362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5414052605628967,0.050000000745058,0.2291590273380279,284.9516906738281,284.95001220703125,298.09332275390625,294.659912109375,297.4595947265625,296.9618835449219,284.95172119140625,1.0,0.1512567996978759,1.0,1.0,0.9106510281562804,1.0,-0.4888160526752472,0.2158242464065551,0.272991806268692,0.0675767958164215,0.7326093316078186,0.7326093316078186,0.0,25.23787307739257,25.0,11544.9130859375,0.0,27.624197006225582,1.0,283.1499938964844,284.59893798828125,297.6596069335937,298.56353759765625,293.1499938964844,293.1499938964844,283.1499938964844,17869.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769164383411407,1.0,0.0,0.0,1.9047564268112185,1.9047642946243288,2.4208745230680506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4726.46044921875,0.0,249.3793182373047,1895.4371337890625,0.0,236.8124084472656,0.4920519888401031,1.0,0.0,3.0,1.0,0.0
17650680,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5414052605628967,0.050000000745058,0.0458757802844047,296.8054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5414052605628967,0.050000000745058,0.0483094044029712,296.7353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5414052605628967,0.050000000745058,0.0356811620295047,296.8388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5414052605628967,0.050000000745058,0.0483094044029712,296.7362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5414052605628967,0.050000000745058,0.2291590273380279,284.9516906738281,284.95001220703125,298.09332275390625,294.659912109375,297.4595947265625,296.9618835449219,284.95172119140625,1.0,0.1512567996978759,1.0,1.0,0.9106510281562804,1.0,-0.4888160526752472,0.2158242464065551,0.272991806268692,0.0675767958164215,0.7326093316078186,0.7326093316078186,0.0,25.23787307739257,25.0,11544.9130859375,0.0,27.624197006225582,1.0,283.1499938964844,284.59893798828125,297.6596069335937,298.56353759765625,293.1499938964844,293.1499938964844,283.1499938964844,17869.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769164383411407,1.0,0.0,0.0,1.9047564268112185,1.9047642946243288,2.4208745230680506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4726.46044921875,0.0,249.3793182373047,1895.4371337890625,0.0,236.8124084472656,0.4920519888401031,1.0,0.0,3.0,1.0,0.0
17650740,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5415964722633362,0.050000000745058,0.0458743013441562,296.8116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5415964722633362,0.050000000745058,0.0483078509569168,296.7398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5415964722633362,0.050000000745058,0.0356800146400928,296.8427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5415964722633362,0.050000000745058,0.0483078509569168,296.738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5415964722633362,0.050000000745058,0.2291516363620758,284.9517517089844,284.95001220703125,298.1499938964844,294.6884155273437,297.49072265625,296.9720764160156,284.9517517089844,1.0,0.151167020201683,1.0,1.0,0.9069101810455322,1.0,-0.4888002872467041,0.2159823775291443,0.2728179097175598,0.0675372332334518,0.7337935566902161,0.7337935566902161,0.0,25.19641494750977,25.0,11557.0458984375,0.0,27.588438034057617,1.0,283.1499938964844,284.596435546875,297.6881408691406,298.59326171875,293.1499938964844,293.1499938964844,283.1499938964844,17866.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3768685460090637,1.0,0.0,0.0,1.9100282192230225,1.9100362062454224,2.434293833175616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4735.28369140625,0.0,251.0553436279297,1895.4371337890625,0.0,236.7347106933593,0.4931663870811462,1.0,0.0,3.0,1.0,0.0
17650800,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5415964722633362,0.050000000745058,0.0458743013441562,296.8116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5415964722633362,0.050000000745058,0.0483078509569168,296.7398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5415964722633362,0.050000000745058,0.0356800146400928,296.8427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5415964722633362,0.050000000745058,0.0483078509569168,296.738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5415964722633362,0.050000000745058,0.2291516363620758,284.9517517089844,284.95001220703125,298.1499938964844,294.6884155273437,297.49072265625,296.9720764160156,284.9517517089844,1.0,0.151167020201683,1.0,1.0,0.9069101810455322,1.0,-0.4888002872467041,0.2159823775291443,0.2728179097175598,0.0675372332334518,0.7337935566902161,0.7337935566902161,0.0,25.19641494750977,25.0,11557.0458984375,0.0,27.588438034057617,1.0,283.1499938964844,284.596435546875,297.6881408691406,298.59326171875,293.1499938964844,293.1499938964844,283.1499938964844,17866.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3768685460090637,1.0,0.0,0.0,1.9100282192230225,1.9100362062454224,2.434293833175616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4735.28369140625,0.0,251.0553436279297,1895.4371337890625,0.0,236.7347106933593,0.4931663870811462,1.0,0.0,3.0,1.0,0.0
17650860,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.541754961013794,0.050000000745058,0.0458730831742286,296.8179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.541754961013794,0.050000000745058,0.0483065620064735,296.7445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.541754961013794,0.050000000745058,0.0356790646910667,296.8467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.541754961013794,0.050000000745058,0.0483065620064735,296.740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.541754961013794,0.050000000745058,0.2291455417871475,284.9517822265625,284.95001220703125,298.2066650390625,294.7165832519531,297.5219421386719,296.9823303222656,284.9517822265625,1.0,0.1510923057794571,1.0,1.0,0.9031691551208496,1.0,-0.4887872636318207,0.2161397486925125,0.2726475298404693,0.0675118938088417,0.7349926233291626,0.7349926233291626,0.0,25.16193008422852,25.0,11569.4111328125,0.0,27.558706283569336,1.0,283.1499938964844,284.59393310546875,297.7164611816406,298.6228332519531,293.1499938964844,293.1499938964844,283.1499938964844,17863.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3768525123596191,1.0,0.0,0.0,1.915393590927124,1.9154016971588133,2.4479891180817503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.1826171875,0.0,252.77151489257807,1895.4371337890625,0.0,236.7086944580078,0.4943021833896637,1.0,0.0,3.0,1.0,0.0
17650920,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.541754961013794,0.050000000745058,0.0458730831742286,296.8179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.541754961013794,0.050000000745058,0.0483065620064735,296.7445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.541754961013794,0.050000000745058,0.0356790646910667,296.8467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.541754961013794,0.050000000745058,0.0483065620064735,296.740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.541754961013794,0.050000000745058,0.2291455417871475,284.9517822265625,284.95001220703125,298.2066650390625,294.7165832519531,297.5219421386719,296.9823303222656,284.9517822265625,1.0,0.1510923057794571,1.0,1.0,0.9031691551208496,1.0,-0.4887872636318207,0.2161397486925125,0.2726475298404693,0.0675118938088417,0.7349926233291626,0.7349926233291626,0.0,25.16193008422852,25.0,11569.4111328125,0.0,27.558706283569336,1.0,283.1499938964844,284.59393310546875,297.7164611816406,298.6228332519531,293.1499938964844,293.1499938964844,283.1499938964844,17863.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3768525123596191,1.0,0.0,0.0,1.915393590927124,1.9154016971588133,2.4479891180817503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.1826171875,0.0,252.77151489257807,1895.4371337890625,0.0,236.7086944580078,0.4943021833896637,1.0,0.0,3.0,1.0,0.0
17650980,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5418451428413391,0.050000000745058,0.0458723865449428,296.8222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5418451428413391,0.050000000745058,0.048305831849575,296.747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5418451428413391,0.050000000745058,0.0356785245239734,296.8494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5418451428413391,0.050000000745058,0.048305831849575,296.7427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5418451428413391,0.050000000745058,0.2291420698165893,284.9517822265625,284.95001220703125,298.2452087402344,294.7354736328125,297.5431823730469,296.9892883300781,284.9517822265625,1.0,0.1510494798421859,1.0,1.0,0.9006252288818359,1.0,-0.4887798726558685,0.2162480801343917,0.2725318074226379,0.0674990192055702,0.7358117699623108,0.7358117699623108,0.0,25.14217185974121,25.0,11577.8544921875,0.0,27.54167938232422,1.0,283.1499938964844,284.5922241210937,297.7354736328125,298.6427307128906,293.1499938964844,293.1499938964844,283.1499938964844,17862.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3768680095672607,1.0,0.0,0.0,1.9190834760665887,1.9190915822982788,2.457429957303248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4750.21923828125,0.0,253.95849609375,1895.4371337890625,0.0,236.73385620117188,0.4950845539569855,1.0,0.0,3.0,1.0,0.0
17651040,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5418832898139954,0.050000000745058,0.0458720922470092,296.8243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5418832898139954,0.050000000745058,0.0483055226504802,296.7493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5418832898139954,0.050000000745058,0.0356782935559749,296.85076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5418832898139954,0.050000000745058,0.0483055226504802,296.7435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5418832898139954,0.050000000745058,0.2291406095027923,284.9517822265625,284.95001220703125,298.2633361816406,294.7442626953125,297.5531616210937,296.9925537109375,284.9517822265625,1.0,0.1510313153266906,1.0,1.0,0.899428129196167,1.0,-0.4887767434120178,0.2162992805242538,0.2724774479866028,0.0674944519996643,0.7361972332000732,0.7361972332000732,0.0,25.1337833404541,25.0,11581.826171875,0.0,27.53445243835449,1.0,283.1499938964844,284.5914001464844,297.7442932128906,298.6519775390625,293.1499938964844,293.1499938964844,283.1499938964844,17861.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37687948346138,1.0,0.0,0.0,1.920827031135559,1.9208351373672483,2.4618972815915185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4753.046875,0.0,254.5213317871093,1895.4371337890625,0.0,236.75245666503903,0.4954546093940735,1.0,0.0,3.0,1.0,0.0
17651100,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5419390797615051,0.050000000745058,0.0458716638386249,296.8276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5419390797615051,0.050000000745058,0.0483050718903541,296.7518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5419390797615051,0.050000000745058,0.0356779620051384,296.85284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5419390797615051,0.050000000745058,0.0483050718903541,296.744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5419390797615051,0.050000000745058,0.2291384637355804,284.9518127441406,284.95001220703125,298.2916564941406,294.7579040527344,297.5687866210937,296.9976501464844,284.9518127441406,1.0,0.1510046273469925,1.0,1.0,0.8975576162338257,1.0,-0.4887721836566925,0.2163798958063125,0.2723922729492187,0.0674884617328643,0.7367996573448181,0.7367996573448181,0.0,25.121471405029297,25.0,11588.0302734375,0.0,27.523849487304688,1.0,283.1499938964844,284.5901184082031,297.758056640625,298.6664123535156,293.1499938964844,293.1499938964844,283.1499938964844,17861.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769050240516662,1.0,0.0,0.0,1.9235583543777464,1.9235663414001465,2.468903517183208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4757.45458984375,0.0,255.4053192138672,1895.4371337890625,0.0,236.7938842773437,0.49603471159935,1.0,0.0,3.0,1.0,0.0
17651160,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5419894456863403,0.050000000745058,0.0458712801337242,296.8309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5419894456863403,0.050000000745058,0.0483046658337116,296.7542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5419894456863403,0.050000000745058,0.0356776602566242,296.8549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5419894456863403,0.050000000745058,0.0483046658337116,296.7462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5419894456863403,0.050000000745058,0.2291365414857864,284.9518127441406,284.95001220703125,298.32000732421875,294.7714538574219,297.5844116210937,297.00274658203125,284.9518127441406,1.0,0.1509804278612136,1.0,1.0,0.8956891894340515,1.0,-0.4887680411338806,0.2164607495069503,0.2723073065280914,0.0674848034977912,0.7374020218849182,0.7374020218849182,0.0,25.110301971435547,25.0,11594.2294921875,0.0,27.514232635498047,1.0,283.1499938964844,284.5888671875,297.77166748046875,298.6806945800781,293.1499938964844,293.1499938964844,283.1499938964844,17860.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769343793392181,1.0,0.0,0.0,1.9262964725494385,1.926304578781128,2.475937321833044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4761.84228515625,0.0,256.2944030761719,1895.4371337890625,0.0,236.84149169921875,0.4966167509555816,1.0,0.0,3.0,1.0,0.0
17651220,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5420746803283691,0.050000000745058,0.0458706244826316,296.8374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5420746803283691,0.050000000745058,0.0483039766550064,296.7593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5420746803283691,0.050000000745058,0.0356771536171436,296.8591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5420746803283691,0.050000000745058,0.0483039766550064,296.7490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5420746803283691,0.050000000745058,0.2291332632303238,284.9518127441406,284.95001220703125,298.3766784667969,294.7982177734375,297.6156311035156,297.0128479003906,284.9518127441406,1.0,0.1509390622377395,1.0,1.0,0.891952395439148,1.0,-0.4887610673904419,0.2166236788034439,0.2721374034881592,0.0674841776490211,0.7386089563369751,0.7386089563369751,0.0,25.091209411621094,25.0,11606.6357421875,0.0,27.497806549072266,1.0,283.1499938964844,284.5863037109375,297.7984619140625,298.70880126953125,293.1499938964844,293.1499938964844,283.1499938964844,17859.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37699094414711,1.0,0.0,0.0,1.931792378425598,1.931800484657288,2.490085648787499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.5693359375,0.0,258.0867919921875,1895.4371337890625,0.0,236.9332733154297,0.4977861046791076,1.0,0.0,3.0,1.0,0.0
17651280,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5420746803283691,0.050000000745058,0.0458706244826316,296.8374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5420746803283691,0.050000000745058,0.0483039766550064,296.7593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5420746803283691,0.050000000745058,0.0356771536171436,296.8591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5420746803283691,0.050000000745058,0.0483039766550064,296.7490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5420746803283691,0.050000000745058,0.2291332632303238,284.9518127441406,284.95001220703125,298.3766784667969,294.7982177734375,297.6156311035156,297.0128479003906,284.9518127441406,1.0,0.1509390622377395,1.0,1.0,0.891952395439148,1.0,-0.4887610673904419,0.2166236788034439,0.2721374034881592,0.0674841776490211,0.7386089563369751,0.7386089563369751,0.0,25.091209411621094,25.0,11606.6357421875,0.0,27.497806549072266,1.0,283.1499938964844,284.5863037109375,297.7984619140625,298.70880126953125,293.1499938964844,293.1499938964844,283.1499938964844,17859.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37699094414711,1.0,0.0,0.0,1.931792378425598,1.931800484657288,2.490085648787499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.5693359375,0.0,258.0867919921875,1895.4371337890625,0.0,236.9332733154297,0.4977861046791076,1.0,0.0,3.0,1.0,0.0
