time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17651340,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5421448945999146,0.050000000745058,0.0458700880408287,296.8442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5421448945999146,0.050000000745058,0.048303410410881,296.76446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5421448945999146,0.050000000745058,0.0356767326593399,296.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5421448945999146,0.050000000745058,0.048303410410881,296.7518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5421448945999146,0.050000000745058,0.2291305810213089,284.9518127441406,284.95001220703125,298.4333190917969,294.8246154785156,297.6468811035156,297.0229187011719,284.9518127441406,1.0,0.1509045362472534,1.0,1.0,0.8882156014442444,1.0,-0.4887553453445434,0.2167887091636657,0.2719666361808777,0.0674911513924598,0.7398199439048767,0.7398199439048767,0.0,25.075273513793945,25.0,11619.0498046875,0.0,27.48410415649414,1.0,283.1499938964844,284.583740234375,297.8248596191406,298.7364807128906,293.1499938964844,293.1499938964844,283.1499938964844,17859.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3770461082458496,1.0,0.0,0.0,1.937308669090271,1.9373167753219604,2.504327198948886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.25048828125,0.0,259.8955993652344,1895.4371337890625,0.0,237.0227813720703,0.4989608824253082,1.0,0.0,3.0,1.0,0.0
17651400,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5421448945999146,0.050000000745058,0.0458700880408287,296.8442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5421448945999146,0.050000000745058,0.048303410410881,296.76446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5421448945999146,0.050000000745058,0.0356767326593399,296.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5421448945999146,0.050000000745058,0.048303410410881,296.7518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5421448945999146,0.050000000745058,0.2291305810213089,284.9518127441406,284.95001220703125,298.4333190917969,294.8246154785156,297.6468811035156,297.0229187011719,284.9518127441406,1.0,0.1509045362472534,1.0,1.0,0.8882156014442444,1.0,-0.4887553453445434,0.2167887091636657,0.2719666361808777,0.0674911513924598,0.7398199439048767,0.7398199439048767,0.0,25.075273513793945,25.0,11619.0498046875,0.0,27.48410415649414,1.0,283.1499938964844,284.583740234375,297.8248596191406,298.7364807128906,293.1499938964844,293.1499938964844,283.1499938964844,17859.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3770461082458496,1.0,0.0,0.0,1.937308669090271,1.9373167753219604,2.504327198948886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.25048828125,0.0,259.8955993652344,1895.4371337890625,0.0,237.0227813720703,0.4989608824253082,1.0,0.0,3.0,1.0,0.0
17651460,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5422012805938721,0.050000000745058,0.045869655907154,296.8510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5422012805938721,0.050000000745058,0.0483029559254646,296.7697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5422012805938721,0.050000000745058,0.035676397383213,296.8678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5422012805938721,0.050000000745058,0.0483029559254646,296.7548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5422012805938721,0.050000000745058,0.2291284352540969,284.9518127441406,284.95001220703125,298.489990234375,294.85064697265625,297.6781311035156,297.0329284667969,284.9518127441406,1.0,0.1508763879537582,1.0,1.0,0.8844793438911438,1.0,-0.4887507259845733,0.216955229640007,0.2717955112457275,0.067507266998291,0.7410390377044678,0.7410390377044678,0.0,25.06226921081543,25.0,11631.513671875,0.0,27.472936630249023,1.0,283.1499938964844,284.5811767578125,297.8508605957031,298.7637634277344,293.1499938964844,293.1499938964844,283.1499938964844,17858.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.377091497182846,1.0,0.0,0.0,1.942853569984436,1.9428616762161253,2.518683004382183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.91015625,0.0,261.722900390625,1895.4371337890625,0.0,237.096435546875,0.5001424551010132,1.0,0.0,3.0,1.0,0.0
17651520,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5422012805938721,0.050000000745058,0.045869655907154,296.8510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5422012805938721,0.050000000745058,0.0483029559254646,296.7697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5422012805938721,0.050000000745058,0.035676397383213,296.8678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5422012805938721,0.050000000745058,0.0483029559254646,296.7548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5422012805938721,0.050000000745058,0.2291284352540969,284.9518127441406,284.95001220703125,298.489990234375,294.85064697265625,297.6781311035156,297.0329284667969,284.9518127441406,1.0,0.1508763879537582,1.0,1.0,0.8844793438911438,1.0,-0.4887507259845733,0.216955229640007,0.2717955112457275,0.067507266998291,0.7410390377044678,0.7410390377044678,0.0,25.06226921081543,25.0,11631.513671875,0.0,27.472936630249023,1.0,283.1499938964844,284.5811767578125,297.8508605957031,298.7637634277344,293.1499938964844,293.1499938964844,283.1499938964844,17858.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.377091497182846,1.0,0.0,0.0,1.942853569984436,1.9428616762161253,2.518683004382183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.91015625,0.0,261.722900390625,1895.4371337890625,0.0,237.096435546875,0.5001424551010132,1.0,0.0,3.0,1.0,0.0
17651580,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5422461032867432,0.050000000745058,0.0458693131804466,296.857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5422461032867432,0.050000000745058,0.0483025945723056,296.7749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5422461032867432,0.050000000745058,0.0356761328876018,296.8721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5422461032867432,0.050000000745058,0.0483025945723056,296.7578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5422461032867432,0.050000000745058,0.2291267216205597,284.95184326171875,284.95001220703125,298.5448608398437,294.8755798339844,297.7083740234375,297.0425720214844,284.95184326171875,1.0,0.1508536040782928,1.0,1.0,0.8808630108833313,1.0,-0.4887470602989197,0.2171183973550796,0.2716286778450012,0.0675304159522056,0.7422269582748413,0.7422269582748413,0.0,25.051738739013672,25.0,11643.6220703125,0.0,27.463903427124023,1.0,283.1499938964844,284.5787048339844,297.87579345703125,298.7899169921875,293.1499938964844,293.1499938964844,283.1499938964844,17857.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3771305084228515,1.0,0.0,0.0,1.948246955871582,1.948255062103272,2.532686096401449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.28173828125,0.0,263.5089111328125,1895.4371337890625,0.0,237.1597595214844,0.5012922883033752,1.0,0.0,3.0,1.0,0.0
17651640,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5422473549842834,0.050000000745058,0.0458693020045757,296.8578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5422473549842834,0.050000000745058,0.0483025833964347,296.7751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5422473549842834,0.050000000745058,0.0356761254370212,296.8722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5422473549842834,0.050000000745058,0.0483025833964347,296.7579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5422473549842834,0.050000000745058,0.2291266620159149,284.95184326171875,284.95001220703125,298.5466613769531,294.8764038085937,297.7093811035156,297.0428771972656,284.95184326171875,1.0,0.1508529335260391,1.0,1.0,0.880743145942688,1.0,-0.4887469708919525,0.2171238362789154,0.2716231346130371,0.0675313547253608,0.7422665357589722,0.7422665357589722,0.0,25.051433563232425,25.0,11644.025390625,0.0,27.463642120361328,1.0,283.1499938964844,284.57861328125,297.8766174316406,298.790771484375,293.1499938964844,293.1499938964844,283.1499938964844,17857.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3771315217018127,1.0,0.0,0.0,1.9484264850616453,1.948434591293335,2.53315306508739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.5595703125,0.0,263.5684814453125,1895.4371337890625,0.0,237.1613922119141,0.501330554485321,1.0,0.0,3.0,1.0,0.0
17651700,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5422671437263489,0.050000000745058,0.0458691529929637,296.8613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5422671437263489,0.050000000745058,0.0483024269342422,296.77783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5422671437263489,0.050000000745058,0.0356760062277317,296.8745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5422671437263489,0.050000000745058,0.0483024269342422,296.7594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5422671437263489,0.050000000745058,0.2291259169578552,284.95184326171875,284.95001220703125,298.57501220703125,294.8891906738281,297.7250061035156,297.0478515625,284.95184326171875,1.0,0.1508427113294601,1.0,1.0,0.8788750171661377,1.0,-0.4887453615665436,0.2172088474035263,0.2715364992618561,0.0675465688109397,0.7428836822509766,0.7428836822509766,0.0,25.046707153320312,25.0,11650.3046875,0.0,27.459592819213867,1.0,283.1499938964844,284.57733154296875,297.8893737792969,298.8041687011719,293.1499938964844,293.1499938964844,283.1499938964844,17857.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3771498203277588,1.0,0.0,0.0,1.9512242078781128,1.951232433319092,2.540433001740894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.88427734375,0.0,264.4984436035156,1895.4371337890625,0.0,237.1910858154297,0.5019271969795227,1.0,0.0,3.0,1.0,0.0
17651760,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5422849655151367,0.050000000745058,0.0458690151572227,296.8648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5422849655151367,0.050000000745058,0.0483022816479206,296.7806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5422849655151367,0.050000000745058,0.0356759019196033,296.8768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5422849655151367,0.050000000745058,0.0483022816479206,296.7610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5422849655151367,0.050000000745058,0.2291252315044403,284.95184326171875,284.95001220703125,298.60333251953125,294.90191650390625,297.7406311035156,297.05279541015625,284.95184326171875,1.0,0.1508334428071975,1.0,1.0,0.8770086765289307,1.0,-0.4887439012527466,0.2172942012548446,0.2714497148990631,0.0675641149282455,0.743503749370575,0.743503749370575,0.0,25.04241752624512,25.0,11656.609375,0.0,27.45591926574707,1.0,283.1499938964844,284.5760498046875,297.902099609375,298.8175354003906,293.1499938964844,293.1499938964844,283.1499938964844,17856.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3771666288375854,1.0,0.0,0.0,1.9540313482284544,1.9540395736694336,2.547747897096997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4805.21435546875,0.0,265.43377685546875,1895.4371337890625,0.0,237.21836853027344,0.502526044845581,1.0,0.0,3.0,1.0,0.0
17651820,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5423144102096558,0.050000000745058,0.0458687916398048,296.87188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5423144102096558,0.050000000745058,0.0483020469546318,296.7862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5423144102096558,0.050000000745058,0.0356757268309593,296.8814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5423144102096558,0.050000000745058,0.0483020469546318,296.7641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5423144102096558,0.050000000745058,0.2291241139173507,284.9518737792969,284.95001220703125,298.6600036621094,294.92724609375,297.7719116210937,297.0626525878906,284.9518737792969,1.0,0.1508177369832992,1.0,1.0,0.8732759952545166,1.0,-0.4887414872646332,0.2174660563468933,0.2712754607200622,0.067606508731842,0.7447552680969238,0.7447552680969238,0.0,25.035144805908203,25.0,11669.353515625,0.0,27.44969940185547,1.0,283.1499938964844,284.573486328125,297.9273986816406,298.84405517578125,293.1499938964844,293.1499938964844,283.1499938964844,17855.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3771938979625702,1.0,0.0,0.0,1.9596858024597168,1.959694027900696,2.562514396231564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.91796875,0.0,267.3246154785156,1895.4371337890625,0.0,237.2626190185547,0.5037325620651245,1.0,0.0,3.0,1.0,0.0
17651880,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5423144102096558,0.050000000745058,0.0458687916398048,296.87188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5423144102096558,0.050000000745058,0.0483020469546318,296.7862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5423144102096558,0.050000000745058,0.0356757268309593,296.8814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5423144102096558,0.050000000745058,0.0483020469546318,296.7641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5423144102096558,0.050000000745058,0.2291241139173507,284.9518737792969,284.95001220703125,298.6600036621094,294.92724609375,297.7719116210937,297.0626525878906,284.9518737792969,1.0,0.1508177369832992,1.0,1.0,0.8732759952545166,1.0,-0.4887414872646332,0.2174660563468933,0.2712754607200622,0.067606508731842,0.7447552680969238,0.7447552680969238,0.0,25.035144805908203,25.0,11669.353515625,0.0,27.44969940185547,1.0,283.1499938964844,284.573486328125,297.9273986816406,298.84405517578125,293.1499938964844,293.1499938964844,283.1499938964844,17855.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3771938979625702,1.0,0.0,0.0,1.9596858024597168,1.959694027900696,2.562514396231564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.91796875,0.0,267.3246154785156,1895.4371337890625,0.0,237.2626190185547,0.5037325620651245,1.0,0.0,3.0,1.0,0.0
17651940,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5423386096954346,0.050000000745058,0.0458686053752899,296.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5423386096954346,0.050000000745058,0.0483018532395362,296.7919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5423386096954346,0.050000000745058,0.0356755815446376,296.8861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5423386096954346,0.050000000745058,0.0483018532395362,296.7674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5423386096954346,0.050000000745058,0.2291231900453567,284.9518737792969,284.95001220703125,298.7166748046875,294.9524230957031,297.8031921386719,297.07244873046875,284.9518737792969,1.0,0.1508045047521591,1.0,1.0,0.8695433139801025,1.0,-0.4887395203113556,0.2176405042409896,0.2710990309715271,0.0676564276218414,0.7460170984268188,0.7460170984268188,0.0,25.029008865356445,25.0,11682.1923828125,0.0,27.44446182250977,1.0,283.1499938964844,284.5709533691406,297.9525451660156,298.8704528808594,293.1499938964844,293.1499938964844,283.1499938964844,17854.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37721848487854,1.0,0.0,0.0,1.9653773307800293,1.9653855562210083,2.577420445959433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4822.6484375,0.0,269.2373962402344,1895.4371337890625,0.0,237.3025360107422,0.5049475431442261,1.0,0.0,3.0,1.0,0.0
17652000,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5423386096954346,0.050000000745058,0.0458686053752899,296.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5423386096954346,0.050000000745058,0.0483018532395362,296.7919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5423386096954346,0.050000000745058,0.0356755815446376,296.8861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5423386096954346,0.050000000745058,0.0483018532395362,296.7674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5423386096954346,0.050000000745058,0.2291231900453567,284.9518737792969,284.95001220703125,298.7166748046875,294.9524230957031,297.8031921386719,297.07244873046875,284.9518737792969,1.0,0.1508045047521591,1.0,1.0,0.8695433139801025,1.0,-0.4887395203113556,0.2176405042409896,0.2710990309715271,0.0676564276218414,0.7460170984268188,0.7460170984268188,0.0,25.029008865356445,25.0,11682.1923828125,0.0,27.44446182250977,1.0,283.1499938964844,284.5709533691406,297.9525451660156,298.8704528808594,293.1499938964844,293.1499938964844,283.1499938964844,17854.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37721848487854,1.0,0.0,0.0,1.9653773307800293,1.9653855562210083,2.577420445959433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4822.6484375,0.0,269.2373962402344,1895.4371337890625,0.0,237.3025360107422,0.5049475431442261,1.0,0.0,3.0,1.0,0.0
17652060,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5423578023910522,0.050000000745058,0.0458684600889682,296.8861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5423578023910522,0.050000000745058,0.0483016967773437,296.7977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5423578023910522,0.050000000745058,0.0356754697859287,296.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5423578023910522,0.050000000745058,0.0483016967773437,296.770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5423578023910522,0.050000000745058,0.2291224598884582,284.951904296875,284.95001220703125,298.7733459472656,294.9775085449219,297.8345031738281,297.08221435546875,284.951904296875,1.0,0.1507936418056488,1.0,1.0,0.8658141493797302,1.0,-0.4887379705905914,0.2178165465593338,0.2709214091300964,0.0677161067724227,0.7472939491271973,0.7472939491271973,0.0,25.023971557617188,25.0,11695.2294921875,0.0,27.440170288085938,1.0,283.1499938964844,284.5683898925781,297.97760009765625,298.8967590332031,293.1499938964844,293.1499938964844,283.1499938964844,17853.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3772385716438293,1.0,0.0,0.0,1.971120953559876,1.9711291790008545,2.5925069735421857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.4560546875,0.0,271.1771850585937,1895.4371337890625,0.0,237.3351287841797,0.5061742067337036,1.0,0.0,3.0,1.0,0.0
17652120,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5423578023910522,0.050000000745058,0.0458684600889682,296.8861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5423578023910522,0.050000000745058,0.0483016967773437,296.7977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5423578023910522,0.050000000745058,0.0356754697859287,296.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5423578023910522,0.050000000745058,0.0483016967773437,296.770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5423578023910522,0.050000000745058,0.2291224598884582,284.951904296875,284.95001220703125,298.7733459472656,294.9775085449219,297.8345031738281,297.08221435546875,284.951904296875,1.0,0.1507936418056488,1.0,1.0,0.8658141493797302,1.0,-0.4887379705905914,0.2178165465593338,0.2709214091300964,0.0677161067724227,0.7472939491271973,0.7472939491271973,0.0,25.023971557617188,25.0,11695.2294921875,0.0,27.440170288085938,1.0,283.1499938964844,284.5683898925781,297.97760009765625,298.8967590332031,293.1499938964844,293.1499938964844,283.1499938964844,17853.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3772385716438293,1.0,0.0,0.0,1.971120953559876,1.9711291790008545,2.5925069735421857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.4560546875,0.0,271.1771850585937,1895.4371337890625,0.0,237.3351287841797,0.5061742067337036,1.0,0.0,3.0,1.0,0.0
17652180,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5423697233200073,0.050000000745058,0.0458683706820011,296.8916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5423697233200073,0.050000000745058,0.0483015999197959,296.80230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5423697233200073,0.050000000745058,0.035675399005413,296.89471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5423697233200073,0.050000000745058,0.0483015999197959,296.7732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5423697233200073,0.050000000745058,0.2291219979524612,284.951904296875,284.95001220703125,298.81640625,294.9965209960937,297.8583068847656,297.0896301269531,284.9519348144531,1.0,0.15078666806221,1.0,1.0,0.8629798889160156,1.0,-0.4887369871139526,0.217952013015747,0.2707849740982055,0.0677671134471893,0.7482743859291077,0.7482743859291077,0.0,25.02072525024414,25.0,11705.2626953125,0.0,27.43741226196289,1.0,283.1499938964844,284.5664367675781,297.9966125488281,298.9167175292969,293.1499938964844,293.1499938964844,283.1499938964844,17851.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3772511482238769,1.0,0.0,0.0,1.975521683692932,1.975530028343201,2.604096209779528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4838.2021484375,0.0,272.66998291015625,1895.4371337890625,0.0,237.35557556152344,0.5071144104003906,1.0,0.0,3.0,1.0,0.0
17652240,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5423730611801147,0.050000000745058,0.045868344604969,296.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5423730611801147,0.050000000745058,0.0483015738427639,296.8037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5423730611801147,0.050000000745058,0.0356753803789615,296.8958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5423730611801147,0.050000000745058,0.0483015738427639,296.77410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5423730611801147,0.050000000745058,0.2291218787431717,284.9519348144531,284.95001220703125,298.8299865722656,295.00250244140625,297.8658142089844,297.0919494628906,284.9519348144531,1.0,0.1507846862077713,1.0,1.0,0.8620849251747131,1.0,-0.4887367188930511,0.2179949730634689,0.270741730928421,0.0677845180034637,0.7485864758491516,0.7485864758491516,0.0,25.01980209350586,25.0,11708.4697265625,0.0,27.43663024902344,1.0,283.1499938964844,284.5658264160156,298.0025939941406,298.92303466796875,293.1499938964844,293.1499938964844,283.1499938964844,17851.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3772547543048858,1.0,0.0,0.0,1.9769201278686523,1.976928472518921,2.6077842107952165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4840.349609375,0.0,273.1454772949219,1895.4371337890625,0.0,237.3614196777344,0.5074132680892944,1.0,0.0,3.0,1.0,0.0
17652300,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5423794984817505,0.050000000745058,0.0458682961761951,296.8970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5423794984817505,0.050000000745058,0.0483015216886997,296.8067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5423794984817505,0.050000000745058,0.0356753394007682,296.8983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5423794984817505,0.050000000745058,0.0483015216886997,296.7758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5423794984817505,0.050000000745058,0.2291216254234314,284.9519348144531,284.95001220703125,298.8583374023437,295.0150146484375,297.8815002441406,297.0968017578125,284.9519348144531,1.0,0.1507807821035385,1.0,1.0,0.8602203130722046,1.0,-0.4887361824512481,0.2180851399898529,0.2706510424613952,0.0678219869732856,0.7492382526397705,0.7492382526397705,0.0,25.017986297607425,25.0,11715.162109375,0.0,27.435089111328125,1.0,283.1499938964844,284.5645446777344,298.0151062011719,298.9361267089844,293.1499938964844,293.1499938964844,283.1499938964844,17850.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3772611320018768,1.0,0.0,0.0,1.97983980178833,1.9798481464385984,2.6154924626098364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.82763671875,0.0,274.14019775390625,1895.4371337890625,0.0,237.3717803955078,0.508037269115448,1.0,0.0,3.0,1.0,0.0
17652360,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5423852205276489,0.050000000745058,0.0458682514727115,296.9007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5423852205276489,0.050000000745058,0.0483014769852161,296.8097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5423852205276489,0.050000000745058,0.0356753058731555,296.90087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5423852205276489,0.050000000745058,0.0483014769852161,296.77752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5423852205276489,0.050000000745058,0.2291214168071746,284.9519348144531,284.95001220703125,298.8866577148437,295.02752685546875,297.89715576171875,297.10162353515625,284.9519348144531,1.0,0.1507772505283355,1.0,1.0,0.8583567142486572,1.0,-0.4887357354164123,0.2181757688522339,0.2705599665641784,0.0678619593381881,0.7498946189880371,0.7498946189880371,0.0,25.016334533691406,25.0,11721.92578125,0.0,27.43369102478028,1.0,283.1499938964844,284.5632629394531,298.027587890625,298.94927978515625,293.1499938964844,293.1499938964844,283.1499938964844,17850.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3772663474082947,1.0,0.0,0.0,1.982775449752808,1.982783794403076,2.623254715672374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4849.33837890625,0.0,275.142822265625,1895.4371337890625,0.0,237.3802490234375,0.5086648464202881,1.0,0.0,3.0,1.0,0.0
17652420,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5423945784568787,0.050000000745058,0.0458681806921958,296.9081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5423945784568787,0.050000000745058,0.0483014024794101,296.81591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5423945784568787,0.050000000745058,0.0356752499938011,296.90594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5423945784568787,0.050000000745058,0.0483014024794101,296.7810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5423945784568787,0.050000000745058,0.229121059179306,284.95196533203125,284.95001220703125,298.9433288574219,295.0526123046875,297.9284973144531,297.1112060546875,284.95196533203125,1.0,0.1507712304592132,1.0,1.0,0.8546295762062073,1.0,-0.4887349605560303,0.21835857629776,0.2703763842582702,0.0679496452212333,0.7512210607528687,0.7512210607528687,0.0,25.01352500915528,25.0,11735.66015625,0.0,27.431320190429688,1.0,283.1499938964844,284.5606994628906,298.0526733398437,298.9755859375,293.1499938964844,293.1499938964844,283.1499938964844,17848.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3772749304771423,1.0,0.0,0.0,1.9887018203735352,1.988710165023804,2.638959415435238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.46435546875,0.0,277.1749267578125,1895.4371337890625,0.0,237.39419555664065,0.5099323391914368,1.0,0.0,3.0,1.0,0.0
17652480,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5423945784568787,0.050000000745058,0.0458681806921958,296.9081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5423945784568787,0.050000000745058,0.0483014024794101,296.81591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5423945784568787,0.050000000745058,0.0356752499938011,296.90594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5423945784568787,0.050000000745058,0.0483014024794101,296.7810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5423945784568787,0.050000000745058,0.229121059179306,284.95196533203125,284.95001220703125,298.9433288574219,295.0526123046875,297.9284973144531,297.1112060546875,284.95196533203125,1.0,0.1507712304592132,1.0,1.0,0.8546295762062073,1.0,-0.4887349605560303,0.21835857629776,0.2703763842582702,0.0679496452212333,0.7512210607528687,0.7512210607528687,0.0,25.01352500915528,25.0,11735.66015625,0.0,27.431320190429688,1.0,283.1499938964844,284.5606994628906,298.0526733398437,298.9755859375,293.1499938964844,293.1499938964844,283.1499938964844,17848.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3772749304771423,1.0,0.0,0.0,1.9887018203735352,1.988710165023804,2.638959415435238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.46435546875,0.0,277.1749267578125,1895.4371337890625,0.0,237.39419555664065,0.5099323391914368,1.0,0.0,3.0,1.0,0.0
17652540,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5424020886421204,0.050000000745058,0.0458681248128414,296.9156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5424020886421204,0.050000000745058,0.0483013428747653,296.8221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5424020886421204,0.050000000745058,0.0356752052903175,296.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5424020886421204,0.050000000745058,0.0483013428747653,296.7845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5424020886421204,0.050000000745058,0.2291207760572433,284.9519958496094,284.95001220703125,299.0,295.0777587890625,297.959716796875,297.1205444335937,284.9519958496094,1.0,0.1507661491632461,1.0,1.0,0.8509024381637573,1.0,-0.4887343645095825,0.2185445874929428,0.2701897621154785,0.0680454671382904,0.7525548338890076,0.7525548338890076,0.0,25.01114273071289,25.0,11749.4130859375,0.0,27.429317474365234,1.0,283.1499938964844,284.5581359863281,298.0777893066406,299.0019836425781,293.1499938964844,293.1499938964844,283.1499938964844,17846.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3772763013839721,1.0,0.0,0.0,1.9946699142456048,1.994678258895874,2.654822139902535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4867.615234375,0.0,279.2332458496094,1895.4371337890625,0.0,237.3964080810547,0.5112098455429077,1.0,0.0,3.0,1.0,0.0
17652600,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5424020886421204,0.050000000745058,0.0458681248128414,296.9156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5424020886421204,0.050000000745058,0.0483013428747653,296.8221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5424020886421204,0.050000000745058,0.0356752052903175,296.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5424020886421204,0.050000000745058,0.0483013428747653,296.7845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5424020886421204,0.050000000745058,0.2291207760572433,284.9519958496094,284.95001220703125,299.0,295.0777587890625,297.959716796875,297.1205444335937,284.9519958496094,1.0,0.1507661491632461,1.0,1.0,0.8509024381637573,1.0,-0.4887343645095825,0.2185445874929428,0.2701897621154785,0.0680454671382904,0.7525548338890076,0.7525548338890076,0.0,25.01114273071289,25.0,11749.4130859375,0.0,27.429317474365234,1.0,283.1499938964844,284.5581359863281,298.0777893066406,299.0019836425781,293.1499938964844,293.1499938964844,283.1499938964844,17846.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3772763013839721,1.0,0.0,0.0,1.9946699142456048,1.994678258895874,2.654822139902535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4867.615234375,0.0,279.2332458496094,1895.4371337890625,0.0,237.3964080810547,0.5112098455429077,1.0,0.0,3.0,1.0,0.0
17652660,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5424078702926636,0.050000000745058,0.0458680801093578,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5424078702926636,0.050000000745058,0.0483012944459915,296.8284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5424078702926636,0.050000000745058,0.0356751717627048,296.9163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5424078702926636,0.050000000745058,0.0483012944459915,296.7882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5424078702926636,0.050000000745058,0.2291205525398254,284.9519958496094,284.95001220703125,299.0566711425781,295.10308837890625,297.9909362792969,297.1297302246094,284.9519958496094,1.0,0.1507620066404342,1.0,1.0,0.8471789360046387,1.0,-0.4887338876724243,0.2187327295541763,0.2700011432170868,0.0681517869234085,0.753899872303009,0.753899872303009,0.0,25.00918960571289,25.0,11763.4189453125,0.0,27.427684783935547,1.0,283.1499938964844,284.5555725097656,298.1030578613281,299.0285339355469,293.1499938964844,293.1499938964844,283.1499938964844,17845.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3772704899311065,1.0,0.0,0.0,2.0006864070892334,2.000694990158081,2.670861931619584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.89453125,0.0,281.3200378417969,1895.4371337890625,0.0,237.3869781494141,0.5124988555908203,1.0,0.0,3.0,1.0,0.0
17652720,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5424078702926636,0.050000000745058,0.0458680801093578,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5424078702926636,0.050000000745058,0.0483012944459915,296.8284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5424078702926636,0.050000000745058,0.0356751717627048,296.9163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5424078702926636,0.050000000745058,0.0483012944459915,296.7882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5424078702926636,0.050000000745058,0.2291205525398254,284.9519958496094,284.95001220703125,299.0566711425781,295.10308837890625,297.9909362792969,297.1297302246094,284.9519958496094,1.0,0.1507620066404342,1.0,1.0,0.8471789360046387,1.0,-0.4887338876724243,0.2187327295541763,0.2700011432170868,0.0681517869234085,0.753899872303009,0.753899872303009,0.0,25.00918960571289,25.0,11763.4189453125,0.0,27.427684783935547,1.0,283.1499938964844,284.5555725097656,298.1030578613281,299.0285339355469,293.1499938964844,293.1499938964844,283.1499938964844,17845.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3772704899311065,1.0,0.0,0.0,2.0006864070892334,2.000694990158081,2.670861931619584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.89453125,0.0,281.3200378417969,1895.4371337890625,0.0,237.3869781494141,0.5124988555908203,1.0,0.0,3.0,1.0,0.0
17652780,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5424123406410217,0.050000000745058,0.0458680465817451,296.9308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5424123406410217,0.050000000745058,0.0483012609183788,296.8349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5424123406410217,0.050000000745058,0.0356751456856727,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5424123406410217,0.050000000745058,0.0483012609183788,296.7918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5424123406410217,0.050000000745058,0.2291203886270523,284.9520263671875,284.95001220703125,299.11334228515625,295.1285705566406,298.0221252441406,297.1388244628906,284.9520263671875,1.0,0.1507585942745208,1.0,1.0,0.84345543384552,1.0,-0.4887335300445556,0.2189240157604217,0.2698095142841339,0.0682673603296279,0.7552605867385864,0.7552605867385864,0.0,25.00757598876953,25.0,11777.681640625,0.0,27.426342010498047,1.0,283.1499938964844,284.5530090332031,298.1285400390625,299.0552673339844,293.1499938964844,293.1499938964844,283.1499938964844,17844.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3772570788860321,1.0,0.0,0.0,2.0067555904388428,2.006763935089112,2.68709044348725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.3154296875,0.0,283.43603515625,1895.4371337890625,0.0,237.36520385742188,0.5137997269630432,1.0,0.0,3.0,1.0,0.0
17652840,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5424123406410217,0.050000000745058,0.0458680465817451,296.9308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5424123406410217,0.050000000745058,0.0483012609183788,296.8349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5424123406410217,0.050000000745058,0.0356751456856727,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5424123406410217,0.050000000745058,0.0483012609183788,296.7918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5424123406410217,0.050000000745058,0.2291203886270523,284.9520263671875,284.95001220703125,299.11334228515625,295.1285705566406,298.0221252441406,297.1388244628906,284.9520263671875,1.0,0.1507585942745208,1.0,1.0,0.84345543384552,1.0,-0.4887335300445556,0.2189240157604217,0.2698095142841339,0.0682673603296279,0.7552605867385864,0.7552605867385864,0.0,25.00757598876953,25.0,11777.681640625,0.0,27.426342010498047,1.0,283.1499938964844,284.5530090332031,298.1285400390625,299.0552673339844,293.1499938964844,293.1499938964844,283.1499938964844,17844.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3772570788860321,1.0,0.0,0.0,2.0067555904388428,2.006763935089112,2.68709044348725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.3154296875,0.0,283.43603515625,1895.4371337890625,0.0,237.36520385742188,0.5137997269630432,1.0,0.0,3.0,1.0,0.0
17652900,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5424141883850098,0.050000000745058,0.0458680316805839,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5424141883850098,0.050000000745058,0.0483012460172176,296.8382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5424141883850098,0.050000000745058,0.0356751345098018,296.9244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5424141883850098,0.050000000745058,0.0483012460172176,296.7937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5424141883850098,0.050000000745058,0.2291203141212463,284.9520263671875,284.95001220703125,299.14166259765625,295.14141845703125,298.0377197265625,297.143310546875,284.9520568847656,1.0,0.1507571190595626,1.0,1.0,0.8415936827659607,1.0,-0.4887333810329437,0.2190207093954086,0.2697126567363739,0.0683290511369705,0.7559486031532288,0.7559486031532288,0.0,25.00687599182129,25.0,11784.9375,0.0,27.425762176513672,1.0,283.1499938964844,284.5517272949219,298.141357421875,299.0687255859375,293.1499938964844,293.1499938964844,283.1499938964844,17843.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.377247542142868,1.0,0.0,0.0,2.0098137855529785,2.009822130203247,2.69528669605279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4891.09375,0.0,284.5062255859375,1895.4371337890625,0.0,237.3497009277344,0.5144553780555725,1.0,0.0,3.0,1.0,0.0
17652960,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5424157977104187,0.050000000745058,0.045868020504713,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5424157977104187,0.050000000745058,0.0483012348413467,296.84149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5424157977104187,0.050000000745058,0.0356751270592212,296.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5424157977104187,0.050000000745058,0.0483012348413467,296.79559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5424157977104187,0.050000000745058,0.2291202545166015,284.9520568847656,284.95001220703125,299.1700134277344,295.1543273925781,298.0533142089844,297.1477966308594,284.9520568847656,1.0,0.1507557928562164,1.0,1.0,0.8397332429885864,1.0,-0.4887332320213318,0.219118133187294,0.269615113735199,0.0683931931853294,0.7566424012184143,0.7566424012184143,0.0,25.00623893737793,25.0,11792.2841796875,0.0,27.42523765563965,1.0,283.1499938964844,284.55047607421875,298.1542663574219,299.082275390625,293.1499938964844,293.1499938964844,283.1499938964844,17842.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.377236545085907,1.0,0.0,0.0,2.012890577316284,2.012899160385132,2.703545760596171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4895.92236328125,0.0,285.5856018066406,1895.4371337890625,0.0,237.33184814453125,0.5151150822639465,1.0,0.0,3.0,1.0,0.0
17653020,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5424184203147888,0.050000000745058,0.0458679981529712,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5424184203147888,0.050000000745058,0.0483012124896049,296.8481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5424184203147888,0.050000000745058,0.03567511215806,296.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5424184203147888,0.050000000745058,0.0483012124896049,296.79937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5424184203147888,0.050000000745058,0.2291201502084732,284.9520874023437,284.95001220703125,299.2266540527344,295.1803894042969,298.08447265625,297.1566467285156,284.9520874023437,1.0,0.1507534831762313,1.0,1.0,0.8360124230384827,1.0,-0.4887330234050751,0.2193152457475662,0.26941779255867,0.0685294196009635,0.758049488067627,0.758049488067627,0.0,25.005136489868164,25.0,11807.298828125,0.0,27.424331665039062,1.0,283.1499938964844,284.5479431152344,298.1803283691406,299.109619140625,293.1499938964844,293.1499938964844,283.1499938964844,17840.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3772128820419311,1.0,0.0,0.0,2.019110679626465,2.0191192626953125,2.720279894674605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4905.75927734375,0.0,287.7757263183594,1895.4371337890625,0.0,237.29345703125,0.5164490342140198,1.0,0.0,3.0,1.0,0.0
17653080,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5424184203147888,0.050000000745058,0.0458679981529712,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5424184203147888,0.050000000745058,0.0483012124896049,296.8481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5424184203147888,0.050000000745058,0.03567511215806,296.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5424184203147888,0.050000000745058,0.0483012124896049,296.79937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5424184203147888,0.050000000745058,0.2291201502084732,284.9520874023437,284.95001220703125,299.2266540527344,295.1803894042969,298.08447265625,297.1566467285156,284.9520874023437,1.0,0.1507534831762313,1.0,1.0,0.8360124230384827,1.0,-0.4887330234050751,0.2193152457475662,0.26941779255867,0.0685294196009635,0.758049488067627,0.758049488067627,0.0,25.005136489868164,25.0,11807.298828125,0.0,27.424331665039062,1.0,283.1499938964844,284.5479431152344,298.1803283691406,299.109619140625,293.1499938964844,293.1499938964844,283.1499938964844,17840.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3772128820419311,1.0,0.0,0.0,2.019110679626465,2.0191192626953125,2.720279894674605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4905.75927734375,0.0,287.7757263183594,1895.4371337890625,0.0,237.29345703125,0.5164490342140198,1.0,0.0,3.0,1.0,0.0
17653140,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.542420506477356,0.050000000745058,0.04586798325181,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.542420506477356,0.050000000745058,0.0483011975884437,296.8547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.542420506477356,0.050000000745058,0.0356750972568988,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.542420506477356,0.050000000745058,0.0483011975884437,296.80322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.542420506477356,0.050000000745058,0.2291200757026672,284.9521179199219,284.95001220703125,299.2833251953125,295.2068176269531,298.1156616210937,297.1654357910156,284.9521179199219,1.0,0.1507515758275985,1.0,1.0,0.8322916626930237,1.0,-0.4887328445911407,0.2195159345865249,0.269216924905777,0.0686755031347274,0.759479284286499,0.759479284286499,0.0,25.004213333129883,25.0,11822.6728515625,0.0,27.423582077026367,1.0,283.1499938964844,284.54541015625,298.2066955566406,299.1373291015625,293.1499938964844,293.1499938964844,283.1499938964844,17838.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3771820068359375,1.0,0.0,0.0,2.025410413742065,2.025418996810913,2.7372814770387777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4915.798828125,0.0,290.00555419921875,1895.4371337890625,0.0,237.24334716796875,0.517800509929657,1.0,0.0,3.0,1.0,0.0
