time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17653200,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.542420506477356,0.050000000745058,0.04586798325181,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.542420506477356,0.050000000745058,0.0483011975884437,296.8547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.542420506477356,0.050000000745058,0.0356750972568988,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.542420506477356,0.050000000745058,0.0483011975884437,296.80322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.542420506477356,0.050000000745058,0.2291200757026672,284.9521179199219,284.95001220703125,299.2833251953125,295.2068176269531,298.1156616210937,297.1654357910156,284.9521179199219,1.0,0.1507515758275985,1.0,1.0,0.8322916626930237,1.0,-0.4887328445911407,0.2195159345865249,0.269216924905777,0.0686755031347274,0.759479284286499,0.759479284286499,0.0,25.004213333129883,25.0,11822.6728515625,0.0,27.423582077026367,1.0,283.1499938964844,284.54541015625,298.2066955566406,299.1373291015625,293.1499938964844,293.1499938964844,283.1499938964844,17838.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3771820068359375,1.0,0.0,0.0,2.025410413742065,2.025418996810913,2.7372814770387777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4915.798828125,0.0,290.00555419921875,1895.4371337890625,0.0,237.24334716796875,0.517800509929657,1.0,0.0,3.0,1.0,0.0
17653260,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.5424221754074097,0.050000000745058,0.0458679720759391,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.5424221754074097,0.050000000745058,0.0483011826872825,296.8614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.5424221754074097,0.050000000745058,0.0356750898063182,296.944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.5424221754074097,0.050000000745058,0.0483011826872825,296.80712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.5424221754074097,0.050000000745058,0.2291200160980224,284.9521484375,284.95001220703125,299.3399963378906,295.233642578125,298.1468200683594,297.1741027832031,284.9521789550781,1.0,0.1507500112056732,1.0,1.0,0.828574538230896,1.0,-0.4887327253818512,0.2197197526693344,0.2690129578113556,0.068832479417324,0.7609370946884155,0.7609370946884155,0.0,25.003454208374023,25.0,11838.548828125,0.0,27.422971725463867,1.0,283.1499938964844,284.5428771972656,298.2334899902344,299.1654663085937,293.1499938964844,293.1499938964844,283.1499938964844,17835.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3771475255489349,1.0,0.0,0.0,2.031809091567993,2.031817674636841,2.754603940502421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4926.1171875,0.0,292.28228759765625,1895.4371337890625,0.0,237.18736267089844,0.5191737413406372,1.0,0.0,3.0,1.0,0.0
17653320,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.5424221754074097,0.050000000745058,0.0458679720759391,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.5424221754074097,0.050000000745058,0.0483011826872825,296.8614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.5424221754074097,0.050000000745058,0.0356750898063182,296.944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.5424221754074097,0.050000000745058,0.0483011826872825,296.80712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.5424221754074097,0.050000000745058,0.2291200160980224,284.9521484375,284.95001220703125,299.3399963378906,295.233642578125,298.1468200683594,297.1741027832031,284.9521789550781,1.0,0.1507500112056732,1.0,1.0,0.828574538230896,1.0,-0.4887327253818512,0.2197197526693344,0.2690129578113556,0.068832479417324,0.7609370946884155,0.7609370946884155,0.0,25.003454208374023,25.0,11838.548828125,0.0,27.422971725463867,1.0,283.1499938964844,284.5428771972656,298.2334899902344,299.1654663085937,293.1499938964844,293.1499938964844,283.1499938964844,17835.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3771475255489349,1.0,0.0,0.0,2.031809091567993,2.031817674636841,2.754603940502421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4926.1171875,0.0,292.28228759765625,1895.4371337890625,0.0,237.18736267089844,0.5191737413406372,1.0,0.0,3.0,1.0,0.0
17653380,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7459781765937805,0.117135651409626,0.1050272285938263,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.5587382316589355,0.050000000745058,0.0481812842190265,296.8678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.5587382316589355,0.050000000745058,0.0355865322053432,296.9496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.5587382316589355,0.050000000745058,0.0481812842190265,296.81005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.5587382316589355,0.050000000745058,0.2285512685775756,285.0113830566406,284.95001220703125,299.3876037597656,295.2565002441406,298.1513671875,297.16241455078125,285.0677185058594,1.0,0.1518127620220184,1.0,1.0,0.8254521489143372,1.0,-0.5586098432540894,0.2486368864774704,0.3099729418754577,0.0865869969129562,0.8076698780059814,0.8076698780059814,0.0,22.554349899291992,25.0,13112.080078125,0.0,31.3388900756836,1.0,283.1499938964844,284.6568908691406,298.2727966308594,299.24560546875,293.1499938964844,293.1499938964844,283.1499938964844,16544.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3792339265346527,1.0,0.0,0.0,2.0660042762756348,2.0660128593444824,2.8481039748839976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5423.7783203125,0.0,299.2562866210937,1895.4371337890625,0.0,240.58370971679688,0.5252938866615295,1.0,0.0,3.0,1.0,0.0
17653440,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.7469562888145447,0.1155494078993797,0.1055927872657775,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.5584604740142822,0.050000000745058,0.0481831207871437,296.8691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.5584604740142822,0.050000000745058,0.0355878882110118,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.5584604740142822,0.050000000745058,0.0481831207871437,296.8099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.5584604740142822,0.050000000745058,0.228559985756874,285.05059814453125,284.95001220703125,299.39666748046875,295.2608947753906,298.1479797363281,297.1504211425781,285.09814453125,1.0,0.1519903391599655,1.0,1.0,0.8248574137687683,1.0,-0.5593917965888977,0.248997762799263,0.3103940188884735,0.0868186578154563,0.8423640727996826,0.8423640727996826,0.0,22.60821533203125,25.0,13272.94921875,0.0,31.456899642944336,1.0,283.1499938964844,284.6622314453125,298.2916564941406,299.28369140625,293.1499938964844,293.1499938964844,283.1499938964844,15352.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3814208805561065,1.0,0.0,0.0,2.101550817489624,2.101559400558472,2.946952974980377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.9140625,0.0,307.36065673828125,1895.4371337890625,0.0,244.16567993164065,0.531295657157898,1.0,0.0,3.0,1.0,0.0
17653500,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053161621094,0.7396703362464905,0.1127864569425582,0.1033006161451339,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10040283203125,0.5563976764678955,0.050000000745058,0.0481971316039562,296.873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10040283203125,0.5563976764678955,0.050000000745058,0.035598237067461,296.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10040283203125,0.5563976764678955,0.050000000745058,0.0481971316039562,296.808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10040283203125,0.5563976764678955,0.050000000745058,0.2286264449357986,285.1045837402344,284.95001220703125,299.42498779296875,295.2747497558594,298.1458740234375,297.12176513671875,285.09844970703125,1.0,0.1524508148431778,1.0,1.0,0.8229988217353821,1.0,-0.5567241311073303,0.247997760772705,0.3087264001369476,0.0862808004021644,0.9243760108947754,0.9243760108947754,0.0,22.9407958984375,25.0,13428.8291015625,0.0,31.530181884765625,1.0,283.1499938964844,284.6051940917969,298.35064697265625,299.3829345703125,293.1499938964844,293.1499938964844,283.1499938964844,13119.2138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3914917707443237,1.0,0.0,0.0,2.225680589675904,2.22568941116333,3.3053618153644493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.1875,0.0,346.3985290527344,1895.4371337890625,0.0,260.9859313964844,0.5544270873069763,1.0,0.0,3.0,1.0,0.0
17653560,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.734738826751709,0.1120191514492034,0.1018119379878044,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.5548250079154968,0.050000000745058,0.0482080318033695,296.8765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.5548250079154968,0.050000000745058,0.0356062874197959,296.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.5548250079154968,0.050000000745058,0.0482080318033695,296.8070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.5548250079154968,0.050000000745058,0.2286781519651413,285.0738525390625,284.95001220703125,299.4533386230469,295.2886962890625,298.1517639160156,297.1072692871094,285.0537109375,1.0,0.1528546810150146,1.0,1.0,0.8215007185935974,1.0,-0.555034339427948,0.2473983913660049,0.3076359331607818,0.0859345868229866,0.9508886337280272,0.9508886337280272,0.0,23.20201873779297,25.0,13421.46484375,0.0,31.622005462646484,1.0,283.1499938964844,284.5433349609375,298.3808898925781,299.434326171875,293.1499938964844,293.1499938964844,283.1499938964844,13159.001953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.401764452457428,1.0,0.0,0.0,2.3185510635375977,2.3185606002807617,3.586961838664138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.1416015625,0.0,386.4725341796875,1895.4371337890625,0.0,278.7871398925781,0.5778822898864746,1.0,0.0,3.0,1.0,0.0
17653620,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7330920696258545,0.1127552613615989,0.1018965169787406,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.5530220866203308,0.050000000745058,0.0482207462191581,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.5530220866203308,0.050000000745058,0.0356156788766384,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.5530220866203308,0.050000000745058,0.0482207462191581,296.80352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.5530220866203308,0.050000000745058,0.2287384569644928,284.99462890625,284.95001220703125,299.510009765625,295.3170471191406,298.1726379394531,297.0968933105469,284.9819641113281,1.0,0.1535674333572387,1.0,1.0,0.8185045123100281,1.0,-0.5552494525909424,0.2476829439401626,0.3075665235519409,0.0861642584204673,0.9525737166404724,0.9525737166404724,0.0,23.525524139404297,25.0,13465.8779296875,0.0,31.94736671447754,1.0,283.1499938964844,284.4512023925781,298.3792724609375,299.4527282714844,293.1499938964844,293.1499938964844,283.1499938964844,14914.1103515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4149757027626037,1.0,0.0,0.0,2.483657121658325,2.4836678504943848,4.116011780297413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.1015625,0.0,474.1090698242188,1895.4371337890625,0.0,302.8428649902344,0.6178313493728638,1.0,0.0,3.0,1.0,0.0
17653680,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7330920696258545,0.1127552613615989,0.1018965169787406,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.5530220866203308,0.050000000745058,0.0482207462191581,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.5530220866203308,0.050000000745058,0.0356156788766384,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.5530220866203308,0.050000000745058,0.0482207462191581,296.80352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.5530220866203308,0.050000000745058,0.2287384569644928,284.99462890625,284.95001220703125,299.510009765625,295.3170471191406,298.1726379394531,297.0968933105469,284.9819641113281,1.0,0.1535674333572387,1.0,1.0,0.8185045123100281,1.0,-0.5552494525909424,0.2476829439401626,0.3075665235519409,0.0861642584204673,0.9525737166404724,0.9525737166404724,0.0,23.525524139404297,25.0,13465.8779296875,0.0,31.94736671447754,1.0,283.1499938964844,284.4512023925781,298.3792724609375,299.4527282714844,293.1499938964844,293.1499938964844,283.1499938964844,14914.1103515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4149757027626037,1.0,0.0,0.0,2.483657121658325,2.4836678504943848,4.116011780297413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.1015625,0.0,474.1090698242188,1895.4371337890625,0.0,302.8428649902344,0.6178313493728638,1.0,0.0,3.0,1.0,0.0
17653740,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.7350378632545471,0.1144320368766784,0.1032809317111969,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.5519316792488098,0.050000000745058,0.0482285469770431,296.8865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.5519316792488098,0.050000000745058,0.0356214419007301,296.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.5519316792488098,0.050000000745058,0.0482285469770431,296.8009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.5519316792488098,0.050000000745058,0.2287754714488983,284.94732666015625,284.95001220703125,299.5666809082031,295.3460388183594,298.1974182128906,297.09454345703125,284.9398193359375,1.0,0.1541808694601059,1.0,1.0,0.8155083060264587,1.0,-0.5569808483123779,0.2485969811677932,0.3083838522434234,0.0867935270071029,0.9340386986732484,0.9340386986732484,0.0,23.737924575805664,25.0,13539.263671875,0.0,32.3090934753418,1.0,283.1499938964844,284.3922424316406,298.3643493652344,299.4398193359375,293.1499938964844,293.1499938964844,283.1499938964844,16991.94921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.418458491563797,1.0,0.0,0.0,2.611133337020874,2.611145257949829,4.549372079054592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.1875,0.0,553.6395874023438,1895.4371337890625,0.0,309.43341064453125,0.6496044993400574,1.0,0.0,3.0,1.0,0.0
17653800,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.7350378632545471,0.1144320368766784,0.1032809317111969,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.5519316792488098,0.050000000745058,0.0482285469770431,296.8865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.5519316792488098,0.050000000745058,0.0356214419007301,296.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.5519316792488098,0.050000000745058,0.0482285469770431,296.8009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.5519316792488098,0.050000000745058,0.2287754714488983,284.94732666015625,284.95001220703125,299.5666809082031,295.3460388183594,298.1974182128906,297.09454345703125,284.9398193359375,1.0,0.1541808694601059,1.0,1.0,0.8155083060264587,1.0,-0.5569808483123779,0.2485969811677932,0.3083838522434234,0.0867935270071029,0.9340386986732484,0.9340386986732484,0.0,23.737924575805664,25.0,13539.263671875,0.0,32.3090934753418,1.0,283.1499938964844,284.3922424316406,298.3643493652344,299.4398193359375,293.1499938964844,293.1499938964844,283.1499938964844,16991.94921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.418458491563797,1.0,0.0,0.0,2.611133337020874,2.611145257949829,4.549372079054592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.1875,0.0,553.6395874023438,1895.4371337890625,0.0,309.43341064453125,0.6496044993400574,1.0,0.0,3.0,1.0,0.0
17653860,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.7379724383354187,0.1163676977157592,0.1049849390983581,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.5511548519134521,0.050000000745058,0.0482341609895229,296.8905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.5511548519134521,0.050000000745058,0.0356255881488323,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.5511548519134521,0.050000000745058,0.0482341609895229,296.79962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.5511548519134521,0.050000000745058,0.2288020849227905,284.920166015625,284.95001220703125,299.6233215332031,295.3757019042969,298.2236633300781,297.0946655273437,284.9164733886719,1.0,0.1547157615423202,1.0,1.0,0.8119515776634216,1.0,-0.5590761303901672,0.2497026473283767,0.3093734979629516,0.0875644460320472,0.9040364027023317,0.9040364027023317,0.0,23.89813804626465,25.0,13607.5615234375,0.0,32.65720748901367,1.0,283.1499938964844,284.3580627441406,298.37109375,299.4431457519531,293.1499938964844,293.1499938964844,283.1499938964844,19237.064453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4171431064605713,1.0,0.0,0.0,2.6948659420013428,2.6948790550231934,4.845824719268421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.64404296875,0.0,614.9133911132812,1895.4371337890625,0.0,306.9311828613281,0.6715278625488281,1.0,0.0,3.0,1.0,0.0
17653920,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.7379724383354187,0.1163676977157592,0.1049849390983581,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.5511548519134521,0.050000000745058,0.0482341609895229,296.8905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.5511548519134521,0.050000000745058,0.0356255881488323,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.5511548519134521,0.050000000745058,0.0482341609895229,296.79962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.5511548519134521,0.050000000745058,0.2288020849227905,284.920166015625,284.95001220703125,299.6233215332031,295.3757019042969,298.2236633300781,297.0946655273437,284.9164733886719,1.0,0.1547157615423202,1.0,1.0,0.8119515776634216,1.0,-0.5590761303901672,0.2497026473283767,0.3093734979629516,0.0875644460320472,0.9040364027023317,0.9040364027023317,0.0,23.89813804626465,25.0,13607.5615234375,0.0,32.65720748901367,1.0,283.1499938964844,284.3580627441406,298.37109375,299.4431457519531,293.1499938964844,293.1499938964844,283.1499938964844,19237.064453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4171431064605713,1.0,0.0,0.0,2.6948659420013428,2.6948790550231934,4.845824719268421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.64404296875,0.0,614.9133911132812,1895.4371337890625,0.0,306.9311828613281,0.6715278625488281,1.0,0.0,3.0,1.0,0.0
17653980,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7413396239280701,0.1184194907546043,0.1068082898855209,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.5505756735801697,0.050000000745058,0.0482383742928504,296.8945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.5505756735801697,0.050000000745058,0.0356286987662315,296.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.5505756735801697,0.050000000745058,0.0482383742928504,296.7992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.5505756735801697,0.050000000745058,0.2288220822811126,284.9085998535156,284.95001220703125,299.67999267578125,295.4060974121094,298.2505798339844,297.0959777832031,284.907958984375,1.0,0.1551896780729293,1.0,1.0,0.8083948493003845,1.0,-0.5613021850585938,0.2508707344532013,0.3104314506053924,0.0883844420313835,0.871800422668457,0.871800422668457,0.0,24.024169921875,25.0,13666.212890625,0.0,32.987022399902344,1.0,283.1499938964844,284.3441467285156,298.3973693847656,299.4676513671875,293.1499938964844,293.1499938964844,283.1499938964844,21473.173828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.415207028388977,1.0,0.0,0.0,2.73487401008606,2.7348878383636475,4.990775437363482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.78271484375,0.0,652.0192260742188,1895.4371337890625,0.0,303.2771911621094,0.6775839328765869,1.0,0.0,3.0,1.0,0.0
17654040,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7413396239280701,0.1184194907546043,0.1068082898855209,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.5505756735801697,0.050000000745058,0.0482383742928504,296.8945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.5505756735801697,0.050000000745058,0.0356286987662315,296.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.5505756735801697,0.050000000745058,0.0482383742928504,296.7992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.5505756735801697,0.050000000745058,0.2288220822811126,284.9085998535156,284.95001220703125,299.67999267578125,295.4060974121094,298.2505798339844,297.0959777832031,284.907958984375,1.0,0.1551896780729293,1.0,1.0,0.8083948493003845,1.0,-0.5613021850585938,0.2508707344532013,0.3104314506053924,0.0883844420313835,0.871800422668457,0.871800422668457,0.0,24.024169921875,25.0,13666.212890625,0.0,32.987022399902344,1.0,283.1499938964844,284.3441467285156,298.3973693847656,299.4676513671875,293.1499938964844,293.1499938964844,283.1499938964844,21473.173828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.415207028388977,1.0,0.0,0.0,2.73487401008606,2.7348878383636475,4.990775437363482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.78271484375,0.0,652.0192260742188,1895.4371337890625,0.0,303.2771911621094,0.6775839328765869,1.0,0.0,3.0,1.0,0.0
17654100,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.7431484460830688,0.1194826140999794,0.107753112912178,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.5503461360931396,0.050000000745058,0.0482400506734848,296.89654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.5503461360931396,0.050000000745058,0.0356299355626106,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.5503461360931396,0.050000000745058,0.0482400506734848,296.79937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.5503461360931396,0.050000000745058,0.228830024600029,284.9110717773437,284.95001220703125,299.7083435058594,295.42156982421875,298.2642822265625,297.09698486328125,284.9139404296875,1.0,0.1554075330495834,1.0,1.0,0.806616485118866,1.0,-0.5624511241912842,0.2514724433422088,0.3109786510467529,0.0888092145323753,0.8599017262458801,0.8599017262458801,0.0,24.07663345336914,25.0,13670.1787109375,0.0,33.14595413208008,1.0,283.1499938964844,284.354736328125,298.41326904296875,299.48223876953125,293.1499938964844,293.1499938964844,283.1499938964844,21856.6953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4143919646739959,1.0,0.0,0.0,2.70845627784729,2.708469867706299,4.894823177892249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.60693359375,0.0,637.7278442382812,1895.4371337890625,0.0,301.7489929199219,0.6747185587882996,1.0,0.0,3.0,1.0,0.0
17654160,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.7450421452522278,0.1205732226371765,0.1087220162153244,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.5501524806022644,0.050000000745058,0.0482414662837982,296.8987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.5501524806022644,0.050000000745058,0.0356309823691844,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.5501524806022644,0.050000000745058,0.0482414662837982,296.7997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.5501524806022644,0.050000000745058,0.2288367450237274,284.9189453125,284.95001220703125,299.7366638183594,295.437255859375,298.278076171875,297.0982360839844,284.9228515625,1.0,0.1556145548820495,1.0,1.0,0.8048757314682007,1.0,-0.5636265873908997,0.2520845830440521,0.3115420043468475,0.0892420262098312,0.8537407517433167,0.8537407517433167,0.0,24.1227970123291,25.0,13695.380859375,0.0,33.30183410644531,1.0,283.1499938964844,284.3649597167969,298.4305725097656,299.5,293.1499938964844,293.1499938964844,283.1499938964844,22048.701171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4138152599334717,1.0,0.0,0.0,2.690640449523926,2.6906538009643555,4.830639568353945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.50439453125,0.0,627.865478515625,1895.4371337890625,0.0,300.6712646484375,0.6680691838264465,1.0,0.0,3.0,1.0,0.0
17654220,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.7490484714508057,0.1228216290473938,0.1107230558991432,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.5498529672622681,0.050000000745058,0.048243660479784,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.5498529672622681,0.050000000745058,0.0356326028704643,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.5498529672622681,0.050000000745058,0.048243660479784,296.8009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.5498529672622681,0.050000000745058,0.2288471609354019,284.9412841796875,284.95001220703125,299.7933349609375,295.46929931640625,298.3060607910156,297.1012878417969,284.946044921875,1.0,0.1560025066137313,1.0,1.0,0.8013942241668701,1.0,-0.566047728061676,0.2533433139324188,0.3127043843269348,0.0901367738842964,0.8558233380317688,0.8558233380317688,0.0,24.199647903442383,25.0,13741.8291015625,0.0,33.60675430297852,1.0,283.1499938964844,284.3927917480469,298.4664611816406,299.5378723144531,293.1499938964844,293.1499938964844,283.1499938964844,21237.16015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4132589101791382,1.0,0.0,0.0,2.639434814453125,2.6394476890563965,4.648525759876066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5593.31982421875,0.0,592.8031005859375,1895.4371337890625,0.0,299.6343994140625,0.6553507447242737,1.0,0.0,3.0,1.0,0.0
17654280,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.7490484714508057,0.1228216290473938,0.1107230558991432,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.5498529672622681,0.050000000745058,0.048243660479784,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.5498529672622681,0.050000000745058,0.0356326028704643,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.5498529672622681,0.050000000745058,0.048243660479784,296.8009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.5498529672622681,0.050000000745058,0.2288471609354019,284.9412841796875,284.95001220703125,299.7933349609375,295.46929931640625,298.3060607910156,297.1012878417969,284.946044921875,1.0,0.1560025066137313,1.0,1.0,0.8013942241668701,1.0,-0.566047728061676,0.2533433139324188,0.3127043843269348,0.0901367738842964,0.8558233380317688,0.8558233380317688,0.0,24.199647903442383,25.0,13741.8291015625,0.0,33.60675430297852,1.0,283.1499938964844,284.3927917480469,298.4664611816406,299.5378723144531,293.1499938964844,293.1499938964844,283.1499938964844,21237.16015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4132589101791382,1.0,0.0,0.0,2.639434814453125,2.6394476890563965,4.648525759876066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5593.31982421875,0.0,592.8031005859375,1895.4371337890625,0.0,299.6343994140625,0.6553507447242737,1.0,0.0,3.0,1.0,0.0
17654340,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.7532896399497986,0.1251370012760162,0.1127900406718254,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.5496487021446228,0.050000000745058,0.0482451580464839,296.9082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.5496487021446228,0.050000000745058,0.0356337092816829,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.5496487021446228,0.050000000745058,0.0482451580464839,296.8028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.5496487021446228,0.050000000745058,0.2288542538881302,284.9632568359375,284.95001220703125,299.8500061035156,295.502197265625,298.3343811035156,297.1049499511719,284.9671936035156,1.0,0.1563618630170822,1.0,1.0,0.7979126572608948,1.0,-0.5685417056083679,0.2546401619911194,0.3139015734195709,0.0910662114620208,0.8727984428405762,0.8727984428405762,0.0,24.25960350036621,25.0,13803.837890625,0.0,33.90412521362305,1.0,283.1499938964844,284.4154968261719,298.5029296875,299.5783386230469,293.1499938964844,293.1499938964844,283.1499938964844,19790.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4134352505207062,1.0,0.0,0.0,2.605088233947754,2.605100631713867,4.528331771780359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.2861328125,0.0,565.1696166992188,1895.4371337890625,0.0,299.9627380371094,0.6454657912254333,1.0,0.0,3.0,1.0,0.0
17654400,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.7532896399497986,0.1251370012760162,0.1127900406718254,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.5496487021446228,0.050000000745058,0.0482451580464839,296.9082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.5496487021446228,0.050000000745058,0.0356337092816829,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.5496487021446228,0.050000000745058,0.0482451580464839,296.8028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.5496487021446228,0.050000000745058,0.2288542538881302,284.9632568359375,284.95001220703125,299.8500061035156,295.502197265625,298.3343811035156,297.1049499511719,284.9671936035156,1.0,0.1563618630170822,1.0,1.0,0.7979126572608948,1.0,-0.5685417056083679,0.2546401619911194,0.3139015734195709,0.0910662114620208,0.8727984428405762,0.8727984428405762,0.0,24.25960350036621,25.0,13803.837890625,0.0,33.90412521362305,1.0,283.1499938964844,284.4154968261719,298.5029296875,299.5783386230469,293.1499938964844,293.1499938964844,283.1499938964844,19790.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4134352505207062,1.0,0.0,0.0,2.605088233947754,2.605100631713867,4.528331771780359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.2861328125,0.0,565.1696166992188,1895.4371337890625,0.0,299.9627380371094,0.6454657912254333,1.0,0.0,3.0,1.0,0.0
17654460,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.7581921219825745,0.127847209572792,0.1150992810726165,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.5495759844779968,0.050000000745058,0.048245683312416,296.9174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.5495759844779968,0.050000000745058,0.035634096711874,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.5495759844779968,0.050000000745058,0.048245683312416,296.80908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.5495759844779968,0.050000000745058,0.2288567572832107,284.9806213378906,284.95001220703125,299.9037170410156,295.5334167480469,298.36358642578125,297.1119384765625,284.9835205078125,1.0,0.15670245885849,1.0,1.0,0.7944532036781311,1.0,-0.5713176727294922,0.2560565769672394,0.3152610957622528,0.0920938923954963,0.8997089862823486,0.8997089862823486,0.0,24.29772186279297,25.0,13878.8056640625,0.0,34.20932388305664,1.0,283.1499938964844,284.4309997558594,298.53790283203125,299.61871337890625,293.1499938964844,293.1499938964844,283.1499938964844,18270.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4143350422382355,1.0,0.0,0.0,2.588592052459717,2.588604211807251,4.47116406121495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.5888671875,0.0,547.757080078125,1895.4371337890625,0.0,301.6424865722656,0.6423704624176025,1.0,0.0,3.0,1.0,0.0
17654520,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.7581921219825745,0.127847209572792,0.1150992810726165,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.5495759844779968,0.050000000745058,0.048245683312416,296.9174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.5495759844779968,0.050000000745058,0.035634096711874,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.5495759844779968,0.050000000745058,0.048245683312416,296.80908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.5495759844779968,0.050000000745058,0.2288567572832107,284.9806213378906,284.95001220703125,299.9037170410156,295.5334167480469,298.36358642578125,297.1119384765625,284.9835205078125,1.0,0.15670245885849,1.0,1.0,0.7944532036781311,1.0,-0.5713176727294922,0.2560565769672394,0.3152610957622528,0.0920938923954963,0.8997089862823486,0.8997089862823486,0.0,24.29772186279297,25.0,13878.8056640625,0.0,34.20932388305664,1.0,283.1499938964844,284.4309997558594,298.53790283203125,299.61871337890625,293.1499938964844,293.1499938964844,283.1499938964844,18270.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4143350422382355,1.0,0.0,0.0,2.588592052459717,2.588604211807251,4.47116406121495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.5888671875,0.0,547.757080078125,1895.4371337890625,0.0,301.6424865722656,0.6423704624176025,1.0,0.0,3.0,1.0,0.0
17654580,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7637794613838196,0.1307868659496307,0.1176439672708511,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.5496644973754883,0.050000000745058,0.0482450164854526,296.9311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.5496644973754883,0.050000000745058,0.0356336049735546,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.5496644973754883,0.050000000745058,0.0482450164854526,296.8205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.5496644973754883,0.050000000745058,0.2288535982370376,284.9884338378906,284.95001220703125,299.9480895996094,295.558349609375,298.390869140625,297.1233825683594,284.9893493652344,1.0,0.1570118367671966,1.0,1.0,0.7912704944610596,1.0,-0.5743654370307922,0.2575640380382538,0.3168013989925384,0.0932052135467529,0.9266756772994996,0.9266756772994996,0.0,24.30843544006348,25.0,13977.267578125,0.0,34.51611328125,1.0,283.1499938964844,284.43023681640625,298.5669250488281,299.6552429199219,293.1499938964844,293.1499938964844,283.1499938964844,17473.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4159972667694092,1.0,0.0,0.0,2.610140800476074,2.6101527214050293,4.545913725451101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.3076171875,0.0,555.6515502929688,1895.4371337890625,0.0,304.7645263671875,0.6461660265922546,1.0,0.0,3.0,1.0,0.0
17654640,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7642998099327087,0.1310562640428543,0.1178788617253303,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.5496768951416016,0.050000000745058,0.0482449233531951,296.9325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.5496768951416016,0.050000000745058,0.0356335379183292,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.5496768951416016,0.050000000745058,0.0482449233531951,296.8216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.5496768951416016,0.050000000745058,0.2288531512022018,284.98876953125,284.95001220703125,299.95172119140625,295.56036376953125,298.3932189941406,297.1245422363281,284.9895935058594,1.0,0.1570387780666351,1.0,1.0,0.7909937500953674,1.0,-0.5746464729309082,0.2577017247676849,0.3169447481632232,0.0933078601956367,0.9289672374725342,0.9289672374725342,0.0,24.308650970458984,25.0,13986.146484375,0.0,34.54374694824219,1.0,283.1499938964844,284.4298400878906,298.5692443847656,299.65826416015625,293.1499938964844,293.1499938964844,283.1499938964844,17422.90234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4161678850650787,1.0,0.0,0.0,2.6126630306243896,2.612675189971924,4.554703991743736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.1240234375,0.0,556.8145751953125,1895.4371337890625,0.0,305.0863342285156,0.6496678590774536,1.0,0.0,3.0,1.0,0.0
17654700,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7676886320114136,0.1327959597110748,0.1194016858935356,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.5497722029685974,0.050000000745058,0.0482442118227481,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.5497722029685974,0.050000000745058,0.0356330126523971,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.5497722029685974,0.050000000745058,0.0482442118227481,296.829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.5497722029685974,0.050000000745058,0.228849783539772,284.988037109375,284.95001220703125,299.97369384765625,295.5723571777344,298.40789794921875,297.1323547363281,284.9867858886719,1.0,0.1572078615427017,1.0,1.0,0.7892640233039856,1.0,-0.5764676928520203,0.2585889101028442,0.3178788125514984,0.0939733684062957,0.941363513469696,0.941363513469696,0.0,24.30732536315918,25.0,14062.478515625,0.0,34.72051239013672,1.0,283.1499938964844,284.4188232421875,298.5834350585937,299.6780090332031,293.1499938964844,293.1499938964844,283.1499938964844,17491.267578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4174117147922516,1.0,0.0,0.0,2.6521196365356445,2.652132034301758,4.693313258030685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.7080078125,0.0,579.9137573242188,1895.4371337890625,0.0,307.4408569335937,0.6561034917831421,1.0,0.0,3.0,1.0,0.0
17654760,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.7712582349777222,0.1346133351325988,0.1209984049201011,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.5498901009559631,0.050000000745058,0.048243336379528,296.9519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.5498901009559631,0.050000000745058,0.0356323644518852,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.5498901009559631,0.050000000745058,0.048243336379528,296.8390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.5498901009559631,0.050000000745058,0.2288456112146377,284.9847106933594,284.95001220703125,299.994384765625,295.5833740234375,298.42242431640625,297.1409606933594,284.9832458496094,1.0,0.1573786288499832,1.0,1.0,0.7875557541847229,1.0,-0.5783761143684387,0.2595100104808807,0.3188661336898803,0.094672754406929,0.9510927200317384,0.9510927200317384,0.0,24.302732467651367,25.0,14120.3193359375,0.0,34.90327453613281,1.0,283.1499938964844,284.4102783203125,298.5956726074219,299.6947937011719,293.1499938964844,293.1499938964844,283.1499938964844,17530.400390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4187287092208862,1.0,0.0,0.0,2.68054461479187,2.6805572509765625,4.794457026946475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.28955078125,0.0,596.9044799804688,1895.4371337890625,0.0,309.9494323730469,0.6655163168907166,1.0,0.0,3.0,1.0,0.0
17654820,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.7788209319114685,0.1384433507919311,0.1243733093142509,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.5501770973205566,0.050000000745058,0.0482412055134773,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.5501770973205566,0.050000000745058,0.0356307923793792,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.5501770973205566,0.050000000745058,0.0482412055134773,296.85968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.5501770973205566,0.050000000745058,0.2288355082273483,284.973876953125,284.95001220703125,300.0320129394531,295.6026916503906,298.4507141113281,297.1600036621094,284.9717102050781,1.0,0.1577267497777938,1.0,1.0,0.7841391563415527,1.0,-0.5824071764945984,0.2614386081695556,0.3209685981273651,0.0961679890751838,0.9632189869880676,0.9632189869880676,0.0,24.28651428222656,25.0,14257.4775390625,0.0,35.285125732421875,1.0,283.1499938964844,284.38494873046875,298.6163024902344,299.72540283203125,293.1499938964844,293.1499938964844,283.1499938964844,18191.953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4215213060379028,1.0,0.0,0.0,2.762467861175537,2.762481212615967,5.091993102723791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5643.37353515625,0.0,650.907958984375,1895.4371337890625,0.0,315.32293701171875,0.6852040886878967,1.0,0.0,3.0,1.0,0.0
17654880,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.7788209319114685,0.1384433507919311,0.1243733093142509,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.5501770973205566,0.050000000745058,0.0482412055134773,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.5501770973205566,0.050000000745058,0.0356307923793792,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.5501770973205566,0.050000000745058,0.0482412055134773,296.85968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.5501770973205566,0.050000000745058,0.2288355082273483,284.973876953125,284.95001220703125,300.0320129394531,295.6026916503906,298.4507141113281,297.1600036621094,284.9717102050781,1.0,0.1577267497777938,1.0,1.0,0.7841391563415527,1.0,-0.5824071764945984,0.2614386081695556,0.3209685981273651,0.0961679890751838,0.9632189869880676,0.9632189869880676,0.0,24.28651428222656,25.0,14257.4775390625,0.0,35.285125732421875,1.0,283.1499938964844,284.38494873046875,298.6163024902344,299.72540283203125,293.1499938964844,293.1499938964844,283.1499938964844,18191.953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4215213060379028,1.0,0.0,0.0,2.762467861175537,2.762481212615967,5.091993102723791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5643.37353515625,0.0,650.907958984375,1895.4371337890625,0.0,315.32293701171875,0.6852040886878967,1.0,0.0,3.0,1.0,0.0
17654940,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.7868784666061401,0.1425233334302902,0.1279771775007248,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.5505222678184509,0.050000000745058,0.0482386574149131,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.5505222678184509,0.050000000745058,0.0356289073824882,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.5505222678184509,0.050000000745058,0.0482386574149131,296.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.5505222678184509,0.050000000745058,0.2288234233856201,284.9618225097656,284.95001220703125,300.0649719238281,295.6185607910156,298.4778747558594,297.1810302734375,284.959716796875,1.0,0.1580866277217865,1.0,1.0,0.7807225584983826,1.0,-0.5867091417312622,0.2634752690792084,0.3232338726520538,0.0977946668863296,0.9666771292686462,0.9666771292686462,0.0,24.26288414001465,25.0,14395.162109375,0.0,35.68964385986328,1.0,283.1499938964844,284.35968017578125,298.6319885253906,299.7505187988281,293.1499938964844,293.1499938964844,283.1499938964844,19182.2265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4242373406887054,1.0,0.0,0.0,2.8471243381500244,2.8471384048461914,5.408865604294988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.56982421875,0.0,711.7747802734375,1895.4371337890625,0.0,320.6218566894531,0.7058635950088501,1.0,0.0,3.0,1.0,0.0
17655000,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.7868784666061401,0.1425233334302902,0.1279771775007248,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.5505222678184509,0.050000000745058,0.0482386574149131,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.5505222678184509,0.050000000745058,0.0356289073824882,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.5505222678184509,0.050000000745058,0.0482386574149131,296.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.5505222678184509,0.050000000745058,0.2288234233856201,284.9618225097656,284.95001220703125,300.0649719238281,295.6185607910156,298.4778747558594,297.1810302734375,284.959716796875,1.0,0.1580866277217865,1.0,1.0,0.7807225584983826,1.0,-0.5867091417312622,0.2634752690792084,0.3232338726520538,0.0977946668863296,0.9666771292686462,0.9666771292686462,0.0,24.26288414001465,25.0,14395.162109375,0.0,35.68964385986328,1.0,283.1499938964844,284.35968017578125,298.6319885253906,299.7505187988281,293.1499938964844,293.1499938964844,283.1499938964844,19182.2265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4242373406887054,1.0,0.0,0.0,2.8471243381500244,2.8471384048461914,5.408865604294988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.56982421875,0.0,711.7747802734375,1895.4371337890625,0.0,320.6218566894531,0.7058635950088501,1.0,0.0,3.0,1.0,0.0
