time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17655060,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.79533851146698,0.1468376666307449,0.1317942142486572,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5509158372879028,0.050000000745058,0.0482357628643512,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5509158372879028,0.050000000745058,0.0356267690658569,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5509158372879028,0.050000000745058,0.0482357628643512,296.9084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5509158372879028,0.050000000745058,0.2288096994161605,284.9512023925781,284.95001220703125,300.0935974121094,295.6312561035156,298.5038452148437,297.2036437988281,284.9495849609375,1.0,0.1584608703851699,1.0,1.0,0.7773491144180298,1.0,-0.5912639498710632,0.2656061053276062,0.325657844543457,0.0995533838868141,0.9635056853294371,0.9635056853294371,0.0,24.23375701904297,25.0,14533.2431640625,0.0,36.1174430847168,1.0,283.1499938964844,284.3373718261719,298.6440124511719,299.7715148925781,293.1499938964844,293.1499938964844,283.1499938964844,20364.734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4268001616001129,1.0,0.0,0.0,2.9277915954589844,2.927806615829468,5.719705882256676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5661.17041015625,0.0,774.4862670898438,1895.4371337890625,0.0,325.6898193359375,0.7257933616638184,1.0,0.0,3.0,1.0,0.0
17655120,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.79533851146698,0.1468376666307449,0.1317942142486572,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5509158372879028,0.050000000745058,0.0482357628643512,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5509158372879028,0.050000000745058,0.0356267690658569,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5509158372879028,0.050000000745058,0.0482357628643512,296.9084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5509158372879028,0.050000000745058,0.2288096994161605,284.9512023925781,284.95001220703125,300.0935974121094,295.6312561035156,298.5038452148437,297.2036437988281,284.9495849609375,1.0,0.1584608703851699,1.0,1.0,0.7773491144180298,1.0,-0.5912639498710632,0.2656061053276062,0.325657844543457,0.0995533838868141,0.9635056853294371,0.9635056853294371,0.0,24.23375701904297,25.0,14533.2431640625,0.0,36.1174430847168,1.0,283.1499938964844,284.3373718261719,298.6440124511719,299.7715148925781,293.1499938964844,293.1499938964844,283.1499938964844,20364.734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4268001616001129,1.0,0.0,0.0,2.9277915954589844,2.927806615829468,5.719705882256676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5661.17041015625,0.0,774.4862670898438,1895.4371337890625,0.0,325.6898193359375,0.7257933616638184,1.0,0.0,3.0,1.0,0.0
17655180,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8041146993637085,0.1513756215572357,0.1358139514923095,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.5513511300086975,0.050000000745058,0.048232577741146,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.5513511300086975,0.050000000745058,0.0356244184076786,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.5513511300086975,0.050000000745058,0.048232577741146,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.5513511300086975,0.050000000745058,0.2287945747375488,284.9433288574219,284.95001220703125,300.1181640625,295.6410522460937,298.52862548828125,297.2276306152344,284.9423522949219,1.0,0.1588515043258667,1.0,1.0,0.773975670337677,1.0,-0.5960594415664673,0.2678274512290954,0.3282319903373718,0.101453498005867,0.956028699874878,0.956028699874878,0.0,24.20051956176757,25.0,14671.4501953125,0.0,36.56926345825195,1.0,283.1499938964844,284.3192138671875,298.6532592773437,299.7894287109375,293.1499938964844,293.1499938964844,283.1499938964844,21646.271484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4292497038841247,1.0,0.0,0.0,3.000795602798462,3.0008113384246826,6.008501713949954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5669.35302734375,0.0,835.4362182617188,1895.4371337890625,0.0,330.5972900390625,0.7440505623817444,1.0,0.0,3.0,1.0,0.0
17655240,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8041146993637085,0.1513756215572357,0.1358139514923095,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.5513511300086975,0.050000000745058,0.048232577741146,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.5513511300086975,0.050000000745058,0.0356244184076786,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.5513511300086975,0.050000000745058,0.048232577741146,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.5513511300086975,0.050000000745058,0.2287945747375488,284.9433288574219,284.95001220703125,300.1181640625,295.6410522460937,298.52862548828125,297.2276306152344,284.9423522949219,1.0,0.1588515043258667,1.0,1.0,0.773975670337677,1.0,-0.5960594415664673,0.2678274512290954,0.3282319903373718,0.101453498005867,0.956028699874878,0.956028699874878,0.0,24.20051956176757,25.0,14671.4501953125,0.0,36.56926345825195,1.0,283.1499938964844,284.3192138671875,298.6532592773437,299.7894287109375,293.1499938964844,293.1499938964844,283.1499938964844,21646.271484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4292497038841247,1.0,0.0,0.0,3.000795602798462,3.0008113384246826,6.008501713949954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5669.35302734375,0.0,835.4362182617188,1895.4371337890625,0.0,330.5972900390625,0.7440505623817444,1.0,0.0,3.0,1.0,0.0
17655300,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.8085557222366333,0.1537247896194458,0.1378963738679886,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.551582932472229,0.050000000745058,0.0482308864593505,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.551582932472229,0.050000000745058,0.0356231704354286,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.551582932472229,0.050000000745058,0.0482308864593505,296.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.551582932472229,0.050000000745058,0.2287865579128265,284.94049072265625,284.95001220703125,300.12908935546875,295.6449279785156,298.5406188964844,297.24005126953125,284.93927001953125,1.0,0.1590533852577209,1.0,1.0,0.772288978099823,1.0,-0.5985434055328369,0.2689695954322815,0.329573780298233,0.1024587675929069,0.9513718485832214,0.9513718485832214,0.0,24.182701110839844,25.0,14748.7587890625,0.0,36.80429458618164,1.0,283.1499938964844,284.3096618652344,298.6571350097656,299.79803466796875,293.1499938964844,293.1499938964844,283.1499938964844,22418.62890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.43047034740448,1.0,0.0,0.0,3.042131185531616,3.042147397994995,6.175174007694295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5674.0107421875,0.0,871.5100708007812,1895.4371337890625,0.0,333.06646728515625,0.75163334608078,1.0,0.0,3.0,1.0,0.0
17655360,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.8129197359085083,0.156129390001297,0.1400288641452789,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.5518236756324768,0.050000000745058,0.0482291355729103,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.5518236756324768,0.050000000745058,0.0356218740344047,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.5518236756324768,0.050000000745058,0.0482291355729103,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.5518236756324768,0.050000000745058,0.2287782579660415,284.9385681152344,284.95001220703125,300.1390991210937,295.6481628417969,298.55230712890625,297.2528076171875,284.9382019042969,1.0,0.1592601537704467,1.0,1.0,0.7706252932548523,1.0,-0.6010869741439819,0.2701309323310852,0.3309560120105743,0.1035010367631912,0.9464758038520812,0.9464758038520812,0.0,24.16421127319336,25.0,14810.3701171875,0.0,37.045860290527344,1.0,283.1499938964844,284.3053894042969,298.6600952148437,299.80487060546875,293.1499938964844,293.1499938964844,283.1499938964844,22955.3046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4316489696502685,1.0,0.0,0.0,3.064776659011841,3.064793109893799,6.267451340136176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5677.248046875,0.0,892.3847045898438,1895.4371337890625,0.0,335.4659729003906,0.7602571845054626,1.0,0.0,3.0,1.0,0.0
17655420,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.8198111057281494,0.1600848138332367,0.143538549542427,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.5522266626358032,0.050000000745058,0.0482262149453163,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.5522266626358032,0.050000000745058,0.0356197170913219,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.5522266626358032,0.050000000745058,0.0482262149453163,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.5522266626358032,0.050000000745058,0.2287643998861313,284.9365539550781,284.95001220703125,300.1534423828125,295.652099609375,298.57049560546875,297.2737731933594,284.93634033203125,1.0,0.1596010029315948,1.0,1.0,0.7679600715637207,1.0,-0.6052728295326233,0.2720290720462799,0.3332437574863434,0.1052521169185638,0.9384067058563232,0.9384067058563232,0.0,24.13347053527832,25.0,14925.6650390625,0.0,37.445613861083984,1.0,283.1499938964844,284.2958374023437,298.6641540527344,299.8160400390625,293.1499938964844,293.1499938964844,283.1499938964844,24055.49609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4335870444774627,1.0,0.0,0.0,3.114213705062866,3.114230871200561,6.471279903053073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.67333984375,0.0,938.52734375,1895.4371337890625,0.0,339.4446105957031,0.7699478268623352,1.0,0.0,3.0,1.0,0.0
17655480,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.8215214014053345,0.1610894054174423,0.1444300711154937,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.5523300170898438,0.050000000745058,0.0482254698872566,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.5523300170898438,0.050000000745058,0.0356191657483577,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.5523300170898438,0.050000000745058,0.0482254698872566,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.5523300170898438,0.050000000745058,0.2287608683109283,284.93658447265625,284.95001220703125,300.1566772460937,295.6528625488281,298.5749206542969,297.27911376953125,284.9367370605469,1.0,0.1596877723932266,1.0,1.0,0.7672979235649109,1.0,-0.6063358783721924,0.2725087106227875,0.3338271379470825,0.1057034209370613,0.9366540312767028,0.9366540312767028,0.0,24.12565040588379,25.0,14950.90234375,0.0,37.547637939453125,1.0,283.1499938964844,284.2951965332031,298.664794921875,299.8182373046875,293.1499938964844,293.1499938964844,283.1499938964844,24243.859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4340514540672302,1.0,0.0,0.0,3.120793104171753,3.120810270309448,6.498651714537118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.95654296875,0.0,945.0423583984376,1895.4371337890625,0.0,340.4042053222656,0.7746120691299438,1.0,0.0,3.0,1.0,0.0
17655540,297.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.8301573395729065,0.1662445366382599,0.1490073204040527,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.5528679490089417,0.050000000745058,0.0482215955853462,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.5528679490089417,0.050000000745058,0.0356163047254085,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.5528679490089417,0.050000000745058,0.0482215955853462,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.5528679490089417,0.050000000745058,0.2287424802780151,284.93670654296875,284.95001220703125,300.1712646484375,295.6554260253906,298.5966796875,297.3065185546875,284.9372253417969,1.0,0.1601347476243972,1.0,1.0,0.7639705538749695,1.0,-0.6117942929267883,0.2749548852443695,0.3368393778800964,0.108072429895401,0.9277273416519164,0.9277273416519164,0.0,24.08544540405273,25.0,15094.0087890625,0.0,38.074615478515625,1.0,283.1499938964844,284.2875671386719,298.66754150390625,299.82977294921875,293.1499938964844,293.1499938964844,283.1499938964844,25489.08203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4364919364452362,1.0,0.0,0.0,3.1714158058166504,3.171433448791504,6.711192099828622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.55712890625,0.0,994.721923828125,1895.4371337890625,0.0,345.48687744140625,0.787677526473999,1.0,0.0,3.0,1.0,0.0
17655600,297.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.8301573395729065,0.1662445366382599,0.1490073204040527,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.5528679490089417,0.050000000745058,0.0482215955853462,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.5528679490089417,0.050000000745058,0.0356163047254085,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.5528679490089417,0.050000000745058,0.0482215955853462,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.5528679490089417,0.050000000745058,0.2287424802780151,284.93670654296875,284.95001220703125,300.1712646484375,295.6554260253906,298.5966796875,297.3065185546875,284.9372253417969,1.0,0.1601347476243972,1.0,1.0,0.7639705538749695,1.0,-0.6117942929267883,0.2749548852443695,0.3368393778800964,0.108072429895401,0.9277273416519164,0.9277273416519164,0.0,24.08544540405273,25.0,15094.0087890625,0.0,38.074615478515625,1.0,283.1499938964844,284.2875671386719,298.66754150390625,299.82977294921875,293.1499938964844,293.1499938964844,283.1499938964844,25489.08203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4364919364452362,1.0,0.0,0.0,3.1714158058166504,3.171433448791504,6.711192099828622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.55712890625,0.0,994.721923828125,1895.4371337890625,0.0,345.48687744140625,0.787677526473999,1.0,0.0,3.0,1.0,0.0
17655660,297.453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.8349350690841675,0.1691297590732574,0.1515701413154602,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.5531735420227051,0.050000000745058,0.0482194051146507,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.5531735420227051,0.050000000745058,0.035614687949419,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.5531735420227051,0.050000000745058,0.0482194051146507,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.5531735420227051,0.050000000745058,0.228732094168663,284.9373779296875,284.95001220703125,300.17803955078125,295.656005859375,298.608154296875,297.32183837890625,284.93756103515625,1.0,0.1603863388299942,1.0,1.0,0.7621839642524719,1.0,-0.6148503422737122,0.2763098776340484,0.3385404348373413,0.1094331219792366,0.9235448241233826,0.9235448241233826,0.0,24.063047409057617,25.0,15180.029296875,0.0,38.37215423583984,1.0,283.1499938964844,284.2823791503906,298.6683654785156,299.8358459472656,293.1499938964844,293.1499938964844,283.1499938964844,26252.982421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4378509223461151,1.0,0.0,0.0,3.204732894897461,3.2047510147094727,6.852940828139253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.2451171875,0.0,1027.8841552734375,1895.4371337890625,0.0,348.34674072265625,0.793377161026001,1.0,0.0,3.0,1.0,0.0
17655720,297.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8390099406242371,0.1715965420007705,0.1537616550922393,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.5534370541572571,0.050000000745058,0.0482175201177597,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.5534370541572571,0.050000000745058,0.0356132946908474,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.5534370541572571,0.050000000745058,0.0482175201177597,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.5534370541572571,0.050000000745058,0.2287231534719467,284.9385070800781,284.95001220703125,300.18316650390625,295.6560974121094,298.6175842285156,297.3348999023437,284.93927001953125,1.0,0.1606023907661438,1.0,1.0,0.7606855630874634,1.0,-0.6174636483192444,0.2774613797664642,0.3400022983551025,0.1106177270412445,0.9206876158714294,0.9206876158714294,0.0,24.044034957885746,25.0,15240.95703125,0.0,38.62808609008789,1.0,283.1499938964844,284.2818298339844,298.6683654785156,299.839599609375,293.1499938964844,293.1499938964844,283.1499938964844,26647.8203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4389669299125671,1.0,0.0,0.0,3.2182981967926025,3.2183165550231934,6.911079140081711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.1494140625,0.0,1042.1278076171875,1895.4371337890625,0.0,350.7113647460937,0.799795925617218,1.0,0.0,3.0,1.0,0.0
17655780,297.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.8481675386428833,0.1771336644887924,0.1586825400590896,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.5540366172790527,0.050000000745058,0.0482132546603679,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.5540366172790527,0.050000000745058,0.0356101468205452,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.5540366172790527,0.050000000745058,0.0482132546603679,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.5540366172790527,0.050000000745058,0.2287029176950454,284.9410095214844,284.95001220703125,300.1927490234375,295.6551208496094,298.6377868652344,297.3641967773437,284.9418334960937,1.0,0.1610903888940811,1.0,1.0,0.7574005722999573,1.0,-0.6233307719230652,0.280022919178009,0.3433078527450561,0.1133541762828826,0.9155630469322203,0.9155630469322203,0.0,24.00176239013672,25.0,15392.267578125,0.0,39.20777130126953,1.0,283.1499938964844,284.27667236328125,298.66766357421875,299.8481140136719,293.1499938964844,293.1499938964844,283.1499938964844,27746.65234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4414980411529541,1.0,0.0,0.0,3.265106678009033,3.2651255130767822,7.113576998563076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.7880859375,0.0,1090.392822265625,1895.4371337890625,0.0,356.1291809082031,0.8118144273757935,1.0,0.0,3.0,1.0,0.0
17655840,297.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.8481675386428833,0.1771336644887924,0.1586825400590896,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.5540366172790527,0.050000000745058,0.0482132546603679,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.5540366172790527,0.050000000745058,0.0356101468205452,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.5540366172790527,0.050000000745058,0.0482132546603679,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.5540366172790527,0.050000000745058,0.2287029176950454,284.9410095214844,284.95001220703125,300.1927490234375,295.6551208496094,298.6377868652344,297.3641967773437,284.9418334960937,1.0,0.1610903888940811,1.0,1.0,0.7574005722999573,1.0,-0.6233307719230652,0.280022919178009,0.3433078527450561,0.1133541762828826,0.9155630469322203,0.9155630469322203,0.0,24.00176239013672,25.0,15392.267578125,0.0,39.20777130126953,1.0,283.1499938964844,284.27667236328125,298.66766357421875,299.8481140136719,293.1499938964844,293.1499938964844,283.1499938964844,27746.65234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4414980411529541,1.0,0.0,0.0,3.265106678009033,3.2651255130767822,7.113576998563076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.7880859375,0.0,1090.392822265625,1895.4371337890625,0.0,356.1291809082031,0.8118144273757935,1.0,0.0,3.0,1.0,0.0
17655900,297.4844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.8528709411621094,0.1799670308828354,0.1612010151147842,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.5543485879898071,0.050000000745058,0.0482110455632209,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.5543485879898071,0.050000000745058,0.0356085151433944,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.5543485879898071,0.050000000745058,0.0482110455632209,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.5543485879898071,0.050000000745058,0.2286924421787262,284.9423217773437,284.95001220703125,300.19677734375,295.6540832519531,298.64764404296875,297.37921142578125,284.9424743652344,1.0,0.1613416969776153,1.0,1.0,0.7557581067085266,1.0,-0.6263334155082703,0.2813180088996887,0.3450153768062591,0.1148044541478157,0.9137104749679564,0.9137104749679564,0.0,23.980348587036133,25.0,15476.3388671875,0.0,39.50716018676758,1.0,283.1499938964844,284.2719116210937,298.6669921875,299.8525695800781,293.1499938964844,293.1499938964844,283.1499938964844,28412.48046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.442804753780365,1.0,0.0,0.0,3.2974324226379395,3.2974517345428467,7.25512848021026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.14599609375,0.0,1123.869140625,1895.4371337890625,0.0,358.9564208984375,0.8171816468238831,1.0,0.0,3.0,1.0,0.0
17655960,297.49224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.8576808571815491,0.1828547269105911,0.1637678295373916,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.5546718835830688,0.050000000745058,0.048208761960268,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.5546718835830688,0.050000000745058,0.0356068275868892,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.5546718835830688,0.050000000745058,0.048208761960268,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.5546718835830688,0.050000000745058,0.2286816090345382,284.9436950683594,284.95001220703125,300.2003479003906,295.6527404785156,298.6573486328125,297.3945007324219,284.94451904296875,1.0,0.161599189043045,1.0,1.0,0.7541368007659912,1.0,-0.6293936967849731,0.2826119661331177,0.3467817604541778,0.1163424849510192,0.9123323559761048,0.9123323559761048,0.0,23.95882034301757,25.0,15548.3408203125,0.0,39.81433868408203,1.0,283.1499938964844,284.271484375,298.6655578613281,299.85546875,293.1499938964844,293.1499938964844,283.1499938964844,28793.962890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4440837204456329,1.0,0.0,0.0,3.313528299331665,3.313547849655152,7.326130457840918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.51416015625,0.0,1141.110107421875,1895.4371337890625,0.0,361.7438354492188,0.82412189245224,1.0,0.0,3.0,1.0,0.0
17656020,297.5077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8675888180732727,0.1887701898813247,0.1690240651369094,297.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.5553613305091858,0.050000000745058,0.0482039228081703,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.5553613305091858,0.050000000745058,0.0356032513082027,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.5553613305091858,0.050000000745058,0.0482039228081703,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.5553613305091858,0.050000000745058,0.2286586463451385,284.9463195800781,284.95001220703125,300.2062683105469,295.64923095703125,298.67626953125,297.42596435546875,284.9471130371094,1.0,0.1621295064687729,1.0,1.0,0.7508941888809204,1.0,-0.6356581449508667,0.2851527333259582,0.3505054414272308,0.1197750940918922,0.9108707904815674,0.9108707904815674,0.0,23.91516876220703,25.0,15709.05078125,0.0,40.44918823242188,1.0,283.1499938964844,284.2659606933594,298.66229248046875,299.86187744140625,293.1499938964844,293.1499938964844,283.1499938964844,29797.80859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4467117488384247,1.0,0.0,0.0,3.3644773960113525,3.364497661590576,7.553157956863288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.3427734375,0.0,1195.3306884765625,1895.4371337890625,0.0,367.5355529785156,0.8369348049163818,1.0,0.0,3.0,1.0,0.0
17656080,297.5077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8675888180732727,0.1887701898813247,0.1690240651369094,297.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.5553613305091858,0.050000000745058,0.0482039228081703,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.5553613305091858,0.050000000745058,0.0356032513082027,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.5553613305091858,0.050000000745058,0.0482039228081703,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.5553613305091858,0.050000000745058,0.2286586463451385,284.9463195800781,284.95001220703125,300.2062683105469,295.64923095703125,298.67626953125,297.42596435546875,284.9471130371094,1.0,0.1621295064687729,1.0,1.0,0.7508941888809204,1.0,-0.6356581449508667,0.2851527333259582,0.3505054414272308,0.1197750940918922,0.9108707904815674,0.9108707904815674,0.0,23.91516876220703,25.0,15709.05078125,0.0,40.44918823242188,1.0,283.1499938964844,284.2659606933594,298.66229248046875,299.86187744140625,293.1499938964844,293.1499938964844,283.1499938964844,29797.80859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4467117488384247,1.0,0.0,0.0,3.3644773960113525,3.364497661590576,7.553157956863288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.3427734375,0.0,1195.3306884765625,1895.4371337890625,0.0,367.5355529785156,0.8369348049163818,1.0,0.0,3.0,1.0,0.0
17656140,297.5232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8778998255729675,0.194886028766632,0.1744579225778579,297.4934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.5561228394508362,0.050000000745058,0.048198614269495,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.5561228394508362,0.050000000745058,0.0355993323028087,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.5561228394508362,0.050000000745058,0.048198614269495,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.5561228394508362,0.050000000745058,0.2286334782838821,284.9485168457031,284.95001220703125,300.2108764648437,295.6448669433594,298.6945495605469,297.45880126953125,284.94921875,1.0,0.162681370973587,1.0,1.0,0.7476515769958496,1.0,-0.6421318650245667,0.2875958383083343,0.3545359969139099,0.1237981244921684,0.9106966257095336,0.9106966257095336,0.0,23.87032699584961,25.0,15873.9111328125,0.0,41.11342239379883,1.0,283.1499938964844,284.2596740722656,298.6581115722656,299.8675842285156,293.1499938964844,293.1499938964844,283.1499938964844,30796.0703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4493812620639801,1.0,0.0,0.0,3.419137716293335,3.419158458709717,7.800572348060086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.27294921875,0.0,1254.697021484375,1895.4371337890625,0.0,373.5086364746094,0.8505472540855408,1.0,0.0,3.0,1.0,0.0
17656200,297.5232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8778998255729675,0.194886028766632,0.1744579225778579,297.4934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.5561228394508362,0.050000000745058,0.048198614269495,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.5561228394508362,0.050000000745058,0.0355993323028087,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.5561228394508362,0.050000000745058,0.048198614269495,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.5561228394508362,0.050000000745058,0.2286334782838821,284.9485168457031,284.95001220703125,300.2108764648437,295.6448669433594,298.6945495605469,297.45880126953125,284.94921875,1.0,0.162681370973587,1.0,1.0,0.7476515769958496,1.0,-0.6421318650245667,0.2875958383083343,0.3545359969139099,0.1237981244921684,0.9106966257095336,0.9106966257095336,0.0,23.87032699584961,25.0,15873.9111328125,0.0,41.11342239379883,1.0,283.1499938964844,284.2596740722656,298.6581115722656,299.8675842285156,293.1499938964844,293.1499938964844,283.1499938964844,30796.0703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4493812620639801,1.0,0.0,0.0,3.419137716293335,3.419158458709717,7.800572348060086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.27294921875,0.0,1254.697021484375,1895.4371337890625,0.0,373.5086364746094,0.8505472540855408,1.0,0.0,3.0,1.0,0.0
17656260,297.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8869577646255493,0.2002381235361099,0.1792234480381012,297.5303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.5568269491195679,0.050000000745058,0.0481937415897846,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.5568269491195679,0.050000000745058,0.0355957336723804,297.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.5568269491195679,0.050000000745058,0.0481937415897846,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.5568269491195679,0.050000000745058,0.2286103665828704,284.9500732421875,284.95001220703125,300.2140197753906,295.6405944824219,298.7096252441406,297.4876403808594,284.9505310058594,1.0,0.1631700992584228,1.0,1.0,0.7449169754981995,1.0,-0.6478077173233032,0.2895887494087219,0.3582189679145813,0.1277077049016952,0.9114249348640442,0.9114249348640442,0.0,23.83208656311035,25.0,16019.580078125,0.0,41.70364761352539,1.0,283.1499938964844,284.2532958984375,298.6540222167969,299.8721618652344,293.1499938964844,293.1499938964844,283.1499938964844,31687.0078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4516817927360534,1.0,0.0,0.0,3.470799684524536,3.4708213806152344,8.038081773520389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.29833984375,0.0,1312.1026611328125,1895.4371337890625,0.0,378.7305603027344,0.8603746294975281,1.0,0.0,3.0,1.0,0.0
17656320,297.5384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8885311484336853,0.201168492436409,0.1800526678562164,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.5569518804550171,0.050000000745058,0.0481928810477256,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.5569518804550171,0.050000000745058,0.0355950966477394,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.5569518804550171,0.050000000745058,0.0481928810477256,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.5569518804550171,0.050000000745058,0.2286062836647033,284.9505310058594,284.95001220703125,300.2144775390625,295.63983154296875,298.712158203125,297.49267578125,284.9511413574219,1.0,0.1632558554410934,1.0,1.0,0.7444469332695007,1.0,-0.6487952470779419,0.2899236679077148,0.358871579170227,0.1284206211566925,0.9117987751960754,0.9117987751960754,0.0,23.825664520263672,25.0,16042.7626953125,0.0,41.80723571777344,1.0,283.1499938964844,284.2530212402344,298.6531677246094,299.8727111816406,293.1499938964844,293.1499938964844,283.1499938964844,31772.50390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4520663022994995,1.0,0.0,0.0,3.476579666137696,3.4766013622283936,8.064876055868808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.34228515625,0.0,1318.525390625,1895.4371337890625,0.0,379.6101684570313,0.8647465109825134,1.0,0.0,3.0,1.0,0.0
17656380,297.5528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8992922306060791,0.2075520008802414,0.1857490241527557,297.58074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5578278303146362,0.050000000745058,0.0481868758797645,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5578278303146362,0.050000000745058,0.0355906635522842,297.50518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5578278303146362,0.050000000745058,0.0481868758797645,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5578278303146362,0.050000000745058,0.2285777926445007,284.9518127441406,284.95001220703125,300.21746826171875,295.6344299316406,298.72930908203125,297.5272216796875,284.95233154296875,1.0,0.1638502031564712,1.0,1.0,0.7412422895431519,1.0,-0.6555776000022888,0.2921507358551025,0.3634268343448639,0.1335394084453582,0.9135149717330932,0.9135149717330932,0.0,23.78319549560547,25.0,16214.1591796875,0.0,42.52580642700195,1.0,283.1499938964844,284.24542236328125,298.6478881835937,299.8775634765625,293.1499938964844,293.1499938964844,283.1499938964844,32784.79296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4547717273235321,1.0,0.0,0.0,3.538092851638794,3.538115262985229,8.352793088306498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.48046875,0.0,1388.8746337890625,1895.4371337890625,0.0,385.85552978515625,0.8798588514328003,1.0,0.0,3.0,1.0,0.0
17656440,297.5528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8992922306060791,0.2075520008802414,0.1857490241527557,297.58074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5578278303146362,0.050000000745058,0.0481868758797645,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5578278303146362,0.050000000745058,0.0355906635522842,297.50518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5578278303146362,0.050000000745058,0.0481868758797645,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5578278303146362,0.050000000745058,0.2285777926445007,284.9518127441406,284.95001220703125,300.21746826171875,295.6344299316406,298.72930908203125,297.5272216796875,284.95233154296875,1.0,0.1638502031564712,1.0,1.0,0.7412422895431519,1.0,-0.6555776000022888,0.2921507358551025,0.3634268343448639,0.1335394084453582,0.9135149717330932,0.9135149717330932,0.0,23.78319549560547,25.0,16214.1591796875,0.0,42.52580642700195,1.0,283.1499938964844,284.24542236328125,298.6478881835937,299.8775634765625,293.1499938964844,293.1499938964844,283.1499938964844,32784.79296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4547717273235321,1.0,0.0,0.0,3.538092851638794,3.538115262985229,8.352793088306498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.48046875,0.0,1388.8746337890625,1895.4371337890625,0.0,385.85552978515625,0.8798588514328003,1.0,0.0,3.0,1.0,0.0
17656500,297.5596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.904697835445404,0.2107709795236587,0.1886245757341385,297.60302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5582764744758606,0.050000000745058,0.0481838174164295,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5582764744758606,0.050000000745058,0.0355884060263633,297.5268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5582764744758606,0.050000000745058,0.0481838174164295,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5582764744758606,0.050000000745058,0.2285632938146591,284.9523620605469,284.95001220703125,300.21881103515625,295.63165283203125,298.7378234863281,297.54473876953125,284.9524230957031,1.0,0.1641547828912735,1.0,1.0,0.739639937877655,1.0,-0.6590015292167664,0.2932388186454773,0.365762710571289,0.1362421959638595,0.9146238565444946,0.9146238565444946,0.0,23.76334571838379,25.0,16307.6181640625,0.0,42.893829345703125,1.0,283.1499938964844,284.239990234375,298.6452331542969,299.88037109375,293.1499938964844,293.1499938964844,283.1499938964844,33427.64453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4561323523521423,1.0,0.0,0.0,3.577099084854126,3.57712197303772,8.537982125744747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.17138671875,0.0,1434.70263671875,1895.4371337890625,0.0,389.0341796875,0.886613667011261,1.0,0.0,3.0,1.0,0.0
17656560,297.5660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.910352349281311,0.214004099369049,0.1915136724710464,297.6254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.5587282180786133,0.050000000745058,0.0481807552278041,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.5587282180786133,0.050000000745058,0.0355861410498619,297.5485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.5587282180786133,0.050000000745058,0.0481807552278041,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.5587282180786133,0.050000000745058,0.2285487502813339,284.9530944824219,284.95001220703125,300.2201232910156,295.62890625,298.7464294433594,297.5624694824219,284.9535827636719,1.0,0.1644640564918518,1.0,1.0,0.7380543351173401,1.0,-0.6624414324760437,0.2943187057971954,0.3681227266788482,0.1390044689178466,0.9160478115081788,0.9160478115081788,0.0,23.74456596374512,25.0,16389.201171875,0.0,43.26730346679688,1.0,283.1499938964844,284.2378845214844,298.6423034667969,299.8822326660156,293.1499938964844,293.1499938964844,283.04998779296875,33786.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4574626684188843,1.0,0.0,0.0,3.6012470722198486,3.601270198822021,8.653646546008531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5836.005859375,0.0,1463.2579345703125,1895.4371337890625,0.0,392.1667785644531,0.894317090511322,1.0,0.0,3.0,1.0,0.0
17656620,297.5722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.9167437553405762,0.2175043076276779,0.1946702450513839,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.5592195987701416,0.050000000745058,0.0481774359941482,297.48468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.5592195987701416,0.050000000745058,0.0355836898088455,297.57232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.5592195987701416,0.050000000745058,0.0481774359941482,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.5592195987701416,0.050000000745058,0.2285330146551132,284.9220275878906,284.95001220703125,300.2215576171875,295.6259155273437,298.7559509277344,297.58203125,284.9028625488281,1.0,0.1648062169551849,1.0,1.0,0.7363201975822449,1.0,-0.6661999225616455,0.2954932451248169,0.370706707239151,0.1420663148164749,0.8925715088844299,0.8925715088844299,0.0,23.72574043273925,25.0,16649.470703125,0.0,43.68009185791016,1.0,283.06475830078125,284.16943359375,298.6642150878906,299.94317626953125,293.1499938964844,293.1499938964844,283.04998779296875,35222.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4629179239273071,1.0,0.0,0.0,3.6214771270751953,3.6215007305145264,8.7511438096044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5780.166015625,0.0,1495.8970947265625,1895.4371337890625,0.0,405.27490234375,0.8976890444755554,1.0,0.0,3.0,1.0,0.0
17656680,297.5764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.921988010406494,0.2203334867954254,0.1972315907478332,297.6703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.5596034526824951,0.050000000745058,0.0481748543679714,297.5039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.5596034526824951,0.050000000745058,0.0355817824602127,297.5918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.5596034526824951,0.050000000745058,0.0481748543679714,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.5596034526824951,0.050000000745058,0.2285207659006118,284.8893127441406,284.95001220703125,300.2228088378906,295.6235046386719,298.763916015625,297.59832763671875,284.8850402832031,1.0,0.1650920808315277,1.0,1.0,0.7348830699920654,1.0,-0.6692509055137634,0.2964423298835754,0.372808575630188,0.1446022987365722,0.8564507365226746,0.8564507365226746,0.0,23.71420860290528,25.0,16647.083984375,0.0,44.0216064453125,1.0,283.0528564453125,284.16485595703125,298.65557861328125,299.92547607421875,293.1499938964844,293.1499938964844,283.1499938964844,37725.515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4656133353710174,1.0,0.0,0.0,3.573988914489746,3.574012517929077,8.523141445948568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.2021484375,0.0,1462.876953125,1895.4371337890625,0.0,411.9113159179688,0.8867815136909485,1.0,0.0,3.0,1.0,0.0
17656740,297.5824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.9577803015708924,0.2238743007183075,0.2002112418413162,297.68463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.7263011336326599,0.146757885813713,0.0927957147359848,297.5276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.5789013504981995,0.050000000745058,0.0354950167238712,297.6160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.5789013504981995,0.050000000745058,0.0480573810636997,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.5789013504981995,0.050000000745058,0.2279635220766067,284.9295959472656,284.95001220703125,300.2243957519531,295.62066650390625,298.7773132324219,297.6181335449219,284.970458984375,1.0,0.1661495119333267,1.0,1.0,0.733148992061615,1.0,-0.7255014181137085,0.3223860263824463,0.4031153917312622,0.157919704914093,0.8647313117980957,0.8647313117980957,0.0,21.25433158874512,25.0,17344.921875,0.0,47.9126091003418,1.0,283.1355895996094,284.2908630371094,298.6103515625,299.848388671875,293.1499938964844,293.1499938964844,283.1499938964844,37463.37890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4624146521091461,1.0,0.0,0.0,3.505930185317993,3.505953073501587,8.201623131753877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.87255859375,0.0,1389.22998046875,1895.4371337890625,0.0,404.0476684570313,0.874725341796875,1.0,0.0,3.0,1.0,0.0
17656800,297.5903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08984375,0.9884533286094666,0.2271264046430587,0.2028878629207611,297.62725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.082275390625,0.8456673622131348,0.1442207247018814,0.1358752101659774,297.54815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.598286509513855,0.050000000745058,0.035420536994934,297.6368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.598286509513855,0.050000000745058,0.0479565411806106,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.598286509513855,0.050000000745058,0.2274851948022842,285.0777282714844,284.95001220703125,300.2258605957031,295.61846923828125,298.7774658203125,297.6106262207031,285.1257019042969,1.0,0.1677874773740768,1.0,1.0,0.7317118644714355,1.0,-0.7795190215110779,0.3472412526607513,0.4322777390480041,0.1713519096374511,0.978579580783844,0.978579580783844,0.0,19.232852935791016,25.0,18877.005859375,0.0,52.40230178833008,1.0,283.14715576171875,284.3998107910156,298.6331481933594,299.9450378417969,293.1499938964844,293.1499938964844,283.04998779296875,31989.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4646643996238708,1.0,0.0,0.0,3.59282660484314,3.5928492546081543,8.613224622422422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5966.55712890625,0.0,1440.945068359375,1895.4371337890625,0.0,409.5626220703125,0.8933302164077759,1.0,0.0,3.0,1.0,0.0
17656860,297.60406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.9891552925109864,0.234113335609436,0.2093154937028885,297.5256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.8337558507919312,0.139892041683197,0.1336555033922195,297.59210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.5919964909553528,0.050000000745058,0.0354433916509151,297.681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.5919964909553528,0.050000000745058,0.0479874834418296,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.5919964909553528,0.050000000745058,0.2276319563388824,285.0687255859375,284.95001220703125,300.2295837402344,295.6140441894531,298.7685852050781,297.5950622558594,285.0579833984375,1.0,0.1701761484146118,1.0,1.0,0.729698896408081,1.0,-0.7848856449127197,0.348871111869812,0.4360145032405853,0.1761195510625839,1.0,1.0,0.0,20.12681198120117,25.0,19324.267578125,0.0,54.32511138916016,1.0,283.0518798828125,284.2766418457031,298.72509765625,300.1435546875,293.1499938964844,293.1499938964844,282.75,32202.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4905738830566406,1.0,0.0,0.0,3.779813528060913,3.77983832359314,9.533097795610956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.09619140625,0.0,1653.0174560546875,1895.4371337890625,0.0,478.8394470214844,0.9316407442092896,1.0,0.0,3.0,1.0,0.0
