time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656920,297.60406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.9891552925109864,0.234113335609436,0.2093154937028885,297.5256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.8337558507919312,0.139892041683197,0.1336555033922195,297.59210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.5919964909553528,0.050000000745058,0.0354433916509151,297.681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.5919964909553528,0.050000000745058,0.0479874834418296,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.5919964909553528,0.050000000745058,0.2276319563388824,285.0687255859375,284.95001220703125,300.2295837402344,295.6140441894531,298.7685852050781,297.5950622558594,285.0579833984375,1.0,0.1701761484146118,1.0,1.0,0.729698896408081,1.0,-0.7848856449127197,0.348871111869812,0.4360145032405853,0.1761195510625839,1.0,1.0,0.0,20.12681198120117,25.0,19324.267578125,0.0,54.32511138916016,1.0,283.0518798828125,284.2766418457031,298.72509765625,300.1435546875,293.1499938964844,293.1499938964844,282.75,32202.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4905738830566406,1.0,0.0,0.0,3.779813528060913,3.77983832359314,9.533097795610956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.09619140625,0.0,1653.0174560546875,1895.4371337890625,0.0,478.8394470214844,0.9316407442092896,1.0,0.0,3.0,1.0,0.0
17656980,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.9752056002616882,0.242389366030693,0.1772636771202087,297.4903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.8636059165000916,0.1395117342472076,0.1326230615377426,297.61968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.6170539259910583,0.050000000745058,0.0353568643331527,297.6355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8658440709114075,0.144466683268547,0.1336591839790344,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.6170539259910583,0.050000000745058,0.2270762622356414,284.9366455078125,284.95001220703125,300.2325744628906,295.6116027832031,298.77587890625,297.59765625,284.9169006347656,1.0,0.1727542132139206,1.0,1.0,0.7283750772476196,1.0,-0.8472360372543335,0.3781816661357879,0.4690543711185455,0.1908104717731475,0.9640100002288818,0.9640100002288818,0.0,17.789569854736328,25.0,21125.9765625,0.0,60.16252136230469,1.0,282.77520751953125,284.10137939453125,298.7791442871094,300.340087890625,293.1499938964844,293.1499938964844,282.75,33991.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5155643224716187,1.0,0.0,0.0,3.830942153930664,3.830967664718628,9.79274545898079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.2158203125,0.0,1728.1719970703125,1895.4371337890625,0.0,557.0470581054688,0.943770170211792,1.0,0.0,3.0,1.0,0.0
17657040,297.6825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9765444397926332,0.2477237284183502,0.1793989241123199,297.4768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8614314198493958,0.1396746784448623,0.1326132118701934,297.6333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.6155461668968201,0.050000000745058,0.0353617779910564,297.58642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.869077205657959,0.1417884677648544,0.1361807137727737,297.4859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.6155461668968201,0.050000000745058,0.2271078079938888,284.9062194824219,284.95001220703125,300.2343444824219,295.6105041503906,298.7774353027344,297.5986633300781,284.9012451171875,1.0,0.1738811582326889,1.0,1.0,0.7276859283447266,1.0,-0.8528432250022888,0.380625307559967,0.4722179174423218,0.1930933147668838,0.9365279674530028,0.9365279674530028,0.0,18.03297615051269,28.0,21209.17578125,0.0,61.375938415527344,1.0,282.75665283203125,284.0863037109375,298.7542724609375,300.3143615722656,293.1499938964844,293.1499938964844,282.45001220703125,35750.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5239161849021912,1.0,0.0,0.0,3.816833257675171,3.816858768463135,9.72074758465169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.02587890625,0.0,1724.86669921875,1895.4371337890625,0.0,586.0042724609375,0.941872775554657,1.0,0.0,3.0,1.0,0.0
17657100,297.7094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856140136719,0.980601727962494,0.2537495493888855,0.1863759458065033,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923278808594,0.855329692363739,0.1402142792940139,0.1329791247844696,297.6526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82391357421875,0.6105077862739563,0.050000000745058,0.0353783331811428,297.52960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7922058105469,0.8561326265335083,0.1389650255441665,0.1333619505167007,297.4997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82391357421875,0.6105077862739563,0.050000000745058,0.2272141277790069,284.7943420410156,284.95001220703125,300.2372131347656,295.609130859375,298.7900390625,297.6190490722656,284.7484130859375,1.0,0.175894945859909,1.0,1.0,0.7266794443130493,1.0,-0.858424723148346,0.3829875290393829,0.4754372239112854,0.1958089172840118,0.8342408537864685,0.8342408537864685,0.0,18.68206024169922,28.0,21773.90234375,0.0,63.1901969909668,1.0,282.498291015625,283.9065246582031,298.7675476074219,300.43280029296875,293.1499938964844,293.1499938964844,282.45001220703125,40263.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5406920313835144,1.0,0.0,0.0,3.734244108200073,3.734269857406616,9.304621926276012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6067.87255859375,0.0,1661.5692138671875,1895.4371337890625,0.0,648.8572387695312,0.9241745471954346,1.0,0.0,3.0,1.0,0.0
17657160,297.7165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7311096191406,0.9842786192893982,0.2580031156539917,0.1935139447450637,297.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7300720214844,0.8497809767723083,0.1409488022327423,0.1335925459861755,297.67120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7351379394531,0.6052433252334595,0.050000000745058,0.0353959240019321,297.4872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7300109863281,0.8449327945709229,0.1371993720531463,0.1312261521816253,297.5130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7351379394531,0.6052433252334595,0.050000000745058,0.2273271083831787,284.7298889160156,284.95001220703125,300.240478515625,295.6080627441406,298.8075256347656,297.64862060546875,284.7447509765625,1.0,0.1780997812747955,1.0,1.0,0.725656270980835,1.0,-0.86532062292099,0.3860189020633697,0.4793016910552978,0.1987327635288238,0.722463846206665,0.722463846206665,0.0,19.378808975219727,31.0,21381.181640625,0.0,65.30690002441406,1.0,282.45849609375,283.97430419921875,298.6946105957031,300.2953796386719,293.1499938964844,293.1499938964844,282.75,52254.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5460547804832458,1.0,0.0,0.0,3.329207420349121,3.3292312622070312,7.395627221740142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.908203125,0.0,1315.630615234375,1895.4371337890625,0.0,670.3414916992188,0.8453600406646729,1.0,0.0,3.0,1.0,0.0
17657220,297.7590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736389160156,0.974015772342682,0.2678495049476623,0.175425037741661,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06793212890625,0.8709574341773987,0.1430493146181106,0.1351461708545684,297.6072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.8661948442459106,0.1417300254106521,0.0981974452733993,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.859589159488678,0.136827290058136,0.1299151480197906,297.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.618343710899353,0.050000000745058,0.2270472347736358,285.0669250488281,284.95001220703125,300.2465515136719,295.60711669921875,298.83038330078125,297.6766967773437,285.102783203125,1.0,0.1828900873661041,1.0,1.0,0.7240362167358398,1.0,-0.9189334511756896,0.4117569327354431,0.5071765184402466,0.2113192826509475,0.9087103605270386,0.9087103605270386,0.0,18.45702362060547,31.0,22200.431640625,0.0,72.89929962158203,1.0,282.7261962890625,284.3167419433594,298.5429077148437,300.058349609375,293.1499938964844,293.1499938964844,282.75,32841.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5287174582481384,1.0,0.0,0.0,3.3336923122406006,3.333712816238404,7.415566187773948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.9765625,0.0,1187.3250732421875,1895.4371337890625,0.0,603.3385009765625,0.8364496231079102,1.0,0.0,3.0,1.0,0.0
17657280,297.7741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075744628906,0.9760498404502868,0.2709183990955353,0.1785999536514282,297.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.8690251708030701,0.1437751352787017,0.1357730329036712,297.5727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10546875,0.8653438091278076,0.1396065056324005,0.0990152806043624,297.4448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051940917969,0.8566758036613464,0.1371235102415084,0.1300317645072937,297.5404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.616110622882843,0.050000000745058,0.2270941138267517,285.105224609375,284.95001220703125,300.2483215332031,295.60699462890625,298.8204040527344,297.6584777832031,285.1137390136719,1.0,0.184193268418312,1.0,1.0,0.7236098647117615,1.0,-0.9246766567230223,0.4144825041294098,0.5101941227912903,0.2129995822906494,0.9537450671195984,0.9537450671195984,0.0,18.77583885192871,34.0,22439.763671875,0.0,74.41162109375,1.0,282.73809814453125,284.3044128417969,298.5566101074219,300.0959167480469,293.1499938964844,293.1499938964844,282.45001220703125,29973.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5277040600776672,1.0,0.0,0.0,3.428978681564331,3.428999662399292,7.845541176720872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.2197265625,0.0,1258.534423828125,1895.4371337890625,0.0,599.63720703125,0.8529295921325684,1.0,0.0,3.0,1.0,0.0
17657340,297.78887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9862433671951294,0.2804039716720581,0.1977377533912658,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8569701910018921,0.1472602784633636,0.1391089856624603,297.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8338993787765503,0.1332562714815139,0.0943182334303855,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.843305766582489,0.1399849504232406,0.1323392242193222,297.5665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.602109432220459,0.050000000745058,0.2273943126201629,284.8986511230469,284.95001220703125,300.2582092285156,295.6075744628906,298.7764587402344,297.5646667480469,284.8949890136719,1.0,0.1907012611627578,1.0,1.0,0.7215635180473328,1.0,-0.9491422176361084,0.4262199401855469,0.5229222774505615,0.220143660902977,0.8542740941047668,0.8542740941047668,0.0,20.671276092529297,37.0,23710.251953125,0.0,81.90938568115234,1.0,282.45806884765625,284.07086181640625,298.6937255859375,300.3780517578125,293.1499938964844,293.1499938964844,282.75,36227.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5502911806106567,1.0,0.0,0.0,3.509382486343384,3.5094051361083984,8.217783147301816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5854.63916015625,0.0,1383.9161376953125,1895.4371337890625,0.0,687.8115844726562,0.8726421594619751,1.0,0.0,3.0,1.0,0.0
17657400,297.78887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9862433671951294,0.2804039716720581,0.1977377533912658,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8569701910018921,0.1472602784633636,0.1391089856624603,297.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8338993787765503,0.1332562714815139,0.0943182334303855,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.843305766582489,0.1399849504232406,0.1323392242193222,297.5665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.602109432220459,0.050000000745058,0.2273943126201629,284.8986511230469,284.95001220703125,300.2582092285156,295.6075744628906,298.7764587402344,297.5646667480469,284.8949890136719,1.0,0.1907012611627578,1.0,1.0,0.7215635180473328,1.0,-0.9491422176361084,0.4262199401855469,0.5229222774505615,0.220143660902977,0.8542740941047668,0.8542740941047668,0.0,20.671276092529297,37.0,23710.251953125,0.0,81.90938568115234,1.0,282.45806884765625,284.07086181640625,298.6937255859375,300.3780517578125,293.1499938964844,293.1499938964844,282.75,36227.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5502911806106567,1.0,0.0,0.0,3.509382486343384,3.5094051361083984,8.217783147301816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5854.63916015625,0.0,1383.9161376953125,1895.4371337890625,0.0,687.8115844726562,0.8726421594619751,1.0,0.0,3.0,1.0,0.0
17657460,297.7646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1333923339844,0.992869198322296,0.2860430181026459,0.2153142988681793,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1315612792969,0.8476175665855408,0.1513651907444,0.1428119093179702,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307983398437,0.815574049949646,0.1330437362194061,0.093288742005825,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1312255859375,0.8337550163269043,0.143523558974266,0.1355421543121338,297.59014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134338378906,0.5888774991035461,0.050000000745058,0.2277028113603592,285.13134765625,284.95001220703125,300.2704772949219,295.6099853515625,298.7978820800781,297.5884094238281,285.1395263671875,1.0,0.1977046877145767,1.0,1.0,0.7199041247367859,1.0,-0.9776598215103148,0.4401155412197113,0.537544310092926,0.2274975925683975,1.0,1.0,0.0,22.64946174621582,40.0,23978.98828125,0.0,90.70832061767578,1.0,282.7418518066406,284.3016967773437,298.6094055175781,300.2503356933594,293.1499938964844,293.1499938964844,282.45001220703125,30449.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5453294515609741,1.0,0.0,0.0,3.671974182128906,3.671997547149658,8.996892688628577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.5927734375,0.0,1515.971435546875,1895.4371337890625,0.0,667.3948974609375,0.9063467979431152,1.0,0.0,3.0,1.0,0.0
17657520,297.7646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1333923339844,0.992869198322296,0.2860430181026459,0.2153142988681793,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1315612792969,0.8476175665855408,0.1513651907444,0.1428119093179702,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307983398437,0.815574049949646,0.1330437362194061,0.093288742005825,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1312255859375,0.8337550163269043,0.143523558974266,0.1355421543121338,297.59014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134338378906,0.5888774991035461,0.050000000745058,0.2277028113603592,285.13134765625,284.95001220703125,300.2704772949219,295.6099853515625,298.7978820800781,297.5884094238281,285.1395263671875,1.0,0.1977046877145767,1.0,1.0,0.7199041247367859,1.0,-0.9776598215103148,0.4401155412197113,0.537544310092926,0.2274975925683975,1.0,1.0,0.0,22.64946174621582,40.0,23978.98828125,0.0,90.70832061767578,1.0,282.7418518066406,284.3016967773437,298.6094055175781,300.2503356933594,293.1499938964844,293.1499938964844,282.45001220703125,30449.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5453294515609741,1.0,0.0,0.0,3.671974182128906,3.671997547149658,8.996892688628577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.5927734375,0.0,1515.971435546875,1895.4371337890625,0.0,667.3948974609375,0.9063467979431152,1.0,0.0,3.0,1.0,0.0
17657580,297.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1330261230469,0.9199397563934326,0.3109281659126282,0.1210133805871009,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302795410156,0.9719817042350768,0.1587429940700531,0.1480496972799301,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1296081542969,0.9233759045600892,0.1378358155488968,0.0950306504964828,297.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298522949219,0.953472375869751,0.1502185463905334,0.1399569660425186,297.53759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293334960937,0.9149896502494812,0.1329163163900375,0.5960473418235779,285.1312255859375,284.95001220703125,300.2854309082031,295.6145324707031,298.7922058105469,297.54022216796875,285.0924377441406,1.0,0.2095085978507995,1.0,1.0,0.7182446718215942,1.0,-1.1105352640151978,0.5048208236694336,0.6057144999504089,0.2580967247486114,1.0,1.0,0.0,16.859554290771484,60.0,27532.123046875,0.0,130.26980590820312,1.0,282.4570007324219,284.1680908203125,298.7601013183594,300.6434020996094,293.1499938964844,293.1499938964844,282.1499938964844,32594.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5775449275970459,1.0,0.0,0.0,3.802753448486328,3.802778244018554,9.64916239354352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.3955078125,0.0,1683.302978515625,1895.4371337890625,0.0,811.3397827148438,0.93710595369339,1.0,0.0,3.0,1.0,0.0
17657640,297.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1330261230469,0.9199397563934326,0.3109281659126282,0.1210133805871009,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302795410156,0.9719817042350768,0.1587429940700531,0.1480496972799301,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1296081542969,0.9233759045600892,0.1378358155488968,0.0950306504964828,297.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298522949219,0.953472375869751,0.1502185463905334,0.1399569660425186,297.53759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293334960937,0.9149896502494812,0.1329163163900375,0.5960473418235779,285.1312255859375,284.95001220703125,300.2854309082031,295.6145324707031,298.7922058105469,297.54022216796875,285.0924377441406,1.0,0.2095085978507995,1.0,1.0,0.7182446718215942,1.0,-1.1105352640151978,0.5048208236694336,0.6057144999504089,0.2580967247486114,1.0,1.0,0.0,16.859554290771484,60.0,27532.123046875,0.0,130.26980590820312,1.0,282.4570007324219,284.1680908203125,298.7601013183594,300.6434020996094,293.1499938964844,293.1499938964844,282.1499938964844,32594.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5775449275970459,1.0,0.0,0.0,3.802753448486328,3.802778244018554,9.64916239354352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.3955078125,0.0,1683.302978515625,1895.4371337890625,0.0,811.3397827148438,0.93710595369339,1.0,0.0,3.0,1.0,0.0
17657700,298.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.8958454728126526,0.3263916373252868,0.103183202445507,297.5257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8958454728126526,0.1653807312250137,0.1086568832397461,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.9609967470169068,0.1389148086309433,0.0969725251197815,297.5075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8958454728126526,0.156221255660057,0.1086568832397461,297.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.9419434666633606,0.1293220221996307,0.589550793170929,285.0664367675781,284.95001220703125,300.2940368652344,295.61767578125,298.94793701171875,297.7897644042969,285.053466796875,1.0,0.2190196514129638,1.0,1.0,0.7174149751663208,1.0,-1.211277961730957,0.5574739575386047,0.6538040637969971,0.2718439102172851,1.0,1.0,0.0,16.801067352294922,60.0,30247.529296875,0.0,135.16998291015625,1.0,282.1960144042969,284.08856201171875,298.826416015625,300.9149780273437,293.1499938964844,293.1499938964844,282.1499938964844,33351.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.601646900177002,1.0,0.0,0.0,3.8466334342956543,3.846658945083618,9.87313114819699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6609.06982421875,0.0,1742.2490234375,1895.4371337890625,0.0,938.00927734375,0.9475524425506592,1.0,0.0,3.0,1.0,0.0
17657760,298.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.9133720993995668,0.3347716331481933,0.1161262542009353,297.54119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.9133720993995668,0.1692965179681778,0.1222865432500839,297.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.9400039315223694,0.1386358141899109,0.0972930714488029,297.5016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.980864405632019,0.157923623919487,0.1491022557020187,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.9115950465202332,0.12708680331707,0.5770743489265442,285.0646057128906,284.95001220703125,300.303466796875,295.6214294433594,298.9866943359375,297.847900390625,285.0768127441406,1.0,0.2302694916725158,1.0,1.0,0.7177965641021729,1.0,-1.2744733095169067,0.590415894985199,0.684057354927063,0.2799944281578064,1.0,1.0,0.0,18.329816818237305,80.0,31575.5859375,0.0,157.21070861816406,1.0,282.1568908691406,284.0958557128906,298.8095703125,300.9407653808594,293.1499938964844,293.1499938964844,281.8500061035156,33941.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6198224425315857,1.0,0.0,0.0,3.880524158477783,3.880550146102905,1.0047871228380243e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6996.13037109375,0.0,1788.706298828125,1895.4371337890625,0.0,1044.659912109375,0.955618977546692,1.0,0.0,3.0,1.0,0.0
17657820,298.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9468426704406738,0.3384285271167755,0.1433642953634262,297.5142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9688456058502196,0.1695338785648346,0.1611394733190536,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8985840082168579,0.1381785124540329,0.097010999917984,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9435051679611206,0.1574719548225402,0.1495585888624191,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.871065080165863,0.1256487220525741,0.568752110004425,285.001953125,284.95001220703125,300.3153686523437,295.6265869140625,298.9820861816406,297.8123474121094,284.99468994140625,1.0,0.2453811764717102,1.0,1.0,0.7182368636131287,1.0,-1.3556872606277466,0.6335238814353943,0.7221634387969971,0.2880658209323883,1.0,1.0,0.0,21.03684425354004,80.0,34034.3203125,0.0,188.2749938964844,1.0,281.8817749023437,283.9649658203125,298.8340148925781,301.15850830078125,293.1499938964844,293.1499938964844,281.8500061035156,34466.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6449388265609741,1.0,0.0,0.0,3.910424709320069,3.9104509353637695,1.0203310694123502e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.705078125,0.0,1830.373291015625,1895.4371337890625,0.0,1206.2938232421875,0.9627344012260436,1.0,0.0,3.0,1.0,0.0
17657880,297.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9887275099754332,0.3355428576469421,0.2036028653383255,297.4864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8932278752326965,0.1687518805265426,0.16049125790596,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8360052704811096,0.138118103146553,0.0970107093453407,297.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8720869421958923,0.1574584543704986,0.1495979279279709,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8110047578811646,0.124900534749031,0.565649688243866,285.0096740722656,284.95001220703125,300.3248596191406,295.6309509277344,298.9662780761719,297.76678466796875,285.01580810546875,1.0,0.2569759488105774,1.0,1.0,0.7185598611831665,1.0,-1.3872138261795044,0.6500934362411499,0.7371203899383545,0.2915158569812774,1.0,1.0,0.0,26.15021705627441,100.0,34799.5390625,0.0,216.9945068359375,1.0,281.8551025390625,283.97125244140625,298.7996826171875,301.1483154296875,293.1499938964844,293.1499938964844,281.54998779296875,34766.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6570852398872375,1.0,0.0,0.0,3.927375078201294,3.927401542663574,1.029195914270531e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7245.21533203125,0.0,1854.2789306640625,1895.4371337890625,0.0,1289.9461669921875,0.9667674899101256,1.0,0.0,3.0,1.0,0.0
17657940,297.681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.9990000128746032,0.3176663517951965,0.2851731181144714,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.8112969398498535,0.1677705943584442,0.1598358005285263,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.7606291174888611,0.1387745589017868,0.0975979194045066,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.7950290441513062,0.1583436429500579,0.1505756378173828,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.7341290712356567,0.1234201565384864,0.5606951713562012,284.9315490722656,284.95001220703125,300.3500061035156,295.643310546875,298.885498046875,297.5718688964844,284.940673828125,1.0,0.2875134348869324,1.0,1.0,0.7193230986595154,1.0,-1.5043377876281738,0.7110704779624939,0.7932672500610352,0.3069121837615967,0.9722846746444702,0.9722846746444702,0.0,38.30211639404297,88.0,37789.1640625,0.0,291.3554077148437,1.0,281.5556640625,283.8525085449219,298.7743835449219,301.3026123046875,293.1499938964844,293.1499938964844,281.25,36318.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6862427592277527,1.0,0.0,0.0,3.923995018005371,3.924021720886232,1.027425014399341e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7479.2080078125,0.0,1862.461181640625,1895.4371337890625,0.0,1503.9207763671875,0.9670852422714232,1.0,0.0,3.0,1.0,0.0
17658000,297.681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.9990000128746032,0.3176663517951965,0.2851731181144714,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.8112969398498535,0.1677705943584442,0.1598358005285263,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.7606291174888611,0.1387745589017868,0.0975979194045066,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.7950290441513062,0.1583436429500579,0.1505756378173828,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.7341290712356567,0.1234201565384864,0.5606951713562012,284.9315490722656,284.95001220703125,300.3500061035156,295.643310546875,298.885498046875,297.5718688964844,284.940673828125,1.0,0.2875134348869324,1.0,1.0,0.7193230986595154,1.0,-1.5043377876281738,0.7110704779624939,0.7932672500610352,0.3069121837615967,0.9722846746444702,0.9722846746444702,0.0,38.30211639404297,88.0,37789.1640625,0.0,291.3554077148437,1.0,281.5556640625,283.8525085449219,298.7743835449219,301.3026123046875,293.1499938964844,293.1499938964844,281.25,36318.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6862427592277527,1.0,0.0,0.0,3.923995018005371,3.924021720886232,1.027425014399341e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7479.2080078125,0.0,1862.461181640625,1895.4371337890625,0.0,1503.9207763671875,0.9670852422714232,1.0,0.0,3.0,1.0,0.0
17658060,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820129394531,0.92088383436203,0.3053201138973236,0.2769175469875335,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78076171875,0.7538766264915466,0.1679119169712066,0.1603506356477737,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803039550781,0.7114835381507874,0.1396106630563736,0.0985809192061424,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806091308594,0.741324782371521,0.1593707799911499,0.1521082371473312,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.6791948080062866,0.1215373203158378,0.5552418828010559,284.7813720703125,284.95001220703125,300.3780517578125,295.6579895019531,298.82916259765625,297.4389343261719,284.7942199707031,1.0,0.3041677176952362,1.0,1.0,0.7215610146522522,1.0,-1.5179091691970823,0.7175912857055664,0.8003179430961609,0.3074828386306762,0.7987480759620667,0.7987480759620667,0.0,51.844234466552734,76.0,37954.0234375,0.0,326.7379455566406,1.0,281.2569885253906,283.7269592285156,298.72625732421875,301.3005065917969,293.1499938964844,293.1499938964844,281.54998779296875,46358.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7041143178939819,1.0,0.0,0.0,3.621350765228272,3.6213765144348153,8.750532742851647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.3642578125,0.0,1578.421142578125,1895.4371337890625,0.0,1643.3724365234375,0.9052860140800476,1.0,0.0,3.0,1.0,0.0
17658120,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820129394531,0.92088383436203,0.3053201138973236,0.2769175469875335,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78076171875,0.7538766264915466,0.1679119169712066,0.1603506356477737,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803039550781,0.7114835381507874,0.1396106630563736,0.0985809192061424,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806091308594,0.741324782371521,0.1593707799911499,0.1521082371473312,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.6791948080062866,0.1215373203158378,0.5552418828010559,284.7813720703125,284.95001220703125,300.3780517578125,295.6579895019531,298.82916259765625,297.4389343261719,284.7942199707031,1.0,0.3041677176952362,1.0,1.0,0.7215610146522522,1.0,-1.5179091691970823,0.7175912857055664,0.8003179430961609,0.3074828386306762,0.7987480759620667,0.7987480759620667,0.0,51.844234466552734,76.0,37954.0234375,0.0,326.7379455566406,1.0,281.2569885253906,283.7269592285156,298.72625732421875,301.3005065917969,293.1499938964844,293.1499938964844,281.54998779296875,46358.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7041143178939819,1.0,0.0,0.0,3.621350765228272,3.6213765144348153,8.750532742851647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.3642578125,0.0,1578.421142578125,1895.4371337890625,0.0,1643.3724365234375,0.9052860140800476,1.0,0.0,3.0,1.0,0.0
17658180,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8831785917282104,0.3043107092380523,0.274815559387207,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7295990586280823,0.1687667369842529,0.1612626612186432,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.6865559816360474,0.140665516257286,0.099467247724533,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.7183747887611389,0.1605643033981323,0.1534342616796493,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.6519678831100464,0.1203214302659034,0.5506916046142578,285.01922607421875,284.95001220703125,300.4024963378906,295.6713256835937,298.81903076171875,297.4027404785156,285.0176696777344,1.0,0.3096960783004761,1.0,1.0,0.723406195640564,1.0,-1.4878110885620115,0.7013573050498962,0.7864537835121155,0.302569717168808,0.9443792700767516,0.9443792700767516,0.0,60.64931106567383,76.0,37105.46484375,0.0,340.4615173339844,1.0,281.5345153808594,283.94561767578125,298.6163635253906,301.0505065917969,293.1499938964844,293.1499938964844,281.54998779296875,33913.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689019501209259,1.0,0.0,0.0,3.6794466972351074,3.6794707775115967,9.03354759884678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6963.8662109375,0.0,1550.4375,1895.4371337890625,0.0,1525.197998046875,0.9110539555549622,1.0,0.0,3.0,1.0,0.0
17658240,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.881110668182373,0.304500937461853,0.274894505739212,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.7283445596694946,0.1690303683280944,0.1615173369646072,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.6853060126304626,0.1409327387809753,0.0996710807085037,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.7171890139579773,0.1608685702085495,0.1537407487630844,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.6500986218452454,0.1201406493782997,0.5498859286308289,285.0147705078125,284.95001220703125,300.4078674316406,295.6742858886719,298.81915283203125,297.3985900878906,285.0121459960937,1.0,0.3103826940059662,1.0,1.0,0.7237989902496338,1.0,-1.487856149673462,0.7012650966644287,0.786591112613678,0.3024180233478546,0.949247181415558,0.949247181415558,0.0,61.32241821289063,64.0,37103.98046875,0.0,342.1877136230469,1.0,281.5418395996094,283.9393615722656,298.6248474121094,301.0656433105469,293.1499938964844,293.1499938964844,281.25,33626.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6877423524856567,1.0,0.0,0.0,3.700564622879028,3.7005887031555176,9.137539791481686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7359.4609375,0.0,1572.1531982421875,1895.4371337890625,0.0,1515.393310546875,0.9151622653007508,1.0,0.0,3.0,1.0,0.0
17658300,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.8784752488136292,0.3049776256084442,0.2753536403179168,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.7269952893257141,0.1697153747081756,0.1622400134801864,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.6840527653694153,0.1415710151195526,0.1002042517066001,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.7160080075263977,0.1616346687078476,0.1545673757791519,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.6470118165016174,0.1196195259690284,0.5477169752120972,284.8700256347656,284.95001220703125,300.42340087890625,295.6829833984375,298.8199157714844,297.3873291015625,284.8476257324219,1.0,0.3113731443881988,1.0,1.0,0.7249179482460022,1.0,-1.4883038997650146,0.70116126537323,0.7871426343917847,0.3020647168159485,0.8557827472686768,0.8557827472686768,0.0,62.32907104492188,64.0,37723.94140625,0.0,344.95281982421875,1.0,281.2974853515625,283.7591552734375,298.7071533203125,301.2800598144531,293.1499938964844,293.1499938964844,281.25,37354.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6940119862556458,1.0,0.0,0.0,3.682188272476196,3.682212829589844,9.047013804774906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.7734375,0.0,1579.497314453125,1895.4371337890625,0.0,1563.8211669921875,0.9107761979103088,1.0,0.0,3.0,1.0,0.0
17658360,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8790556192398071,0.3053877651691437,0.2756889164447784,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85076904296875,0.7279643416404724,0.1703209728002548,0.1628235131502151,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.6851384043693542,0.1420591324567794,0.1005783006548881,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.717132568359375,0.1622792035341262,0.1552086174488067,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.6462121605873108,0.1190845519304275,0.5452567934989929,284.85205078125,284.95001220703125,300.4393310546875,295.6920166015625,298.8216857910156,297.3759765625,284.8634948730469,1.0,0.3110536336898803,1.0,1.0,0.7243719100952148,1.0,-1.4876731634140017,0.7009952664375305,0.786677896976471,0.302035927772522,0.8085015416145325,0.8085015416145325,0.0,62.24824905395508,52.0,37299.48828125,0.0,344.4433288574219,1.0,281.2576599121094,283.8055419921875,298.7059936523437,301.21929931640625,293.1499938964844,293.1499938964844,281.54998779296875,42984.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953446865081787,1.0,0.0,0.0,3.485135555267334,3.485159158706665,8.104619269033719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6648.91162109375,0.0,1407.2696533203125,1895.4371337890625,0.0,1574.209716796875,0.8738125562667847,1.0,0.0,3.0,1.0,0.0
17658420,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.8915600776672363,0.3079102039337158,0.277379423379898,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.7379646301269531,0.1722399741411209,0.1642908602952957,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.6958504915237427,0.1435791850090026,0.1014209240674972,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.7272237539291382,0.164156436920166,0.1566720902919769,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.6524211168289185,0.1186821311712265,0.5418292284011841,285.0508117675781,284.95001220703125,300.47235107421875,295.71112060546875,298.8331298828125,297.3661193847656,285.0462646484375,1.0,0.3074820935726166,1.0,1.0,0.7232798933982849,1.0,-1.490113615989685,0.7026210427284241,0.7874926328659058,0.3026939928531647,0.9651693105697632,0.9651693105697632,0.0,58.996368408203125,40.0,37022.38671875,0.0,337.3775939941406,1.0,281.5418701171875,283.9745483398437,298.6651916503906,301.0865478515625,293.1499938964844,293.1499938964844,281.25,31794.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811448335647583,1.0,0.0,0.0,3.6424930095672607,3.6425163745880127,8.853006079334591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.3837890625,0.0,1493.4306640625,1895.4371337890625,0.0,1465.247802734375,0.9006478190422058,1.0,0.0,3.0,1.0,0.0
17658480,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.8915600776672363,0.3079102039337158,0.277379423379898,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.7379646301269531,0.1722399741411209,0.1642908602952957,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.6958504915237427,0.1435791850090026,0.1014209240674972,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.7272237539291382,0.164156436920166,0.1566720902919769,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.6524211168289185,0.1186821311712265,0.5418292284011841,285.0508117675781,284.95001220703125,300.47235107421875,295.71112060546875,298.8331298828125,297.3661193847656,285.0462646484375,1.0,0.3074820935726166,1.0,1.0,0.7232798933982849,1.0,-1.490113615989685,0.7026210427284241,0.7874926328659058,0.3026939928531647,0.9651693105697632,0.9651693105697632,0.0,58.996368408203125,40.0,37022.38671875,0.0,337.3775939941406,1.0,281.5418701171875,283.9745483398437,298.6651916503906,301.0865478515625,293.1499938964844,293.1499938964844,281.25,31794.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811448335647583,1.0,0.0,0.0,3.6424930095672607,3.6425163745880127,8.853006079334591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.3837890625,0.0,1493.4306640625,1895.4371337890625,0.0,1465.247802734375,0.9006478190422058,1.0,0.0,3.0,1.0,0.0
17658540,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.916419267654419,0.3096166849136352,0.2790120840072632,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.7572283744812012,0.1740355044603347,0.165861964225769,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.7153205871582031,0.1448529213666916,0.1022338643670082,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.7457317113876343,0.1658499985933303,0.1581555008888244,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.667651891708374,0.1183982044458389,0.5396449565887451,284.8621520996094,284.95001220703125,300.5067749023437,295.7314453125,298.8443908691406,297.3546142578125,284.8704833984375,1.0,0.3010483980178833,1.0,1.0,0.7221878170967102,1.0,-1.4940963983535769,0.7050111293792725,0.7890852689743042,0.3037168979644775,0.8235104084014893,0.8235104084014893,0.0,53.059024810791016,28.0,37472.43359375,0.0,324.1898193359375,1.0,281.2579040527344,283.8043518066406,298.76239013671875,301.2835388183594,293.1499938964844,293.1499938964844,281.54998779296875,41025.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692604660987854,1.0,0.0,0.0,3.507199287414551,3.507222890853882,8.207562132156454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6671.47802734375,0.0,1416.156005859375,1895.4371337890625,0.0,1552.88623046875,0.8765996694564819,1.0,0.0,3.0,1.0,0.0
17658600,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.916419267654419,0.3096166849136352,0.2790120840072632,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.7572283744812012,0.1740355044603347,0.165861964225769,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.7153205871582031,0.1448529213666916,0.1022338643670082,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.7457317113876343,0.1658499985933303,0.1581555008888244,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.667651891708374,0.1183982044458389,0.5396449565887451,284.8621520996094,284.95001220703125,300.5067749023437,295.7314453125,298.8443908691406,297.3546142578125,284.8704833984375,1.0,0.3010483980178833,1.0,1.0,0.7221878170967102,1.0,-1.4940963983535769,0.7050111293792725,0.7890852689743042,0.3037168979644775,0.8235104084014893,0.8235104084014893,0.0,53.059024810791016,28.0,37472.43359375,0.0,324.1898193359375,1.0,281.2579040527344,283.8043518066406,298.76239013671875,301.2835388183594,293.1499938964844,293.1499938964844,281.54998779296875,41025.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692604660987854,1.0,0.0,0.0,3.507199287414551,3.507222890853882,8.207562132156454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6671.47802734375,0.0,1416.156005859375,1895.4371337890625,0.0,1552.88623046875,0.8765996694564819,1.0,0.0,3.0,1.0,0.0
17658660,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.9584989547729492,0.3123450577259063,0.2807882130146026,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.7889358401298523,0.1762832254171371,0.167490541934967,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.7425868511199951,0.1465107947587967,0.103037416934967,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.7761236429214478,0.1679376661777496,0.1596486568450927,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.6939446330070496,0.1185237690806388,0.5379799604415894,285.05633544921875,284.95001220703125,300.5424499511719,295.7528991699219,298.86004638671875,297.35028076171875,285.0521240234375,1.0,0.2925285398960113,1.0,1.0,0.7213460206985474,1.0,-1.4989384412765503,0.7077605724334717,0.7911778688430786,0.304832249879837,0.9799917936325072,0.9799917936325072,0.0,45.29519271850586,25.0,37239.421875,0.0,306.66864013671875,1.0,281.5420837402344,283.973388671875,298.7181396484375,301.1532897949219,293.1499938964844,293.1499938964844,281.25,31484.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6807795763015747,1.0,0.0,0.0,3.665882587432861,3.665905952453613,8.967066946752311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.67529296875,0.0,1516.980224609375,1895.4371337890625,0.0,1462.496826171875,0.905712366104126,1.0,0.0,3.0,1.0,0.0
17658720,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.9584989547729492,0.3123450577259063,0.2807882130146026,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.7889358401298523,0.1762832254171371,0.167490541934967,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.7425868511199951,0.1465107947587967,0.103037416934967,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.7761236429214478,0.1679376661777496,0.1596486568450927,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.6939446330070496,0.1185237690806388,0.5379799604415894,285.05633544921875,284.95001220703125,300.5424499511719,295.7528991699219,298.86004638671875,297.35028076171875,285.0521240234375,1.0,0.2925285398960113,1.0,1.0,0.7213460206985474,1.0,-1.4989384412765503,0.7077605724334717,0.7911778688430786,0.304832249879837,0.9799917936325072,0.9799917936325072,0.0,45.29519271850586,25.0,37239.421875,0.0,306.66864013671875,1.0,281.5420837402344,283.973388671875,298.7181396484375,301.1532897949219,293.1499938964844,293.1499938964844,281.25,31484.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6807795763015747,1.0,0.0,0.0,3.665882587432861,3.665905952453613,8.967066946752311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.67529296875,0.0,1516.980224609375,1895.4371337890625,0.0,1462.496826171875,0.905712366104126,1.0,0.0,3.0,1.0,0.0
