time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658780,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.995274782180786,0.3141217231750488,0.2824961841106415,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.8235191702842712,0.178305521607399,0.1692806333303451,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.7741279006004333,0.1479153335094452,0.103931225836277,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.81096351146698,0.1697900593280792,0.1612771302461624,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.7223199605941772,0.1186049878597259,0.5375106334686279,284.8614807128906,284.95001220703125,300.57928466796875,295.7753601074219,298.8744506835937,297.342529296875,284.8685607910156,1.0,0.2858839929103851,1.0,1.0,0.7205041646957397,1.0,-1.5056040287017822,0.7114163637161255,0.7941876649856567,0.3063562512397766,0.8368839025497437,0.8368839025497437,0.0,38.80824661254883,25.0,37825.94921875,0.0,293.121826171875,1.0,281.2576599121094,283.7906799316406,298.8124084472656,301.3547668457031,293.1499938964844,293.1499938964844,281.54998779296875,40281.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6933692097663879,1.0,0.0,0.0,3.560243606567383,3.560267686843872,8.457708986497892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.27734375,0.0,1466.8304443359375,1895.4371337890625,0.0,1558.8218994140625,0.8876094818115234,1.0,0.0,3.0,1.0,0.0
17658840,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.995274782180786,0.3141217231750488,0.2824961841106415,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.8235191702842712,0.178305521607399,0.1692806333303451,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.7741279006004333,0.1479153335094452,0.103931225836277,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.81096351146698,0.1697900593280792,0.1612771302461624,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.7223199605941772,0.1186049878597259,0.5375106334686279,284.8614807128906,284.95001220703125,300.57928466796875,295.7753601074219,298.8744506835937,297.342529296875,284.8685607910156,1.0,0.2858839929103851,1.0,1.0,0.7205041646957397,1.0,-1.5056040287017822,0.7114163637161255,0.7941876649856567,0.3063562512397766,0.8368839025497437,0.8368839025497437,0.0,38.80824661254883,25.0,37825.94921875,0.0,293.121826171875,1.0,281.2576599121094,283.7906799316406,298.8124084472656,301.3547668457031,293.1499938964844,293.1499938964844,281.54998779296875,40281.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6933692097663879,1.0,0.0,0.0,3.560243606567383,3.560267686843872,8.457708986497892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.27734375,0.0,1466.8304443359375,1895.4371337890625,0.0,1558.8218994140625,0.8876094818115234,1.0,0.0,3.0,1.0,0.0
17658900,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.9990000128746032,0.3155974745750427,0.2762430906295776,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8356719613075256,0.1793951243162155,0.1701350957155227,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7863641381263733,0.1486887633800506,0.1043450236320495,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8231043219566345,0.1707829982042312,0.1620473712682724,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.7316538691520691,0.1186934635043144,0.5372222065925598,285.0169982910156,284.95001220703125,300.5980834960937,295.78692626953125,298.8825378417969,297.3406066894531,285.0380249023437,1.0,0.283268541097641,1.0,1.0,0.7200832962989807,1.0,-1.503592014312744,0.7105477452278137,0.7930442690849304,0.3060732781887054,0.933151364326477,0.933151364326477,0.0,36.79369735717773,25.0,37248.96484375,0.0,286.4102783203125,1.0,281.4996337890625,283.9706115722656,298.74713134765625,301.15203857421875,293.1499938964844,293.1499938964844,281.54998779296875,34778.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6853370666503906,1.0,0.0,0.0,3.5847463607788086,3.584769487380981,8.574526759730361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.19970703125,0.0,1452.79736328125,1895.4371337890625,0.0,1497.01318359375,0.8926393985748291,1.0,0.0,3.0,1.0,0.0
17658960,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.9990000128746032,0.3186185359954834,0.2693803608417511,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.844007134437561,0.1806432753801345,0.1712191700935363,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.7946813106536865,0.1496114134788513,0.104921817779541,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8311319947242737,0.1719236820936203,0.1630340367555618,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.7376139760017395,0.1189297586679458,0.5378093123435974,285.041748046875,284.95001220703125,300.6171569824219,295.7987060546875,298.8937072753906,297.3451843261719,285.0367736816406,1.0,0.2808379530906677,1.0,1.0,0.7196977734565735,1.0,-1.49587082862854,0.7066900730133057,0.7891807556152344,0.3049949109554291,0.9804900884628296,0.9804900884628296,0.0,35.57735824584961,25.0,37277.703125,0.0,280.51513671875,1.0,281.54132080078125,283.9521484375,298.7652282714844,301.2115173339844,293.1499938964844,293.1499938964844,281.25,32008.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681890070438385,1.0,0.0,0.0,3.701207876205444,3.7012317180633545,9.140716770161816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7400.93896484375,0.0,1560.6051025390625,1895.4371337890625,0.0,1470.8692626953125,0.914159059524536,1.0,0.0,3.0,1.0,0.0
17659020,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404235839844,0.9990000128746032,0.3256773650646209,0.2553073763847351,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389892578125,0.8617051839828491,0.1826442927122116,0.1731794327497482,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382873535156,0.8115965723991394,0.150967538356781,0.1059183478355407,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388061523437,0.8479017615318298,0.173722892999649,0.1648005098104477,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83746337890625,0.7504552602767944,0.1192027479410171,0.5389509201049805,284.83966064453125,284.95001220703125,300.6558837890625,295.82281494140625,298.9176330566406,297.35650634765625,284.84820556640625,1.0,0.2768248617649078,1.0,1.0,0.7189267873764038,1.0,-1.4859975576400757,0.7018479704856873,0.7841495871543884,0.303708016872406,0.8184821605682373,0.8184821605682373,0.0,33.29326248168945,28.0,37387.44921875,0.0,270.40692138671875,1.0,281.25750732421875,283.7762756347656,298.8477783203125,301.37261962890625,293.1499938964844,293.1499938964844,281.54998779296875,42116.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920145153999329,1.0,0.0,0.0,3.536105871200561,3.536129951477051,8.343415061062842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.30419921875,0.0,1454.448974609375,1895.4371337890625,0.0,1548.31201171875,0.8835433125495911,1.0,0.0,3.0,1.0,0.0
17659080,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404235839844,0.9990000128746032,0.3256773650646209,0.2553073763847351,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389892578125,0.8617051839828491,0.1826442927122116,0.1731794327497482,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382873535156,0.8115965723991394,0.150967538356781,0.1059183478355407,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388061523437,0.8479017615318298,0.173722892999649,0.1648005098104477,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83746337890625,0.7504552602767944,0.1192027479410171,0.5389509201049805,284.83966064453125,284.95001220703125,300.6558837890625,295.82281494140625,298.9176330566406,297.35650634765625,284.84820556640625,1.0,0.2768248617649078,1.0,1.0,0.7189267873764038,1.0,-1.4859975576400757,0.7018479704856873,0.7841495871543884,0.303708016872406,0.8184821605682373,0.8184821605682373,0.0,33.29326248168945,28.0,37387.44921875,0.0,270.40692138671875,1.0,281.25750732421875,283.7762756347656,298.8477783203125,301.37261962890625,293.1499938964844,293.1499938964844,281.54998779296875,42116.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920145153999329,1.0,0.0,0.0,3.536105871200561,3.536129951477051,8.343415061062842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.30419921875,0.0,1454.448974609375,1895.4371337890625,0.0,1548.31201171875,0.8835433125495911,1.0,0.0,3.0,1.0,0.0
17659140,297.4813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.9990025162696838,0.3341675996780395,0.2458411306142807,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.8752204775810242,0.1850317120552063,0.1752053946256637,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.8231668472290039,0.1526975929737091,0.1069614440202713,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.8606330156326294,0.1758747696876526,0.1666157394647598,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7599033713340759,0.1198635026812553,0.5409209132194519,285.04010009765625,284.95001220703125,300.6954040527344,295.8475952148437,298.94677734375,297.3759155273437,285.0357971191406,1.0,0.2749252021312713,1.0,1.0,0.7181558012962341,1.0,-1.482856035232544,0.7004446983337402,0.7824113368988037,0.3036003410816192,0.966992437839508,0.966992437839508,0.0,31.950345993041992,31.0,36982.05078125,0.0,265.6621398925781,1.0,281.5421142578125,283.9554443359375,298.8014221191406,301.2235107421875,293.1499938964844,293.1499938964844,281.25,32095.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6776285171508789,1.0,0.0,0.0,3.667097806930542,3.667121171951294,8.973012199930963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7378.16455078125,0.0,1522.9205322265625,1895.4371337890625,0.0,1438.873046875,0.9064516425132751,1.0,0.0,3.0,1.0,0.0
17659200,297.4813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.9990025162696838,0.3341675996780395,0.2458411306142807,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.8752204775810242,0.1850317120552063,0.1752053946256637,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.8231668472290039,0.1526975929737091,0.1069614440202713,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.8606330156326294,0.1758747696876526,0.1666157394647598,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7599033713340759,0.1198635026812553,0.5409209132194519,285.04010009765625,284.95001220703125,300.6954040527344,295.8475952148437,298.94677734375,297.3759155273437,285.0357971191406,1.0,0.2749252021312713,1.0,1.0,0.7181558012962341,1.0,-1.482856035232544,0.7004446983337402,0.7824113368988037,0.3036003410816192,0.966992437839508,0.966992437839508,0.0,31.950345993041992,31.0,36982.05078125,0.0,265.6621398925781,1.0,281.5421142578125,283.9554443359375,298.8014221191406,301.2235107421875,293.1499938964844,293.1499938964844,281.25,32095.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6776285171508789,1.0,0.0,0.0,3.667097806930542,3.667121171951294,8.973012199930963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7378.16455078125,0.0,1522.9205322265625,1895.4371337890625,0.0,1438.873046875,0.9064516425132751,1.0,0.0,3.0,1.0,0.0
17659260,297.5112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.9984908103942872,0.3414250612258911,0.2408211827278137,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.8842340111732483,0.1871337443590164,0.1773169040679931,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.8304605484008789,0.1541447043418884,0.1080619841814041,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.869094967842102,0.1777441501617431,0.168503925204277,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.7658712267875671,0.1204590275883674,0.5438901782035828,284.85760498046875,284.95001220703125,300.7355651855469,295.8729248046875,298.973388671875,297.3885192871094,284.8670959472656,1.0,0.2747856080532074,1.0,1.0,0.7170064449310303,1.0,-1.4865150451660156,0.7026582956314087,0.7838566899299622,0.3047465980052948,0.8235940933227539,0.8235940933227539,0.0,31.36283493041992,34.0,37446.265625,0.0,265.7489013671875,1.0,281.2577819824219,283.7936096191406,298.9004821777344,301.41845703125,293.1499938964844,293.1499938964844,281.54998779296875,41355.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6883144974708557,1.0,0.0,0.0,3.518306493759156,3.5183300971984863,8.259630703832954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6686.4052734375,0.0,1430.15380859375,1895.4371337890625,0.0,1519.7818603515625,0.8793686628341675,1.0,0.0,3.0,1.0,0.0
17659320,297.5112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.9984908103942872,0.3414250612258911,0.2408211827278137,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.8842340111732483,0.1871337443590164,0.1773169040679931,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.8304605484008789,0.1541447043418884,0.1080619841814041,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.869094967842102,0.1777441501617431,0.168503925204277,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.7658712267875671,0.1204590275883674,0.5438901782035828,284.85760498046875,284.95001220703125,300.7355651855469,295.8729248046875,298.973388671875,297.3885192871094,284.8670959472656,1.0,0.2747856080532074,1.0,1.0,0.7170064449310303,1.0,-1.4865150451660156,0.7026582956314087,0.7838566899299622,0.3047465980052948,0.8235940933227539,0.8235940933227539,0.0,31.36283493041992,34.0,37446.265625,0.0,265.7489013671875,1.0,281.2577819824219,283.7936096191406,298.9004821777344,301.41845703125,293.1499938964844,293.1499938964844,281.54998779296875,41355.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6883144974708557,1.0,0.0,0.0,3.518306493759156,3.5183300971984863,8.259630703832954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6686.4052734375,0.0,1430.15380859375,1895.4371337890625,0.0,1519.7818603515625,0.8793686628341675,1.0,0.0,3.0,1.0,0.0
17659380,297.5335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.9983641505241394,0.3482657670974731,0.2398928105831146,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.8889279365539551,0.1896145939826965,0.179482877254486,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.8340399265289307,0.1559566557407379,0.1092010959982872,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.8734022378921509,0.1799591928720474,0.1704304814338684,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.7682014107704163,0.1212870776653289,0.5470326542854309,285.0629577636719,284.95001220703125,300.7762145996094,295.898681640625,299.00018310546875,297.3996887207031,285.0594482421875,1.0,0.2760778963565826,1.0,1.0,0.7158570289611816,1.0,-1.4954493045806885,0.7076025009155273,0.7878468632698059,0.3067459166049957,0.9884942173957824,0.9884942173957824,0.0,31.37652587890625,37.0,37358.92578125,0.0,269.6439819335937,1.0,281.54217529296875,283.9707946777344,298.8645935058594,301.3032531738281,293.1499938964844,293.1499938964844,281.25,31401.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.676538348197937,1.0,0.0,0.0,3.681147336959839,3.681170701980591,9.04189960238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7422.8271484375,0.0,1533.39697265625,1895.4371337890625,0.0,1430.7471923828125,0.9091253876686096,1.0,0.0,3.0,1.0,0.0
17659440,297.5335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.9983641505241394,0.3482657670974731,0.2398928105831146,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.8889279365539551,0.1896145939826965,0.179482877254486,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.8340399265289307,0.1559566557407379,0.1092010959982872,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.8734022378921509,0.1799591928720474,0.1704304814338684,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.7682014107704163,0.1212870776653289,0.5470326542854309,285.0629577636719,284.95001220703125,300.7762145996094,295.898681640625,299.00018310546875,297.3996887207031,285.0594482421875,1.0,0.2760778963565826,1.0,1.0,0.7158570289611816,1.0,-1.4954493045806885,0.7076025009155273,0.7878468632698059,0.3067459166049957,0.9884942173957824,0.9884942173957824,0.0,31.37652587890625,37.0,37358.92578125,0.0,269.6439819335937,1.0,281.54217529296875,283.9707946777344,298.8645935058594,301.3032531738281,293.1499938964844,293.1499938964844,281.25,31401.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.676538348197937,1.0,0.0,0.0,3.681147336959839,3.681170701980591,9.04189960238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7422.8271484375,0.0,1533.39697265625,1895.4371337890625,0.0,1430.7471923828125,0.9091253876686096,1.0,0.0,3.0,1.0,0.0
17659500,297.5379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9984445571899414,0.3511250019073486,0.240476906299591,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8903354406356812,0.1907871514558792,0.1806909441947937,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.8350565433502197,0.1567932516336441,0.1098579168319702,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8746477961540222,0.1809990853071212,0.1715098172426223,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7686139345169067,0.1216681227087974,0.5490582585334778,284.91131591796875,284.95001220703125,300.7967224121094,295.9117126464844,299.0123596191406,297.4026184082031,284.88720703125,1.0,0.2772083878517151,1.0,1.0,0.7152823805809021,1.0,-1.5021157264709473,0.7112049460411072,0.7909107804298401,0.3081261813640594,0.9054356813430786,0.9054356813430786,0.0,31.54543113708496,37.0,38268.99609375,0.0,272.9823608398437,1.0,281.2974853515625,283.775390625,298.960205078125,301.55377197265625,293.1499938964844,293.1499938964844,281.25,34300.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6857622265815735,1.0,0.0,0.0,3.716358423233032,3.7163827419281006,9.215703471454616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7202.2392578125,0.0,1595.3060302734375,1895.4371337890625,0.0,1500.2540283203125,0.9170279502868652,1.0,0.0,3.0,1.0,0.0
17659560,297.534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.9987097382545472,0.3532876670360565,0.2425334900617599,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.8897556066513062,0.1917529851198196,0.1816872358322143,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.8343234062194824,0.1574299484491348,0.1103627383708953,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.873965859413147,0.1818379312753677,0.1723850071430206,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.7673262357711792,0.1218798533082008,0.5503719449043274,284.8691101074219,284.95001220703125,300.8172607421875,295.9247741699219,299.0220947265625,297.4009704589844,284.8758544921875,1.0,0.2785945832729339,1.0,1.0,0.7149447202682495,1.0,-1.5090136528015137,0.7148461937904358,0.7941675186157227,0.3094923198223114,0.8522919416427612,0.8522919416427612,0.0,31.904897689819336,40.0,38187.3671875,0.0,276.9389343261719,1.0,281.2572937011719,283.7824401855469,298.9673767089844,301.5269775390625,293.1499938964844,293.1499938964844,281.54998779296875,39378.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6901909112930298,1.0,0.0,0.0,3.605684280395508,3.605708599090576,8.674984428580501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.0185546875,0.0,1509.3961181640625,1895.4371337890625,0.0,1534.2181396484375,0.8971643447875977,1.0,0.0,3.0,1.0,0.0
17659620,297.5296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793151855469,0.9990000128746032,0.3576287925243377,0.2483144551515579,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8869886994361877,0.1942076981067657,0.1838667690753936,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.8315424919128418,0.1592052280902862,0.1115050390362739,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.8710371255874634,0.1840012371540069,0.174301266670227,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.763248860836029,0.1225607097148895,0.553138017654419,285.0793762207031,284.95001220703125,300.85858154296875,295.9510498046875,299.0429382324219,297.3996276855469,285.0780639648437,1.0,0.2820626199245453,1.0,1.0,0.7142693400382996,1.0,-1.5255595445632937,0.7235154509544373,0.8020440340042114,0.3127568364143371,1.0,1.0,0.0,32.90583801269531,43.0,38159.38671875,0.0,286.9242248535156,1.0,281.54266357421875,283.9715881347656,298.928466796875,301.41571044921875,293.1499938964844,293.1499938964844,281.25,31802.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6807799339294434,1.0,0.0,0.0,3.756558895111084,3.756583213806152,9.41615667215956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7509.435546875,0.0,1622.6639404296875,1895.4371337890625,0.0,1462.499267578125,0.9261220097541808,1.0,0.0,3.0,1.0,0.0
17659680,297.5296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793151855469,0.9990000128746032,0.3576287925243377,0.2483144551515579,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8869886994361877,0.1942076981067657,0.1838667690753936,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.8315424919128418,0.1592052280902862,0.1115050390362739,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.8710371255874634,0.1840012371540069,0.174301266670227,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.763248860836029,0.1225607097148895,0.553138017654419,285.0793762207031,284.95001220703125,300.85858154296875,295.9510498046875,299.0429382324219,297.3996276855469,285.0780639648437,1.0,0.2820626199245453,1.0,1.0,0.7142693400382996,1.0,-1.5255595445632937,0.7235154509544373,0.8020440340042114,0.3127568364143371,1.0,1.0,0.0,32.90583801269531,43.0,38159.38671875,0.0,286.9242248535156,1.0,281.54266357421875,283.9715881347656,298.928466796875,301.41571044921875,293.1499938964844,293.1499938964844,281.25,31802.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6807799339294434,1.0,0.0,0.0,3.756558895111084,3.756583213806152,9.41615667215956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7509.435546875,0.0,1622.6639404296875,1895.4371337890625,0.0,1462.499267578125,0.9261220097541808,1.0,0.0,3.0,1.0,0.0
17659740,297.50732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9990000128746032,0.3602003753185272,0.2562768161296844,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8817218542098999,0.1963248997926712,0.1860896944999694,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8266395330429077,0.1606463491916656,0.1126725673675537,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8657073974609375,0.185833066701889,0.1762495785951614,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.7570928335189819,0.1229610368609428,0.5558212399482727,284.881591796875,284.95001220703125,300.8999938964844,295.9774169921875,299.059326171875,297.3896484375,284.8856506347656,1.0,0.2863272130489349,1.0,1.0,0.7135940194129944,1.0,-1.5447471141815186,0.7334933876991272,0.8112537264823914,0.3166805505752563,0.8921323418617249,0.8921323418617249,0.0,34.312625885009766,46.0,39239.71484375,0.0,299.3995056152344,1.0,281.256103515625,283.764892578125,299.0279846191406,301.65020751953125,293.1499938964844,293.1499938964844,281.54998779296875,37744.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6957714557647705,1.0,0.0,0.0,3.732701778411865,3.732726812362671,9.296936127611844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.02978515625,0.0,1640.48828125,1895.4371337890625,0.0,1577.5433349609375,0.924322545528412,1.0,0.0,3.0,1.0,0.0
17659800,297.50732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9990000128746032,0.3602003753185272,0.2562768161296844,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8817218542098999,0.1963248997926712,0.1860896944999694,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8266395330429077,0.1606463491916656,0.1126725673675537,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8657073974609375,0.185833066701889,0.1762495785951614,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.7570928335189819,0.1229610368609428,0.5558212399482727,284.881591796875,284.95001220703125,300.8999938964844,295.9774169921875,299.059326171875,297.3896484375,284.8856506347656,1.0,0.2863272130489349,1.0,1.0,0.7135940194129944,1.0,-1.5447471141815186,0.7334933876991272,0.8112537264823914,0.3166805505752563,0.8921323418617249,0.8921323418617249,0.0,34.312625885009766,46.0,39239.71484375,0.0,299.3995056152344,1.0,281.256103515625,283.764892578125,299.0279846191406,301.65020751953125,293.1499938964844,293.1499938964844,281.54998779296875,37744.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6957714557647705,1.0,0.0,0.0,3.732701778411865,3.732726812362671,9.296936127611844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.02978515625,0.0,1640.48828125,1895.4371337890625,0.0,1577.5433349609375,0.924322545528412,1.0,0.0,3.0,1.0,0.0
17659860,297.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009826660156,0.9990000128746032,0.3622086644172668,0.2661175429821014,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005859375,0.8741558194160461,0.1987170875072479,0.1882362961769104,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10028076171875,0.8196970224380493,0.1623471677303314,0.1137829571962356,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005249023437,0.8581927418708801,0.1879085898399353,0.1781097650527954,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0996398925781,0.7489269971847534,0.1233978644013404,0.5576468706130981,285.10076904296875,284.95001220703125,300.9414367675781,296.0037536621094,299.0751037597656,297.3787841796875,285.1029052734375,1.0,0.2911499142646789,1.0,1.0,0.713288426399231,1.0,-1.5648940801620483,0.7437927722930908,0.8211013078689575,0.3208395838737488,1.0,1.0,0.0,36.119384765625,49.0,39113.53125,0.0,313.6842346191406,1.0,281.54351806640625,283.9763488769531,298.985595703125,301.5323791503906,293.1499938964844,293.1499938964844,281.25,33207.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.687330961227417,1.0,0.0,0.0,3.8400611877441406,3.840086698532105,9.839421863944151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.95751953125,0.0,1733.09619140625,1895.4371337890625,0.0,1512.2415771484375,0.9458633065223694,1.0,0.0,3.0,1.0,0.0
17659920,297.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009826660156,0.9990000128746032,0.3622086644172668,0.2661175429821014,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005859375,0.8741558194160461,0.1987170875072479,0.1882362961769104,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10028076171875,0.8196970224380493,0.1623471677303314,0.1137829571962356,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005249023437,0.8581927418708801,0.1879085898399353,0.1781097650527954,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0996398925781,0.7489269971847534,0.1233978644013404,0.5576468706130981,285.10076904296875,284.95001220703125,300.9414367675781,296.0037536621094,299.0751037597656,297.3787841796875,285.1029052734375,1.0,0.2911499142646789,1.0,1.0,0.713288426399231,1.0,-1.5648940801620483,0.7437927722930908,0.8211013078689575,0.3208395838737488,1.0,1.0,0.0,36.119384765625,49.0,39113.53125,0.0,313.6842346191406,1.0,281.54351806640625,283.9763488769531,298.985595703125,301.5323791503906,293.1499938964844,293.1499938964844,281.25,33207.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.687330961227417,1.0,0.0,0.0,3.8400611877441406,3.840086698532105,9.839421863944151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.95751953125,0.0,1733.09619140625,1895.4371337890625,0.0,1512.2415771484375,0.9458633065223694,1.0,0.0,3.0,1.0,0.0
17659980,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9990000128746032,0.3626918792724609,0.2769498229026794,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8659477233886719,0.2008180022239685,0.1904651969671249,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8119760155677795,0.1637577265501022,0.1149450168013572,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8501081466674805,0.1896971762180328,0.1800384521484375,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7403385043144226,0.1235978975892067,0.5595089197158813,284.90838623046875,284.95001220703125,300.98272705078125,296.02996826171875,299.0876770019531,297.3621520996094,284.90948486328125,1.0,0.2964361608028412,1.0,1.0,0.7129828929901123,1.0,-1.5865199565887451,0.7547995448112488,0.8317204117774963,0.3254608809947967,0.9380064606666564,0.9380064606666564,0.0,38.209869384765625,52.0,40363.578125,0.0,329.80450439453125,1.0,281.2562866210937,283.76080322265625,299.08111572265625,301.7710876464844,293.1499938964844,293.1499938964844,280.95001220703125,36472.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70233154296875,1.0,0.0,0.0,3.85041618347168,3.850442409515381,9.892559091895237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7752.97119140625,0.0,1771.512451171875,1895.4371337890625,0.0,1629.20166015625,0.9500463008880616,1.0,0.0,3.0,1.0,0.0
17660040,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9990000128746032,0.3626918792724609,0.2769498229026794,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8659477233886719,0.2008180022239685,0.1904651969671249,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8119760155677795,0.1637577265501022,0.1149450168013572,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8501081466674805,0.1896971762180328,0.1800384521484375,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7403385043144226,0.1235978975892067,0.5595089197158813,284.90838623046875,284.95001220703125,300.98272705078125,296.02996826171875,299.0876770019531,297.3621520996094,284.90948486328125,1.0,0.2964361608028412,1.0,1.0,0.7129828929901123,1.0,-1.5865199565887451,0.7547995448112488,0.8317204117774963,0.3254608809947967,0.9380064606666564,0.9380064606666564,0.0,38.209869384765625,52.0,40363.578125,0.0,329.80450439453125,1.0,281.2562866210937,283.76080322265625,299.08111572265625,301.7710876464844,293.1499938964844,293.1499938964844,280.95001220703125,36472.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70233154296875,1.0,0.0,0.0,3.85041618347168,3.850442409515381,9.892559091895237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7752.97119140625,0.0,1771.512451171875,1895.4371337890625,0.0,1629.20166015625,0.9500463008880616,1.0,0.0,3.0,1.0,0.0
17660100,297.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.79345703125,0.9990000128746032,0.3621223270893097,0.2833004593849182,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7971496582031,0.8608003258705139,0.2016642689704895,0.1913620233535766,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997131347656,0.8068966865539551,0.1642670929431915,0.115370824933052,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978210449219,0.8450846076011658,0.1903903633356094,0.180790513753891,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80438232421875,0.7351661324501038,0.1235054805874824,0.5595637559890747,284.7955322265625,284.95001220703125,301.0032958984375,296.0429992675781,299.0920104980469,297.3502197265625,284.7817077636719,1.0,0.2991719543933868,1.0,1.0,0.7128300666809082,1.0,-1.5967007875442505,0.7599816918373108,0.8367190361022949,0.3276645839214325,0.8344766497612,0.8344766497612,0.0,39.4305534362793,52.0,41133.71484375,0.0,338.17706298828125,1.0,280.9956970214844,283.6192626953125,299.1189270019531,301.92822265625,293.1499938964844,293.1499938964844,280.95001220703125,41097.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113028764724731,1.0,0.0,0.0,3.754966974258423,3.754992723464966,9.408177561454067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7446.0947265625,0.0,1692.3511962890625,1895.4371337890625,0.0,1701.0697021484375,0.9293121099472046,1.0,0.0,3.0,1.0,0.0
17660160,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398132324219,0.9990000128746032,0.3611758351325989,0.2900910675525665,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8552987575531006,0.2024662345647812,0.1921563148498535,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83428955078125,0.8012317419052124,0.1647349148988723,0.1157248020172119,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358154296875,0.8397241830825806,0.1910358816385269,0.1814404726028442,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307800292969,0.7296304702758789,0.1233354434370994,0.5591051578521729,284.8377685546875,284.95001220703125,301.0237731933594,296.0559387207031,299.0955505371094,297.3370056152344,284.8548583984375,1.0,0.3019410073757171,1.0,1.0,0.7128013968467712,1.0,-1.6064611673355105,0.7649095058441162,0.8415516018867493,0.3297466337680816,0.8121064901351929,0.8121064901351929,0.0,40.74517059326172,55.0,40875.609375,0.0,346.6913757324219,1.0,280.9574279785156,283.71905517578125,299.0892944335937,301.8251953125,293.1499938964844,293.1499938964844,281.25,44600.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127902507781982,1.0,0.0,0.0,3.522512912750244,3.5225372314453125,8.279392318399914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6960.89013671875,0.0,1458.005615234375,1895.4371337890625,0.0,1713.1163330078125,0.8846461772918701,1.0,0.0,3.0,1.0,0.0
17660220,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.9990000128746032,0.3602073788642883,0.3027341067790985,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8465781211853027,0.2048274576663971,0.1942645013332367,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.792093813419342,0.1663878411054611,0.1167978942394256,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.8311322331428528,0.1930350512266159,0.1832204908132553,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.7201289534568787,0.1234362944960594,0.5593586564064026,285.0570373535156,284.95001220703125,301.0644226074219,296.0815124511719,299.1085510253906,297.3218078613281,285.0546875,1.0,0.3076294362545013,1.0,1.0,0.7127439379692078,1.0,-1.6278979778289795,0.7757260799407959,0.8521718978881836,0.3343283832073211,0.9828703999519348,0.9828703999519348,0.0,43.3237190246582,43.0,41039.15625,0.0,364.8735656738281,1.0,281.2424011230469,283.89678955078125,299.048828125,301.7085876464844,293.1499938964844,293.1499938964844,280.95001220703125,31953.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700832188129425,1.0,0.0,0.0,3.698411226272583,3.698435068130493,9.126908366852148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.7900390625,0.0,1557.0177001953125,1895.4371337890625,0.0,1617.3267822265625,0.9133710265159608,1.0,0.0,3.0,1.0,0.0
17660280,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.9990000128746032,0.3602073788642883,0.3027341067790985,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8465781211853027,0.2048274576663971,0.1942645013332367,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.792093813419342,0.1663878411054611,0.1167978942394256,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.8311322331428528,0.1930350512266159,0.1832204908132553,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.7201289534568787,0.1234362944960594,0.5593586564064026,285.0570373535156,284.95001220703125,301.0644226074219,296.0815124511719,299.1085510253906,297.3218078613281,285.0546875,1.0,0.3076294362545013,1.0,1.0,0.7127439379692078,1.0,-1.6278979778289795,0.7757260799407959,0.8521718978881836,0.3343283832073211,0.9828703999519348,0.9828703999519348,0.0,43.3237190246582,43.0,41039.15625,0.0,364.8735656738281,1.0,281.2424011230469,283.89678955078125,299.048828125,301.7085876464844,293.1499938964844,293.1499938964844,280.95001220703125,31953.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700832188129425,1.0,0.0,0.0,3.698411226272583,3.698435068130493,9.126908366852148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.7900390625,0.0,1557.0177001953125,1895.4371337890625,0.0,1617.3267822265625,0.9133710265159608,1.0,0.0,3.0,1.0,0.0
17660340,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.9990000128746032,0.3593322336673736,0.3014335930347442,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8505589365959167,0.2067688107490539,0.1962772756814956,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.7955740094184875,0.1676273941993713,0.117790937423706,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.834614634513855,0.1946290880441665,0.1848987191915512,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7210700511932373,0.1232991367578506,0.5592717528343201,284.8712158203125,284.95001220703125,301.1045837402344,296.10662841796875,299.1210632324219,297.308349609375,284.8768005371094,1.0,0.307434469461441,1.0,1.0,0.7126864790916443,1.0,-1.6318718194961548,0.7777239680290222,0.8541478514671326,0.335288256406784,0.8493465781211853,0.8493465781211853,0.0,43.16072463989258,31.0,41665.4609375,0.0,366.5086059570313,1.0,280.9574279785156,283.7158508300781,299.1440734863281,301.9231872558594,293.1499938964844,293.1499938964844,281.25,39804.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134901285171509,1.0,0.0,0.0,3.603626728057861,3.603650808334351,8.66508571562008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.39208984375,0.0,1510.287353515625,1895.4371337890625,0.0,1718.797607421875,0.8970361948013306,1.0,0.0,3.0,1.0,0.0
17660400,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.9990000128746032,0.3593322336673736,0.3014335930347442,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8505589365959167,0.2067688107490539,0.1962772756814956,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.7955740094184875,0.1676273941993713,0.117790937423706,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.834614634513855,0.1946290880441665,0.1848987191915512,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7210700511932373,0.1232991367578506,0.5592717528343201,284.8712158203125,284.95001220703125,301.1045837402344,296.10662841796875,299.1210632324219,297.308349609375,284.8768005371094,1.0,0.307434469461441,1.0,1.0,0.7126864790916443,1.0,-1.6318718194961548,0.7777239680290222,0.8541478514671326,0.335288256406784,0.8493465781211853,0.8493465781211853,0.0,43.16072463989258,31.0,41665.4609375,0.0,366.5086059570313,1.0,280.9574279785156,283.7158508300781,299.1440734863281,301.9231872558594,293.1499938964844,293.1499938964844,281.25,39804.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134901285171509,1.0,0.0,0.0,3.603626728057861,3.603650808334351,8.66508571562008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.39208984375,0.0,1510.287353515625,1895.4371337890625,0.0,1718.797607421875,0.8970361948013306,1.0,0.0,3.0,1.0,0.0
17660460,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.9990000128746032,0.3631488084793091,0.287651389837265,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.866423487663269,0.2090266197919845,0.1981509625911712,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.8104087710380554,0.1691690385341644,0.1186820939183235,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.8492734432220459,0.1965063065290451,0.186425432562828,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.7313472628593445,0.1233967915177345,0.5586480498313904,285.0399475097656,284.95001220703125,301.14410400390625,296.13116455078125,299.1412658691406,297.3117980957031,285.0339660644531,1.0,0.3026802241802215,1.0,1.0,0.7125750184059143,1.0,-1.6197350025177002,0.7716575264930725,0.8480775356292725,0.3327197730541229,0.9877564311027528,0.9877564311027528,0.0,40.55071258544922,34.0,41027.7578125,0.0,352.9551696777344,1.0,281.2428283691406,283.8700561523437,299.1005859375,301.7784729003906,293.1499938964844,293.1499938964844,280.95001220703125,32191.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027981281280518,1.0,0.0,0.0,3.738729238510132,3.7387535572052,9.32698583255842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.9619140625,0.0,1604.951416015625,1895.4371337890625,0.0,1632.9049072265625,0.9224838018417358,1.0,0.0,3.0,1.0,0.0
17660520,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.9990000128746032,0.3631488084793091,0.287651389837265,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.866423487663269,0.2090266197919845,0.1981509625911712,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.8104087710380554,0.1691690385341644,0.1186820939183235,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.8492734432220459,0.1965063065290451,0.186425432562828,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.7313472628593445,0.1233967915177345,0.5586480498313904,285.0399475097656,284.95001220703125,301.14410400390625,296.13116455078125,299.1412658691406,297.3117980957031,285.0339660644531,1.0,0.3026802241802215,1.0,1.0,0.7125750184059143,1.0,-1.6197350025177002,0.7716575264930725,0.8480775356292725,0.3327197730541229,0.9877564311027528,0.9877564311027528,0.0,40.55071258544922,34.0,41027.7578125,0.0,352.9551696777344,1.0,281.2428283691406,283.8700561523437,299.1005859375,301.7784729003906,293.1499938964844,293.1499938964844,280.95001220703125,32191.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027981281280518,1.0,0.0,0.0,3.738729238510132,3.7387535572052,9.32698583255842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.9619140625,0.0,1604.951416015625,1895.4371337890625,0.0,1632.9049072265625,0.9224838018417358,1.0,0.0,3.0,1.0,0.0
17660580,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.9990000128746032,0.3690123558044433,0.27830570936203,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.8789086937904358,0.2109034955501556,0.2000284194946289,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.8209575414657593,0.1703482717275619,0.1195766702294349,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.8607422709465027,0.1980151385068893,0.1879497766494751,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466186523437,0.7389650940895081,0.1234501227736473,0.5589091777801514,284.849609375,284.95001220703125,301.182861328125,296.15496826171875,299.1641540527344,297.320556640625,284.8583679199219,1.0,0.3003700077533722,1.0,1.0,0.7124635577201843,1.0,-1.6139792203903198,0.7688294649124146,0.84514981508255,0.3314288258552551,0.8323999047279358,0.8323999047279358,0.0,38.88437271118164,37.0,41239.37109375,0.0,345.41864013671875,1.0,280.95733642578125,283.7042236328125,299.1775207519531,301.936279296875,293.1499938964844,293.1499938964844,281.25,41531.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122673392295837,1.0,0.0,0.0,3.5781121253967285,3.578136444091797,8.542818363821425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.21142578125,0.0,1495.2239990234375,1895.4371337890625,0.0,1708.876708984375,0.8927499651908875,1.0,0.0,3.0,1.0,0.0
