time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660640,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.9990000128746032,0.3690123558044433,0.27830570936203,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.8789086937904358,0.2109034955501556,0.2000284194946289,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.8209575414657593,0.1703482717275619,0.1195766702294349,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.8607422709465027,0.1980151385068893,0.1879497766494751,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466186523437,0.7389650940895081,0.1234501227736473,0.5589091777801514,284.849609375,284.95001220703125,301.182861328125,296.15496826171875,299.1641540527344,297.320556640625,284.8583679199219,1.0,0.3003700077533722,1.0,1.0,0.7124635577201843,1.0,-1.6139792203903198,0.7688294649124146,0.84514981508255,0.3314288258552551,0.8323999047279358,0.8323999047279358,0.0,38.88437271118164,37.0,41239.37109375,0.0,345.41864013671875,1.0,280.95733642578125,283.7042236328125,299.1775207519531,301.936279296875,293.1499938964844,293.1499938964844,281.25,41531.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122673392295837,1.0,0.0,0.0,3.5781121253967285,3.578136444091797,8.542818363821425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.21142578125,0.0,1495.2239990234375,1895.4371337890625,0.0,1708.876708984375,0.8927499651908875,1.0,0.0,3.0,1.0,0.0
17660700,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9990000128746032,0.3721317946910858,0.2758004367351532,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.882927417755127,0.2119827568531036,0.2009008824825287,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8241388201713562,0.1710726916790008,0.1199788674712181,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.864378035068512,0.1988946497440338,0.1886436492204666,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.741104245185852,0.1235880628228187,0.5590331554412842,285.0140075683594,284.95001220703125,301.201904296875,296.16656494140625,299.1764831542969,297.3265075683594,285.0332336425781,1.0,0.2998845279216766,1.0,1.0,0.7124078273773193,1.0,-1.6134811639785769,0.7686111927032471,0.8448699712753296,0.3312998712062835,0.9326134324073792,0.9326134324073792,0.0,38.463497161865234,37.0,40682.63671875,0.0,344.0094299316406,1.0,281.20001220703125,283.8876037597656,299.1158752441406,301.7279663085937,293.1499938964844,293.1499938964844,281.25,35171.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032543420791626,1.0,0.0,0.0,3.6022469997406006,3.6022703647613525,8.658452088639024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7262.07470703125,0.0,1474.5699462890625,1895.4371337890625,0.0,1636.530029296875,0.8969802856445312,1.0,0.0,3.0,1.0,0.0
17660760,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.9990000128746032,0.3754215240478515,0.2737131118774414,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.8869128227233887,0.2132585048675537,0.2020249217748642,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.8273221850395203,0.1719813197851181,0.1205570697784423,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.8679901361465454,0.19995778799057,0.1895717531442642,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.7432824969291687,0.1238868534564971,0.5600185394287109,285.04180908203125,284.95001220703125,301.220703125,296.1779479980469,299.1902160644531,297.3347473144531,285.03826904296875,1.0,0.2998282611370086,1.0,1.0,0.7120379209518433,1.0,-1.6153137683868408,0.7696756720542908,0.84563809633255,0.3317738175392151,0.9809805750846864,0.9809805750846864,0.0,38.15289688110352,40.0,40896.75,0.0,344.0895690917969,1.0,281.2424011230469,283.8756408691406,299.13916015625,301.7993469238281,293.1499938964844,293.1499938964844,280.95001220703125,32222.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6995629072189331,1.0,0.0,0.0,3.715756893157959,3.715780973434448,9.212720328832802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.28173828125,0.0,1578.7908935546875,1895.4371337890625,0.0,1607.3055419921875,0.9174657464027404,1.0,0.0,3.0,1.0,0.0
17660820,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.9990000128746032,0.3801862001419067,0.2728367447853088,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.8909674882888794,0.215257853269577,0.2040761262178421,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.8303057551383972,0.1732697486877441,0.1215718314051628,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.8714809417724609,0.20155631005764,0.1912387013435363,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.744806170463562,0.1242010667920112,0.5618652105331421,284.865966796875,284.95001220703125,301.2575378417969,296.20001220703125,299.2119445800781,297.3405456542969,284.8741455078125,1.0,0.3007822036743164,1.0,1.0,0.7112982273101807,1.0,-1.6221592426300049,0.7734184265136719,0.848740816116333,0.3334352672100067,0.8440009355545044,0.8440009355545044,0.0,38.12333679199219,43.0,41491.546875,0.0,347.5084533691406,1.0,280.9573974609375,283.7120666503906,299.2289733886719,301.9951477050781,293.1499938964844,293.1499938964844,281.25,40442.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103628516197205,1.0,0.0,0.0,3.5912654399871826,3.591289758682251,8.605741754763585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.33056640625,0.0,1501.5054931640625,1895.4371337890625,0.0,1693.474853515625,0.8949681520462036,1.0,0.0,3.0,1.0,0.0
17660880,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.9990000128746032,0.3801862001419067,0.2728367447853088,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.8909674882888794,0.215257853269577,0.2040761262178421,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.8303057551383972,0.1732697486877441,0.1215718314051628,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.8714809417724609,0.20155631005764,0.1912387013435363,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.744806170463562,0.1242010667920112,0.5618652105331421,284.865966796875,284.95001220703125,301.2575378417969,296.20001220703125,299.2119445800781,297.3405456542969,284.8741455078125,1.0,0.3007822036743164,1.0,1.0,0.7112982273101807,1.0,-1.6221592426300049,0.7734184265136719,0.848740816116333,0.3334352672100067,0.8440009355545044,0.8440009355545044,0.0,38.12333679199219,43.0,41491.546875,0.0,347.5084533691406,1.0,280.9573974609375,283.7120666503906,299.2289733886719,301.9951477050781,293.1499938964844,293.1499938964844,281.25,40442.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103628516197205,1.0,0.0,0.0,3.5912654399871826,3.591289758682251,8.605741754763585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.33056640625,0.0,1501.5054931640625,1895.4371337890625,0.0,1693.474853515625,0.8949681520462036,1.0,0.0,3.0,1.0,0.0
17660940,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.9990000128746032,0.3846086263656616,0.2750675678253174,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.8916433453559875,0.21769380569458,0.2061999291181564,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.8304505348205566,0.1749653816223144,0.1226346418261528,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.8717179894447327,0.2035482674837112,0.192958191037178,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.7437031865119934,0.1247375756502151,0.5638027191162109,285.0625,284.95001220703125,301.2932434082031,296.2210388183594,299.23345947265625,297.34619140625,285.0594482421875,1.0,0.3029057383537292,1.0,1.0,0.7105584740638733,1.0,-1.6330498456954956,0.7792069315910339,0.8538428544998169,0.335952877998352,1.0,1.0,0.0,38.66619491577149,46.0,41373.4609375,0.0,354.6395568847656,1.0,281.2427978515625,283.8854064941406,299.19342041015625,301.8793640136719,293.1499938964844,293.1499938964844,280.95001220703125,31752.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000913023948669,1.0,0.0,0.0,3.745585203170776,3.7456095218658447,9.36122489747504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.87060546875,0.0,1609.519287109375,1895.4371337890625,0.0,1611.4739990234375,0.923866331577301,1.0,0.0,3.0,1.0,0.0
17661000,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.9990000128746032,0.3846086263656616,0.2750675678253174,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.8916433453559875,0.21769380569458,0.2061999291181564,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.8304505348205566,0.1749653816223144,0.1226346418261528,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.8717179894447327,0.2035482674837112,0.192958191037178,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.7437031865119934,0.1247375756502151,0.5638027191162109,285.0625,284.95001220703125,301.2932434082031,296.2210388183594,299.23345947265625,297.34619140625,285.0594482421875,1.0,0.3029057383537292,1.0,1.0,0.7105584740638733,1.0,-1.6330498456954956,0.7792069315910339,0.8538428544998169,0.335952877998352,1.0,1.0,0.0,38.66619491577149,46.0,41373.4609375,0.0,354.6395568847656,1.0,281.2427978515625,283.8854064941406,299.19342041015625,301.8793640136719,293.1499938964844,293.1499938964844,280.95001220703125,31752.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000913023948669,1.0,0.0,0.0,3.745585203170776,3.7456095218658447,9.36122489747504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.87060546875,0.0,1609.519287109375,1895.4371337890625,0.0,1611.4739990234375,0.923866331577301,1.0,0.0,3.0,1.0,0.0
17661060,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9990000128746032,0.3871877789497375,0.2799471914768219,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.889426052570343,0.2197246253490448,0.2083400189876556,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8281527161598206,0.1762671321630478,0.1237018853425979,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8691834807395935,0.2051508575677871,0.1946864575147628,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.7404642105102539,0.1250276416540146,0.5658719539642334,284.8724975585937,284.95001220703125,301.32763671875,296.24090576171875,299.2490234375,297.3422546386719,284.8787536621094,1.0,0.3060055077075958,1.0,1.0,0.7102770805358887,1.0,-1.6473169326782229,0.786523163318634,0.8607938289642334,0.3390733599662781,0.8710111975669861,0.8710111975669861,0.0,39.70949935913086,49.0,42260.42578125,0.0,365.04241943359375,1.0,280.9563903808594,283.69683837890625,299.2818908691406,302.0937805175781,293.1499938964844,293.1499938964844,281.25,38922.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713179886341095,1.0,0.0,0.0,3.678336143493652,3.678360939025879,9.028095178109652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.42431640625,0.0,1586.958740234375,1895.4371337890625,0.0,1716.2781982421875,0.913155734539032,1.0,0.0,3.0,1.0,0.0
17661120,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9990000128746032,0.3871877789497375,0.2799471914768219,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.889426052570343,0.2197246253490448,0.2083400189876556,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8281527161598206,0.1762671321630478,0.1237018853425979,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8691834807395935,0.2051508575677871,0.1946864575147628,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.7404642105102539,0.1250276416540146,0.5658719539642334,284.8724975585937,284.95001220703125,301.32763671875,296.24090576171875,299.2490234375,297.3422546386719,284.8787536621094,1.0,0.3060055077075958,1.0,1.0,0.7102770805358887,1.0,-1.6473169326782229,0.786523163318634,0.8607938289642334,0.3390733599662781,0.8710111975669861,0.8710111975669861,0.0,39.70949935913086,49.0,42260.42578125,0.0,365.04241943359375,1.0,280.9563903808594,283.69683837890625,299.2818908691406,302.0937805175781,293.1499938964844,293.1499938964844,281.25,38922.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713179886341095,1.0,0.0,0.0,3.678336143493652,3.678360939025879,9.028095178109652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.42431640625,0.0,1586.958740234375,1895.4371337890625,0.0,1716.2781982421875,0.913155734539032,1.0,0.0,3.0,1.0,0.0
17661180,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.9990000128746032,0.3893815577030182,0.2870413959026336,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.8849175572395325,0.2221358567476272,0.2104720622301101,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.8239124417304993,0.1779197007417678,0.1247587502002716,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.8644630908966064,0.2070921212434768,0.1963904500007629,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.7353708744049072,0.1254367679357528,0.5674634575843811,285.0775146484375,284.95001220703125,301.36065673828125,296.2594909667969,299.2642517089844,297.33837890625,285.0771789550781,1.0,0.3098230361938476,1.0,1.0,0.709995687007904,1.0,-1.6636159420013428,0.7948595881462097,0.8687563538551331,0.3426408767700195,1.0,1.0,0.0,41.17993927001953,52.0,42124.58203125,0.0,377.9182739257813,1.0,281.2431640625,283.8868103027344,299.2397766113281,301.97344970703125,293.1499938964844,293.1499938964844,280.95001220703125,32654.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045034170150757,1.0,0.0,0.0,3.808264017105103,3.808289051055908,9.677147545517073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.52734375,0.0,1690.3629150390625,1895.4371337890625,0.0,1646.4730224609375,0.9382413625717164,1.0,0.0,3.0,1.0,0.0
17661240,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.9990000128746032,0.3893815577030182,0.2870413959026336,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.8849175572395325,0.2221358567476272,0.2104720622301101,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.8239124417304993,0.1779197007417678,0.1247587502002716,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.8644630908966064,0.2070921212434768,0.1963904500007629,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.7353708744049072,0.1254367679357528,0.5674634575843811,285.0775146484375,284.95001220703125,301.36065673828125,296.2594909667969,299.2642517089844,297.33837890625,285.0771789550781,1.0,0.3098230361938476,1.0,1.0,0.709995687007904,1.0,-1.6636159420013428,0.7948595881462097,0.8687563538551331,0.3426408767700195,1.0,1.0,0.0,41.17993927001953,52.0,42124.58203125,0.0,377.9182739257813,1.0,281.2431640625,283.8868103027344,299.2397766113281,301.97344970703125,293.1499938964844,293.1499938964844,280.95001220703125,32654.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045034170150757,1.0,0.0,0.0,3.808264017105103,3.808289051055908,9.677147545517073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.52734375,0.0,1690.3629150390625,1895.4371337890625,0.0,1646.4730224609375,0.9382413625717164,1.0,0.0,3.0,1.0,0.0
17661300,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.9990000128746032,0.3899831175804138,0.2909060418605804,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.8826026320457458,0.2232730090618133,0.2116758823394775,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.8217561841011047,0.1786762923002243,0.1253799945116043,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.8620579242706299,0.2079970240592956,0.1973694711923599,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7328044772148132,0.1256028860807418,0.5686292052268982,284.9381408691406,284.95001220703125,301.3765869140625,296.2682800292969,299.27069091796875,297.33477783203125,284.9161071777344,1.0,0.311980277299881,1.0,1.0,0.7098550200462341,1.0,-1.6730215549468994,0.799656093120575,0.8733654022216797,0.344724029302597,0.9568722248077391,0.9568722248077391,0.0,42.00490188598633,52.0,43202.8671875,0.0,385.3867492675781,1.0,280.9934997558594,283.6995849609375,299.3213806152344,302.2225646972656,293.1499938964844,293.1499938964844,280.95001220703125,34087.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136830687522888,1.0,0.0,0.0,3.8413727283477774,3.841398477554321,9.846144166658632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.134765625,0.0,1741.628662109375,1895.4371337890625,0.0,1720.364990234375,0.9460832476615906,1.0,0.0,3.0,1.0,0.0
17661360,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9990000128746032,0.3898685872554779,0.2957125008106231,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8790560960769653,0.224169373512268,0.2126442044973373,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8184758424758911,0.1792044341564178,0.1258357465267181,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8584951758384705,0.2086714506149292,0.1981255710124969,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7292910814285278,0.125593289732933,0.569079577922821,284.88702392578125,284.95001220703125,301.39215087890625,296.2767028808594,299.27459716796875,297.326904296875,284.89068603515625,1.0,0.3142417371273041,1.0,1.0,0.7098758220672607,1.0,-1.6819504499435425,0.8041527271270752,0.8777977228164673,0.3466575145721435,0.905544102191925,0.905544102191925,0.0,42.99649810791016,55.0,43227.640625,0.0,393.1445617675781,1.0,280.9562072753906,283.6846008300781,299.3222045898437,302.1930847167969,293.1499938964844,293.1499938964844,280.6499938964844,37661.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182732224464417,1.0,0.0,0.0,3.782017469406128,3.782042980194092,9.54421693677432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.654296875,0.0,1697.9462890625,1895.4371337890625,0.0,1757.83740234375,0.935413420200348,1.0,0.0,3.0,1.0,0.0
17661420,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.9990000128746032,0.3885322511196136,0.3068519234657287,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.8704398274421692,0.2258480787277221,0.2143175303936004,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.8103222846984863,0.1801522374153137,0.1265629082918167,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.8499687314033508,0.2098956555128097,0.1993755400180816,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.7208238840103149,0.1253753900527954,0.5687065124511719,284.8581848144531,284.95001220703125,301.4219665527344,296.2924194335937,299.2801818847656,297.3080444335937,284.8745422363281,1.0,0.3189921379089355,1.0,1.0,0.7099174857139587,1.0,-1.69925856590271,0.8128606081008911,0.8863979578018188,0.350412368774414,0.8062179088592529,0.8062179088592529,0.0,45.291114807128906,58.0,43606.45703125,0.0,409.476806640625,1.0,280.65777587890625,283.6803283691406,299.3176574707031,302.222412109375,293.1499938964844,293.1499938964844,280.95001220703125,44182.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268107533454895,1.0,0.0,0.0,3.4369900226593018,3.4370133876800537,7.88224326697673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7221.06689453125,0.0,1366.4993896484375,1895.4371337890625,0.0,1828.418212890625,0.8663826584815979,1.0,0.0,3.0,1.0,0.0
17661480,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.9990000128746032,0.3885322511196136,0.3068519234657287,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.8704398274421692,0.2258480787277221,0.2143175303936004,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.8103222846984863,0.1801522374153137,0.1265629082918167,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.8499687314033508,0.2098956555128097,0.1993755400180816,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.7208238840103149,0.1253753900527954,0.5687065124511719,284.8581848144531,284.95001220703125,301.4219665527344,296.2924194335937,299.2801818847656,297.3080444335937,284.8745422363281,1.0,0.3189921379089355,1.0,1.0,0.7099174857139587,1.0,-1.69925856590271,0.8128606081008911,0.8863979578018188,0.350412368774414,0.8062179088592529,0.8062179088592529,0.0,45.291114807128906,58.0,43606.45703125,0.0,409.476806640625,1.0,280.65777587890625,283.6803283691406,299.3176574707031,302.222412109375,293.1499938964844,293.1499938964844,280.95001220703125,44182.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268107533454895,1.0,0.0,0.0,3.4369900226593018,3.4370133876800537,7.88224326697673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7221.06689453125,0.0,1366.4993896484375,1895.4371337890625,0.0,1828.418212890625,0.8663826584815979,1.0,0.0,3.0,1.0,0.0
17661540,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.9990000128746032,0.387778639793396,0.3176071047782898,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.8634135723114014,0.2282995581626892,0.2165096998214721,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.8032708168029785,0.1818153262138366,0.1276454329490661,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.8429737091064453,0.211830124258995,0.2010944038629531,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.7130908966064453,0.1255389302968979,0.569252610206604,285.04547119140625,284.95001220703125,301.45001220703125,296.3065185546875,299.29071044921875,297.3000183105469,285.0426025390625,1.0,0.3240442276000976,1.0,1.0,0.7099591493606567,1.0,-1.7188197374343872,0.822700560092926,0.896119236946106,0.3546941578388214,0.9585851430892944,0.9585851430892944,0.0,47.63214111328125,46.0,43780.984375,0.0,427.569580078125,1.0,280.9415588378906,283.8269348144531,299.27655029296875,302.1075134277344,293.1499938964844,293.1499938964844,280.6499938964844,31920.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156856656074524,1.0,0.0,0.0,3.629930257797241,3.629953384399414,8.792044354777317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.8505859375,0.0,1480.598876953125,1895.4371337890625,0.0,1736.6715087890625,0.8978759050369263,1.0,0.0,3.0,1.0,0.0
17661600,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.9990000128746032,0.387778639793396,0.3176071047782898,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.8634135723114014,0.2282995581626892,0.2165096998214721,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.8032708168029785,0.1818153262138366,0.1276454329490661,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.8429737091064453,0.211830124258995,0.2010944038629531,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.7130908966064453,0.1255389302968979,0.569252610206604,285.04547119140625,284.95001220703125,301.45001220703125,296.3065185546875,299.29071044921875,297.3000183105469,285.0426025390625,1.0,0.3240442276000976,1.0,1.0,0.7099591493606567,1.0,-1.7188197374343872,0.822700560092926,0.896119236946106,0.3546941578388214,0.9585851430892944,0.9585851430892944,0.0,47.63214111328125,46.0,43780.984375,0.0,427.569580078125,1.0,280.9415588378906,283.8269348144531,299.27655029296875,302.1075134277344,293.1499938964844,293.1499938964844,280.6499938964844,31920.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156856656074524,1.0,0.0,0.0,3.629930257797241,3.629953384399414,8.792044354777317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.8505859375,0.0,1480.598876953125,1895.4371337890625,0.0,1736.6715087890625,0.8978759050369263,1.0,0.0,3.0,1.0,0.0
17661660,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9990000128746032,0.3869350552558899,0.3149932026863098,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.86846923828125,0.2302435338497162,0.2185220122337341,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8075560331344604,0.1829902678728103,0.1285890042781829,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8472544550895691,0.2132856845855713,0.2026365399360656,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.715029239654541,0.1254312396049499,0.5692419409751892,284.8770751953125,284.95001220703125,301.47442626953125,296.3198547363281,299.2985534667969,297.2924499511719,284.885009765625,1.0,0.3233486413955688,1.0,1.0,0.7101854085922241,1.0,-1.7210859060287476,0.8237432837486267,0.8973426222801208,0.3551557660102844,0.831627607345581,0.831627607345581,0.0,47.184814453125,34.0,44283.83984375,0.0,427.5806884765625,1.0,280.65753173828125,283.670654296875,299.35406494140625,302.2986755371094,293.1499938964844,293.1499938964844,280.95001220703125,40290.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275155186653137,1.0,0.0,0.0,3.5048208236694336,3.504844188690185,8.196433896046074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7282.37255859375,0.0,1408.391357421875,1895.4371337890625,0.0,1834.29443359375,0.8760985136032104,1.0,0.0,3.0,1.0,0.0
17661720,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9990000128746032,0.3869350552558899,0.3149932026863098,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.86846923828125,0.2302435338497162,0.2185220122337341,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8075560331344604,0.1829902678728103,0.1285890042781829,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8472544550895691,0.2132856845855713,0.2026365399360656,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.715029239654541,0.1254312396049499,0.5692419409751892,284.8770751953125,284.95001220703125,301.47442626953125,296.3198547363281,299.2985534667969,297.2924499511719,284.885009765625,1.0,0.3233486413955688,1.0,1.0,0.7101854085922241,1.0,-1.7210859060287476,0.8237432837486267,0.8973426222801208,0.3551557660102844,0.831627607345581,0.831627607345581,0.0,47.184814453125,34.0,44283.83984375,0.0,427.5806884765625,1.0,280.65753173828125,283.670654296875,299.35406494140625,302.2986755371094,293.1499938964844,293.1499938964844,280.95001220703125,40290.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275155186653137,1.0,0.0,0.0,3.5048208236694336,3.504844188690185,8.196433896046074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7282.37255859375,0.0,1408.391357421875,1895.4371337890625,0.0,1834.29443359375,0.8760985136032104,1.0,0.0,3.0,1.0,0.0
17661780,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.9990000128746032,0.3908864557743072,0.3002294600009918,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8853215575218201,0.2325605899095535,0.2204362452030182,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8218749165534973,0.1845124363899231,0.1294582337141037,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8625748753547668,0.2150717228651046,0.2040643244981765,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.7257511615753174,0.1255537718534469,0.5687345862388611,285.0262451171875,284.95001220703125,301.4936828613281,296.33331298828125,299.30938720703125,297.296875,285.0194396972656,1.0,0.3182528018951416,1.0,1.0,0.7104117274284363,1.0,-1.7078135013580322,0.817003607749939,0.8908098340034485,0.3520144522190094,0.9574301242828368,0.9574301242828368,0.0,44.25022888183594,37.0,43675.56640625,0.0,411.3349304199219,1.0,280.9421691894531,283.80084228515625,299.3050842285156,302.149169921875,293.1499938964844,293.1499938964844,280.6499938964844,32172.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174200415611267,1.0,0.0,0.0,3.658051013946533,3.658074378967285,8.928794272833329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.29541015625,0.0,1513.4422607421875,1895.4371337890625,0.0,1750.8465576171875,0.9041299819946288,1.0,0.0,3.0,1.0,0.0
17661840,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.9990000128746032,0.3908864557743072,0.3002294600009918,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8853215575218201,0.2325605899095535,0.2204362452030182,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8218749165534973,0.1845124363899231,0.1294582337141037,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8625748753547668,0.2150717228651046,0.2040643244981765,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.7257511615753174,0.1255537718534469,0.5687345862388611,285.0262451171875,284.95001220703125,301.4936828613281,296.33331298828125,299.30938720703125,297.296875,285.0194396972656,1.0,0.3182528018951416,1.0,1.0,0.7104117274284363,1.0,-1.7078135013580322,0.817003607749939,0.8908098340034485,0.3520144522190094,0.9574301242828368,0.9574301242828368,0.0,44.25022888183594,37.0,43675.56640625,0.0,411.3349304199219,1.0,280.9421691894531,283.80084228515625,299.3050842285156,302.149169921875,293.1499938964844,293.1499938964844,280.6499938964844,32172.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174200415611267,1.0,0.0,0.0,3.658051013946533,3.658074378967285,8.928794272833329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.29541015625,0.0,1513.4422607421875,1895.4371337890625,0.0,1750.8465576171875,0.9041299819946288,1.0,0.0,3.0,1.0,0.0
17661900,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.9990000128746032,0.3940306901931762,0.294154942035675,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.8929883241653442,0.2335791736841201,0.2214788198471069,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.8280971050262451,0.1851421892642974,0.1299518495798111,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.8695962429046631,0.2158334851264953,0.2048568874597549,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.7304456830024719,0.1256075799465179,0.5689959526062012,284.8627319335937,284.95001220703125,301.50152587890625,296.340087890625,299.3151550292969,297.30126953125,284.8432312011719,1.0,0.316739022731781,1.0,1.0,0.71052485704422,1.0,-1.7036234140396118,0.8148832321166992,0.8887401819229126,0.3509223461151123,0.8504844307899475,0.8504844307899475,0.0,43.10138320922852,37.0,44216.796875,0.0,405.6121826171875,1.0,280.6972351074219,283.61358642578125,299.3763427734375,302.3611755371094,293.1499938964844,293.1499938964844,280.6499938964844,36865.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724519670009613,1.0,0.0,0.0,3.6393239498138414,3.639348030090332,8.837608334033575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7772.994140625,0.0,1527.78173828125,1895.4371337890625,0.0,1809.3675537109373,0.9007460474967957,1.0,0.0,3.0,1.0,0.0
17661960,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.9990000128746032,0.3969269096851349,0.2903775572776794,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.8981009721755981,0.2344277948141098,0.2222982943058014,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.8321066498756409,0.1856133639812469,0.1302923113107681,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.8742246031761169,0.2164309322834015,0.2054397910833358,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.7333025932312012,0.1255814433097839,0.5688478350639343,284.8621520996094,284.95001220703125,301.5082092285156,296.3468933105469,299.32012939453125,297.3044738769531,284.8731994628906,1.0,0.3156988620758056,1.0,1.0,0.7103217244148254,1.0,-1.7010016441345217,0.8136536478996277,0.8873479962348938,0.3503423035144806,0.8146117329597473,0.8146117329597473,0.0,42.39800262451172,40.0,43692.45703125,0.0,402.0891418457031,1.0,280.65802001953125,283.6694641113281,299.36492919921875,302.2783203125,293.1499938964844,293.1499938964844,280.95001220703125,41935.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258495092391968,1.0,0.0,0.0,3.4574198722839355,3.4574432373046875,7.976227607287001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7234.1455078125,0.0,1371.3494873046875,1895.4371337890625,0.0,1820.41552734375,0.8673998713493347,1.0,0.0,3.0,1.0,0.0
17662020,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9990000128746032,0.4034970700740814,0.2852978706359863,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.9064947366714478,0.2368385046720504,0.2243429720401764,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.8386300206184387,0.1872158944606781,0.1312517821788787,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8816928267478943,0.2182760387659073,0.2069682031869888,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.737745463848114,0.1260055750608444,0.569915235042572,285.0290222167969,284.95001220703125,301.5183410644531,296.36053466796875,299.3338623046875,297.3202209472656,285.0242614746094,1.0,0.3149695694446563,1.0,1.0,0.7099153995513916,1.0,-1.7016209363937378,0.814158022403717,0.887462854385376,0.3505060970783233,0.9484492540359496,0.9484492540359496,0.0,41.53860092163086,43.0,43381.37890625,0.0,399.951171875,1.0,280.9417724609375,283.8097229003906,299.3232727050781,302.1390686035156,293.1499938964844,293.1499938964844,280.6499938964844,32123.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713642418384552,1.0,0.0,0.0,3.619856119155884,3.6198790073394775,8.743310786485381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.90966796875,0.0,1471.1280517578125,1895.4371337890625,0.0,1720.0347900390625,0.895581066608429,1.0,0.0,3.0,1.0,0.0
17662080,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9990000128746032,0.4034970700740814,0.2852978706359863,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.9064947366714478,0.2368385046720504,0.2243429720401764,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.8386300206184387,0.1872158944606781,0.1312517821788787,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8816928267478943,0.2182760387659073,0.2069682031869888,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.737745463848114,0.1260055750608444,0.569915235042572,285.0290222167969,284.95001220703125,301.5183410644531,296.36053466796875,299.3338623046875,297.3202209472656,285.0242614746094,1.0,0.3149695694446563,1.0,1.0,0.7099153995513916,1.0,-1.7016209363937378,0.814158022403717,0.887462854385376,0.3505060970783233,0.9484492540359496,0.9484492540359496,0.0,41.53860092163086,43.0,43381.37890625,0.0,399.951171875,1.0,280.9417724609375,283.8097229003906,299.3232727050781,302.1390686035156,293.1499938964844,293.1499938964844,280.6499938964844,32123.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713642418384552,1.0,0.0,0.0,3.619856119155884,3.6198790073394775,8.743310786485381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.90966796875,0.0,1471.1280517578125,1895.4371337890625,0.0,1720.0347900390625,0.895581066608429,1.0,0.0,3.0,1.0,0.0
17662140,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.9990000128746032,0.4081723690032959,0.2841759920120239,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9107980132102966,0.2388168573379516,0.2263743132352829,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8415725231170654,0.1884064376354217,0.1321970373392105,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8850744366645813,0.2197107970714569,0.208479106426239,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.7393180727958679,0.1262871921062469,0.5715742707252502,284.8765563964844,284.95001220703125,301.5244140625,296.37420654296875,299.3411865234375,297.3271484375,284.8872375488281,1.0,0.3157632052898407,1.0,1.0,0.709509015083313,1.0,-1.7076520919799805,0.8173710703849792,0.8902810215950012,0.3519291579723358,0.822256326675415,0.822256326675415,0.0,41.45533752441406,46.0,43816.54296875,0.0,403.1217956542969,1.0,280.65777587890625,283.6789855957031,299.39862060546875,302.31060791015625,293.1499938964844,293.1499938964844,280.95001220703125,40914.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233703136444092,1.0,0.0,0.0,3.456834077835083,3.456857204437256,7.973525271154358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7250.27880859375,0.0,1363.5174560546875,1895.4371337890625,0.0,1799.8404541015625,0.866430938243866,1.0,0.0,3.0,1.0,0.0
17662200,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.9990000128746032,0.4081723690032959,0.2841759920120239,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9107980132102966,0.2388168573379516,0.2263743132352829,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8415725231170654,0.1884064376354217,0.1321970373392105,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8850744366645813,0.2197107970714569,0.208479106426239,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.7393180727958679,0.1262871921062469,0.5715742707252502,284.8765563964844,284.95001220703125,301.5244140625,296.37420654296875,299.3411865234375,297.3271484375,284.8872375488281,1.0,0.3157632052898407,1.0,1.0,0.709509015083313,1.0,-1.7076520919799805,0.8173710703849792,0.8902810215950012,0.3519291579723358,0.822256326675415,0.822256326675415,0.0,41.45533752441406,46.0,43816.54296875,0.0,403.1217956542969,1.0,280.65777587890625,283.6789855957031,299.39862060546875,302.31060791015625,293.1499938964844,293.1499938964844,280.95001220703125,40914.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233703136444092,1.0,0.0,0.0,3.456834077835083,3.456857204437256,7.973525271154358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7250.27880859375,0.0,1363.5174560546875,1895.4371337890625,0.0,1799.8404541015625,0.866430938243866,1.0,0.0,3.0,1.0,0.0
17662260,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.9990000128746032,0.4124623835086822,0.2860576510429382,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.9117839932441713,0.241294115781784,0.2285353988409042,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.8418789505958557,0.1900500357151031,0.1332256942987442,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.8854089975357056,0.2215881198644638,0.2100916504859924,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.7385724186897278,0.1268156170845031,0.5734965801239014,285.0469665527344,284.95001220703125,301.52685546875,296.38787841796875,299.3470153808594,297.3342590332031,285.04266357421875,1.0,0.3177454173564911,1.0,1.0,0.7092828154563904,1.0,-1.717980980873108,0.8226757049560547,0.8953052163124084,0.3542591035366058,0.9684491157531738,0.9684491157531738,0.0,41.95805358886719,49.0,43785.5625,0.0,410.48443603515625,1.0,280.9418640136719,283.8200378417969,299.36181640625,302.1973876953125,293.1499938964844,293.1499938964844,280.6499938964844,31500.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713553249835968,1.0,0.0,0.0,3.640660047531128,3.640683174133301,8.844097578730725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.01025390625,0.0,1489.2255859375,1895.4371337890625,0.0,1719.310302734375,0.8998737931251526,1.0,0.0,3.0,1.0,0.0
17662320,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.9990000128746032,0.4124623835086822,0.2860576510429382,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.9117839932441713,0.241294115781784,0.2285353988409042,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.8418789505958557,0.1900500357151031,0.1332256942987442,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.8854089975357056,0.2215881198644638,0.2100916504859924,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.7385724186897278,0.1268156170845031,0.5734965801239014,285.0469665527344,284.95001220703125,301.52685546875,296.38787841796875,299.3470153808594,297.3342590332031,285.04266357421875,1.0,0.3177454173564911,1.0,1.0,0.7092828154563904,1.0,-1.717980980873108,0.8226757049560547,0.8953052163124084,0.3542591035366058,0.9684491157531738,0.9684491157531738,0.0,41.95805358886719,49.0,43785.5625,0.0,410.48443603515625,1.0,280.9418640136719,283.8200378417969,299.36181640625,302.1973876953125,293.1499938964844,293.1499938964844,280.6499938964844,31500.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713553249835968,1.0,0.0,0.0,3.640660047531128,3.640683174133301,8.844097578730725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.01025390625,0.0,1489.2255859375,1895.4371337890625,0.0,1719.310302734375,0.8998737931251526,1.0,0.0,3.0,1.0,0.0
17662380,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9990000128746032,0.4147624969482422,0.2907767295837402,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9093458652496338,0.2432800531387329,0.2306351512670517,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8394815325737,0.1912255883216858,0.1342048048973083,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8826889395713806,0.223002478480339,0.2116424590349197,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.7355780601501465,0.1270676702260971,0.5753716826438904,284.87939453125,284.95001220703125,301.5260314941406,296.4015197753906,299.3455810546875,297.3303527832031,284.88818359375,1.0,0.32069993019104,1.0,1.0,0.709056556224823,1.0,-1.731455683708191,0.8295472860336304,0.9019083976745604,0.3573544323444366,0.8415144085884094,0.8415144085884094,0.0,43.01026153564453,52.0,44530.890625,0.0,421.3775634765625,1.0,280.65740966796875,283.6641845703125,299.43768310546875,302.3917541503906,293.1499938964844,293.1499938964844,280.95001220703125,39725.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256196141242981,1.0,0.0,0.0,3.5313870906829834,3.5314106941223145,8.321161431013024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7312.11279296875,0.0,1432.137939453125,1895.4371337890625,0.0,1818.503662109375,0.8815873861312866,1.0,0.0,3.0,1.0,0.0
17662440,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9990000128746032,0.4147624969482422,0.2907767295837402,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9093458652496338,0.2432800531387329,0.2306351512670517,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8394815325737,0.1912255883216858,0.1342048048973083,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8826889395713806,0.223002478480339,0.2116424590349197,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.7355780601501465,0.1270676702260971,0.5753716826438904,284.87939453125,284.95001220703125,301.5260314941406,296.4015197753906,299.3455810546875,297.3303527832031,284.88818359375,1.0,0.32069993019104,1.0,1.0,0.709056556224823,1.0,-1.731455683708191,0.8295472860336304,0.9019083976745604,0.3573544323444366,0.8415144085884094,0.8415144085884094,0.0,43.01026153564453,52.0,44530.890625,0.0,421.3775634765625,1.0,280.65740966796875,283.6641845703125,299.43768310546875,302.3917541503906,293.1499938964844,293.1499938964844,280.95001220703125,39725.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256196141242981,1.0,0.0,0.0,3.5313870906829834,3.5314106941223145,8.321161431013024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7312.11279296875,0.0,1432.137939453125,1895.4371337890625,0.0,1818.503662109375,0.8815873861312866,1.0,0.0,3.0,1.0,0.0
