time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662500,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.9990000128746032,0.4157249629497528,0.294213056564331,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.906830072402954,0.2444132715463638,0.2315916121006012,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8372169733047485,0.1919389367103576,0.1346277892589569,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8801251649856567,0.2238291501998901,0.2123233824968338,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.7331106662750244,0.1272178441286087,0.5758727788925171,285.037109375,284.95001220703125,301.5245056152344,296.4083251953125,299.3442077636719,297.32794189453125,285.0528259277344,1.0,0.3224440515041351,1.0,1.0,0.7089434266090393,1.0,-1.7386552095413208,0.8332168459892273,0.9054383635520936,0.359007716178894,0.946784734725952,0.946784734725952,0.0,43.73807907104492,52.0,44180.89453125,0.0,427.75201416015625,1.0,280.8993530273437,283.83184814453125,299.3778076171875,302.1992492675781,293.1499938964844,293.1499938964844,280.95001220703125,33745.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718963623046875,1.0,0.0,0.0,3.58773136138916,3.587754249572754,8.588812079324271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7602.25634765625,0.0,1448.4073486328125,1895.4371337890625,0.0,1763.5028076171875,0.8923174142837524,1.0,0.0,3.0,1.0,0.0
17662560,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.9990000128746032,0.4167562425136566,0.2975383400917053,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.904876708984375,0.2457259893417358,0.2327964901924133,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.835421621799469,0.1928150951862335,0.1352185904979705,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8780406713485718,0.2248211205005645,0.2132304608821869,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.7309962511062622,0.1274688839912414,0.5769500732421875,285.05731201171875,284.95001220703125,301.52227783203125,296.41510009765625,299.34326171875,297.3272705078125,285.0539855957031,1.0,0.3243724405765533,1.0,1.0,0.7090137600898743,1.0,-1.7471847534179688,0.8374844789505005,0.9097002148628236,0.3609071373939514,0.9960493445396424,0.9960493445396424,0.0,44.47909927368164,55.0,44557.52734375,0.0,435.0061340332031,1.0,280.9423217773437,283.8169860839844,299.3968811035156,302.2793273925781,293.1499938964844,293.1499938964844,280.6499938964844,31435.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173982262611389,1.0,0.0,0.0,3.708450317382813,3.708474159240722,9.176524713438994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.73583984375,0.0,1564.4757080078125,1895.4371337890625,0.0,1750.668212890625,0.9152216911315918,1.0,0.0,3.0,1.0,0.0
17662620,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.9990000128746032,0.4168651700019836,0.3060969412326813,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8988431096076965,0.2476700097322464,0.2348961681127548,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8299091458320618,0.1939284056425094,0.1361825466156005,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8717618584632874,0.2261697947978973,0.2147572189569473,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.7251461148262024,0.1275606602430343,0.5782896876335144,284.8793640136719,284.95001220703125,301.5159606933594,296.4285583496094,299.3346862792969,297.3150634765625,284.8856201171875,1.0,0.3286265134811401,1.0,1.0,0.7091544270515442,1.0,-1.7645803689956665,0.8461697697639465,0.9184105396270752,0.3648228347301483,0.8670796751976013,0.8670796751976013,0.0,46.33644485473633,58.0,45499.140625,0.0,451.04107666015625,1.0,280.6573181152344,283.6408386230469,299.4694519042969,302.4826354980469,293.1499938964844,293.1499938964844,280.95001220703125,38797.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303910851478577,1.0,0.0,0.0,3.638702630996704,3.638726949691773,8.834590516926255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.67578125,0.0,1541.50537109375,1895.4371337890625,0.0,1858.3466796875,0.9043400287628174,1.0,0.0,3.0,1.0,0.0
17662680,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.9990000128746032,0.4168651700019836,0.3060969412326813,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8988431096076965,0.2476700097322464,0.2348961681127548,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8299091458320618,0.1939284056425094,0.1361825466156005,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8717618584632874,0.2261697947978973,0.2147572189569473,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.7251461148262024,0.1275606602430343,0.5782896876335144,284.8793640136719,284.95001220703125,301.5159606933594,296.4285583496094,299.3346862792969,297.3150634765625,284.8856201171875,1.0,0.3286265134811401,1.0,1.0,0.7091544270515442,1.0,-1.7645803689956665,0.8461697697639465,0.9184105396270752,0.3648228347301483,0.8670796751976013,0.8670796751976013,0.0,46.33644485473633,58.0,45499.140625,0.0,451.04107666015625,1.0,280.6573181152344,283.6408386230469,299.4694519042969,302.4826354980469,293.1499938964844,293.1499938964844,280.95001220703125,38797.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303910851478577,1.0,0.0,0.0,3.638702630996704,3.638726949691773,8.834590516926255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.67578125,0.0,1541.50537109375,1895.4371337890625,0.0,1858.3466796875,0.9043400287628174,1.0,0.0,3.0,1.0,0.0
17662740,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.9990000128746032,0.4168046712875366,0.3158445358276367,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.8919789791107178,0.2500676214694977,0.2370274811983108,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.8236930966377258,0.1954484432935714,0.1371602863073349,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8647230863571167,0.2279149442911148,0.2162927389144897,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.71839839220047,0.1277819573879242,0.5791686773300171,285.06610107421875,284.95001220703125,301.5074768066406,296.4418334960937,299.3270568847656,297.30633544921875,285.0647888183594,1.0,0.3332666754722595,1.0,1.0,0.7092950940132141,1.0,-1.7829129695892334,0.8553280830383301,0.9275848865509032,0.3689626157283783,1.0,1.0,0.0,48.48130798339844,61.0,45443.25390625,0.0,468.8261413574219,1.0,280.9426574707031,283.8119506835937,299.4268798828125,302.3652038574219,293.1499938964844,293.1499938964844,280.6499938964844,32306.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7228099703788757,1.0,0.0,0.0,3.786444664001465,3.786469221115112,9.56657572714903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.982421875,0.0,1661.664306640625,1895.4371337890625,0.0,1795.202880859375,0.9329067468643188,1.0,0.0,3.0,1.0,0.0
17662800,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.9990000128746032,0.4168046712875366,0.3158445358276367,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.8919789791107178,0.2500676214694977,0.2370274811983108,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.8236930966377258,0.1954484432935714,0.1371602863073349,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8647230863571167,0.2279149442911148,0.2162927389144897,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.71839839220047,0.1277819573879242,0.5791686773300171,285.06610107421875,284.95001220703125,301.5074768066406,296.4418334960937,299.3270568847656,297.30633544921875,285.0647888183594,1.0,0.3332666754722595,1.0,1.0,0.7092950940132141,1.0,-1.7829129695892334,0.8553280830383301,0.9275848865509032,0.3689626157283783,1.0,1.0,0.0,48.48130798339844,61.0,45443.25390625,0.0,468.8261413574219,1.0,280.9426574707031,283.8119506835937,299.4268798828125,302.3652038574219,293.1499938964844,293.1499938964844,280.6499938964844,32306.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7228099703788757,1.0,0.0,0.0,3.786444664001465,3.786469221115112,9.56657572714903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.982421875,0.0,1661.664306640625,1895.4371337890625,0.0,1795.202880859375,0.9329067468643188,1.0,0.0,3.0,1.0,0.0
17662860,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9990000128746032,0.414940595626831,0.3265059888362884,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8845719695091248,0.2519969940185547,0.2391358613967895,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8169394731521606,0.1965258568525314,0.1381151527166366,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8572666049003601,0.2292243540287017,0.2178038507699966,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.7109255790710449,0.1277283430099487,0.5799275636672974,284.8849182128906,284.95001220703125,301.4971923828125,296.4549560546875,299.31591796875,297.293212890625,284.8896179199219,1.0,0.3382259905338287,1.0,1.0,0.7096943855285645,1.0,-1.802117943763733,0.864813506603241,0.9373043775558472,0.3732600212097168,0.8956437706947327,0.8956437706947327,0.0,50.88209915161133,64.0,46553.62109375,0.0,488.2918395996094,1.0,280.6569519042969,283.6244812011719,299.4973449707031,302.57421875,293.1499938964844,293.1499938964844,280.95001220703125,37988.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7359199523925781,1.0,0.0,0.0,3.744805335998535,3.74483060836792,9.357326007375376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7484.72314453125,0.0,1656.4862060546875,1895.4371337890625,0.0,1904.9288330078125,0.927440881729126,1.0,0.0,3.0,1.0,0.0
17662920,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9990000128746032,0.414940595626831,0.3265059888362884,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8845719695091248,0.2519969940185547,0.2391358613967895,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8169394731521606,0.1965258568525314,0.1381151527166366,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8572666049003601,0.2292243540287017,0.2178038507699966,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.7109255790710449,0.1277283430099487,0.5799275636672974,284.8849182128906,284.95001220703125,301.4971923828125,296.4549560546875,299.31591796875,297.293212890625,284.8896179199219,1.0,0.3382259905338287,1.0,1.0,0.7096943855285645,1.0,-1.802117943763733,0.864813506603241,0.9373043775558472,0.3732600212097168,0.8956437706947327,0.8956437706947327,0.0,50.88209915161133,64.0,46553.62109375,0.0,488.2918395996094,1.0,280.6569519042969,283.6244812011719,299.4973449707031,302.57421875,293.1499938964844,293.1499938964844,280.95001220703125,37988.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7359199523925781,1.0,0.0,0.0,3.744805335998535,3.74483060836792,9.357326007375376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7484.72314453125,0.0,1656.4862060546875,1895.4371337890625,0.0,1904.9288330078125,0.927440881729126,1.0,0.0,3.0,1.0,0.0
17662980,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08807373046875,0.9990000128746032,0.412618339061737,0.3377237915992737,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878601074219,0.8770767450332642,0.2543715238571167,0.2412471026182174,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876770019531,0.8098785877227783,0.1980014890432357,0.1390644460916519,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877990722656,0.8497971296310425,0.2309203445911407,0.219296857714653,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.087158203125,0.7027342319488525,0.1278452277183532,0.5803017616271973,285.0879211425781,284.95001220703125,301.4854736328125,296.4678039550781,299.3094482421875,297.2901306152344,285.0893249511719,1.0,0.3433540761470794,1.0,1.0,0.7100936770439148,1.0,-1.8215011358261108,0.8743892312049866,0.9471119046211244,0.3775954842567444,1.0,1.0,0.0,53.4697265625,52.0,46421.953125,0.0,508.8390502929688,1.0,280.94366455078125,283.8224182128906,299.4537353515625,302.45196533203125,293.1499938964844,293.1499938964844,280.6499938964844,33417.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286611199378967,1.0,0.0,0.0,3.852100372314453,3.852126121520996,9.90121520771936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.5859375,0.0,1749.4619140625,1895.4371337890625,0.0,1843.862060546875,0.94874107837677,1.0,0.0,3.0,1.0,0.0
17663040,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08807373046875,0.9990000128746032,0.412618339061737,0.3377237915992737,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878601074219,0.8770767450332642,0.2543715238571167,0.2412471026182174,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876770019531,0.8098785877227783,0.1980014890432357,0.1390644460916519,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877990722656,0.8497971296310425,0.2309203445911407,0.219296857714653,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.087158203125,0.7027342319488525,0.1278452277183532,0.5803017616271973,285.0879211425781,284.95001220703125,301.4854736328125,296.4678039550781,299.3094482421875,297.2901306152344,285.0893249511719,1.0,0.3433540761470794,1.0,1.0,0.7100936770439148,1.0,-1.8215011358261108,0.8743892312049866,0.9471119046211244,0.3775954842567444,1.0,1.0,0.0,53.4697265625,52.0,46421.953125,0.0,508.8390502929688,1.0,280.94366455078125,283.8224182128906,299.4537353515625,302.45196533203125,293.1499938964844,293.1499938964844,280.6499938964844,33417.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286611199378967,1.0,0.0,0.0,3.852100372314453,3.852126121520996,9.90121520771936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.5859375,0.0,1749.4619140625,1895.4371337890625,0.0,1843.862060546875,0.94874107837677,1.0,0.0,3.0,1.0,0.0
17663100,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.9990000128746032,0.4111168086528778,0.3379945158958435,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8782759308815002,0.2554811537265777,0.242414504289627,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8107067942619324,0.1986636519432068,0.1396096497774124,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8506306409835815,0.2316972613334655,0.2201412767171859,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.7027597427368164,0.1279082596302032,0.580826461315155,284.9490661621094,284.95001220703125,301.47918701171875,296.4741516113281,299.3035583496094,297.2848815917969,284.9288024902344,1.0,0.3436519503593445,1.0,1.0,0.7102932929992676,1.0,-1.8255382776260376,0.8763148784637451,0.9492233991622924,0.3785374760627746,0.973274290561676,0.973274290561676,0.0,53.60660934448242,52.0,47535.9375,0.0,511.9163513183594,1.0,280.6926574707031,283.6387634277344,299.5267944335937,302.699462890625,293.1499938964844,293.1499938964844,280.6499938964844,34304.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375022768974304,1.0,0.0,0.0,3.880969524383545,3.880995512008667,1.0050177934317617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.02294921875,0.0,1792.1474609375,1895.4371337890625,0.0,1918.340087890625,0.955572247505188,1.0,0.0,3.0,1.0,0.0
17663160,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9990000128746032,0.4098126590251922,0.3352014124393463,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8818309307098389,0.2563148438930511,0.2432822734117508,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8135311007499695,0.1990676373243332,0.1399475932121276,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8536255359649658,0.2322121262550354,0.2207053899765014,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.7047359347343445,0.1278283298015594,0.5806288719177246,284.8890075683594,284.95001220703125,301.4726867675781,296.4804077148437,299.2962951660156,297.2774963378906,284.89019775390625,1.0,0.3427278697490692,1.0,1.0,0.7105522155761719,1.0,-1.8240784406661987,0.8754729628562927,0.948605477809906,0.3781153857707977,0.918668270111084,0.918668270111084,0.0,53.02130508422852,40.0,47433.7421875,0.0,509.1352233886719,1.0,280.65582275390625,283.6116943359375,299.5230407714844,302.66180419921875,293.1499938964844,293.1499938964844,280.3500061035156,37454.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416534423828125,1.0,0.0,0.0,3.8330326080322266,3.833058834075928,9.803435432331753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.958984375,0.0,1757.925048828125,1895.4371337890625,0.0,1953.687744140625,0.9466640949249268,1.0,0.0,3.0,1.0,0.0
17663220,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.9990000128746032,0.4100876748561859,0.3220346868038177,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.8957204222679138,0.2578567862510681,0.2446365356445312,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423156738281,0.8245887756347656,0.199715569615364,0.1403377205133438,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.8658916354179382,0.2330587357282638,0.221428096294403,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368835449219,0.713830828666687,0.1275546848773956,0.5789992809295654,284.8448181152344,284.95001220703125,301.4591979980469,296.4927062988281,299.28387451171875,297.26812744140625,284.8581848144531,1.0,0.3376845717430115,1.0,1.0,0.7110699415206909,1.0,-1.8092840909957888,0.8678414821624756,0.9414425492286682,0.3744435310363769,0.8017931580543518,0.8017931580543518,0.0,50.165260314941406,43.0,47027.47265625,0.0,490.6790161132813,1.0,280.3575134277344,283.6049194335937,299.5041198730469,302.63720703125,293.1499938964844,293.1499938964844,280.6499938964844,45051.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474101781845093,1.0,0.0,0.0,3.452111005783081,3.452134847640991,7.951751399559726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.8251953125,0.0,1388.0009765625,1895.4371337890625,0.0,2003.087646484375,0.8703526258468628,1.0,0.0,3.0,1.0,0.0
17663280,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.9990000128746032,0.4100876748561859,0.3220346868038177,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.8957204222679138,0.2578567862510681,0.2446365356445312,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423156738281,0.8245887756347656,0.199715569615364,0.1403377205133438,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.8658916354179382,0.2330587357282638,0.221428096294403,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368835449219,0.713830828666687,0.1275546848773956,0.5789992809295654,284.8448181152344,284.95001220703125,301.4591979980469,296.4927062988281,299.28387451171875,297.26812744140625,284.8581848144531,1.0,0.3376845717430115,1.0,1.0,0.7110699415206909,1.0,-1.8092840909957888,0.8678414821624756,0.9414425492286682,0.3744435310363769,0.8017931580543518,0.8017931580543518,0.0,50.165260314941406,43.0,47027.47265625,0.0,490.6790161132813,1.0,280.3575134277344,283.6049194335937,299.5041198730469,302.63720703125,293.1499938964844,293.1499938964844,280.6499938964844,45051.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474101781845093,1.0,0.0,0.0,3.452111005783081,3.452134847640991,7.951751399559726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.8251953125,0.0,1388.0009765625,1895.4371337890625,0.0,2003.087646484375,0.8703526258468628,1.0,0.0,3.0,1.0,0.0
17663340,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9990000128746032,0.4155267477035522,0.3123722374439239,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9078877568244934,0.2603413164615631,0.2466792464256286,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8339283466339111,0.201162651181221,0.1411487162113189,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8764960169792175,0.2346948534250259,0.222702145576477,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.7208913564682007,0.1278042495250702,0.5791099071502686,285.0021057128906,284.95001220703125,301.44537353515625,296.5046691894531,299.283203125,297.2807922363281,284.9979248046875,1.0,0.3351946175098419,1.0,1.0,0.7115877270698547,1.0,-1.802758812904358,0.8644006252288818,0.938358187675476,0.3725610673427582,0.9154052734375,0.9154052734375,0.0,48.21608352661133,46.0,46469.90234375,0.0,480.5157165527344,1.0,280.6414489746094,283.7405700683594,299.45751953125,302.4689025878906,293.1499938964844,293.1499938964844,280.3500061035156,33540.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329608798027039,1.0,0.0,0.0,3.586791515350342,3.5868144035339355,8.584313491155626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.673828125,0.0,1445.8922119140625,1895.4371337890625,0.0,1879.943359375,0.8891863226890564,1.0,0.0,3.0,1.0,0.0
17663400,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9990000128746032,0.4155267477035522,0.3123722374439239,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9078877568244934,0.2603413164615631,0.2466792464256286,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8339283466339111,0.201162651181221,0.1411487162113189,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8764960169792175,0.2346948534250259,0.222702145576477,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.7208913564682007,0.1278042495250702,0.5791099071502686,285.0021057128906,284.95001220703125,301.44537353515625,296.5046691894531,299.283203125,297.2807922363281,284.9979248046875,1.0,0.3351946175098419,1.0,1.0,0.7115877270698547,1.0,-1.802758812904358,0.8644006252288818,0.938358187675476,0.3725610673427582,0.9154052734375,0.9154052734375,0.0,48.21608352661133,46.0,46469.90234375,0.0,480.5157165527344,1.0,280.6414489746094,283.7405700683594,299.45751953125,302.4689025878906,293.1499938964844,293.1499938964844,280.3500061035156,33540.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329608798027039,1.0,0.0,0.0,3.586791515350342,3.5868144035339355,8.584313491155626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.673828125,0.0,1445.8922119140625,1895.4371337890625,0.0,1879.943359375,0.8891863226890564,1.0,0.0,3.0,1.0,0.0
17663460,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9990000128746032,0.4207190275192261,0.3080409467220306,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9154544472694396,0.2623837888240814,0.2487294673919677,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8390526175498962,0.202176421880722,0.1419421136379242,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8823582530021667,0.2359056174755096,0.2239620834589004,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.7242589592933655,0.1278751641511917,0.5796694755554199,284.8913269042969,284.95001220703125,301.4316101074219,296.5162658691406,299.2802734375,297.2874755859375,284.9021301269531,1.0,0.3345484733581543,1.0,1.0,0.7113583087921143,1.0,-1.803155303001404,0.8646961450576782,0.9384591579437256,0.372677743434906,0.8087357878684998,0.8087357878684998,0.0,47.425743103027344,49.0,46521.671875,0.0,478.3421936035156,1.0,280.3583984375,283.6558837890625,299.5243530273437,302.6050720214844,293.1499938964844,293.1499938964844,280.6499938964844,41510.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392425537109375,1.0,0.0,0.0,3.3653111457824707,3.3653335571289062,7.556901664429461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.88330078125,0.0,1276.9151611328125,1895.4371337890625,0.0,1933.1302490234373,0.8477672338485718,1.0,0.0,3.0,1.0,0.0
17663520,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9990000128746032,0.4207190275192261,0.3080409467220306,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9154544472694396,0.2623837888240814,0.2487294673919677,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8390526175498962,0.202176421880722,0.1419421136379242,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8823582530021667,0.2359056174755096,0.2239620834589004,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.7242589592933655,0.1278751641511917,0.5796694755554199,284.8913269042969,284.95001220703125,301.4316101074219,296.5162658691406,299.2802734375,297.2874755859375,284.9021301269531,1.0,0.3345484733581543,1.0,1.0,0.7113583087921143,1.0,-1.803155303001404,0.8646961450576782,0.9384591579437256,0.372677743434906,0.8087357878684998,0.8087357878684998,0.0,47.425743103027344,49.0,46521.671875,0.0,478.3421936035156,1.0,280.3583984375,283.6558837890625,299.5243530273437,302.6050720214844,293.1499938964844,293.1499938964844,280.6499938964844,41510.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392425537109375,1.0,0.0,0.0,3.3653111457824707,3.3653335571289062,7.556901664429461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.88330078125,0.0,1276.9151611328125,1895.4371337890625,0.0,1933.1302490234373,0.8477672338485718,1.0,0.0,3.0,1.0,0.0
17663580,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.9990000128746032,0.4261050820350647,0.3072086572647095,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.9195874333381652,0.2649616301059723,0.2509853541851043,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.8414785265922546,0.2036598324775695,0.1428611874580383,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8850840926170349,0.2375782579183578,0.2253836393356323,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.7252622246742249,0.1282099336385727,0.5806900262832642,285.0271301269531,284.95001220703125,301.4182434082031,296.5274963378906,299.2793884277344,297.29693603515625,285.0223999023437,1.0,0.3353542685508728,1.0,1.0,0.7111289501190186,1.0,-1.808895707130432,0.8676823377609253,0.9412134289741516,0.3740515112876892,0.930338442325592,0.930338442325592,0.0,47.38449478149414,52.0,46356.42578125,0.0,481.8704833984375,1.0,280.6408996582031,283.7641906738281,299.4953918457031,302.4921264648437,293.1499938964844,293.1499938964844,280.3500061035156,31966.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284641861915588,1.0,0.0,0.0,3.5517401695251465,3.551762342453003,8.417355275014415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8353.904296875,0.0,1397.2064208984375,1895.4371337890625,0.0,1842.2159423828125,0.880112886428833,1.0,0.0,3.0,1.0,0.0
17663640,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.9990000128746032,0.4261050820350647,0.3072086572647095,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.9195874333381652,0.2649616301059723,0.2509853541851043,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.8414785265922546,0.2036598324775695,0.1428611874580383,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8850840926170349,0.2375782579183578,0.2253836393356323,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.7252622246742249,0.1282099336385727,0.5806900262832642,285.0271301269531,284.95001220703125,301.4182434082031,296.5274963378906,299.2793884277344,297.29693603515625,285.0223999023437,1.0,0.3353542685508728,1.0,1.0,0.7111289501190186,1.0,-1.808895707130432,0.8676823377609253,0.9412134289741516,0.3740515112876892,0.930338442325592,0.930338442325592,0.0,47.38449478149414,52.0,46356.42578125,0.0,481.8704833984375,1.0,280.6408996582031,283.7641906738281,299.4953918457031,302.4921264648437,293.1499938964844,293.1499938964844,280.3500061035156,31966.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284641861915588,1.0,0.0,0.0,3.5517401695251465,3.551762342453003,8.417355275014415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8353.904296875,0.0,1397.2064208984375,1895.4371337890625,0.0,1842.2159423828125,0.880112886428833,1.0,0.0,3.0,1.0,0.0
17663700,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.4279685020446777,0.3078875243663788,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.9204698204994202,0.266059011220932,0.2521647214889526,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8418054580688477,0.2042237073183059,0.1433529406785965,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8854311108589172,0.2382403016090393,0.2261408269405365,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7250684499740601,0.1283125430345535,0.5814713835716248,284.87896728515625,284.95001220703125,301.4118347167969,296.532958984375,299.2777709960937,297.2991943359375,284.8636169433594,1.0,0.3362232446670532,1.0,1.0,0.7110142111778259,1.0,-1.81356418132782,0.8700727224349976,0.9434914588928224,0.3751794695854187,0.8361994028091431,0.8361994028091431,0.0,47.59967803955078,52.0,47097.79296875,0.0,485.5213928222656,1.0,280.399658203125,283.59234619140625,299.5698547363281,302.7229919433594,293.1499938964844,293.1499938964844,280.3500061035156,36606.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358648180961609,1.0,0.0,0.0,3.5375983715057373,3.53762149810791,8.350459097528073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.30810546875,0.0,1416.073974609375,1895.4371337890625,0.0,1904.46240234375,0.8779096007347107,1.0,0.0,3.0,1.0,0.0
17663760,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9990000128746032,0.429126113653183,0.3098182082176208,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9195549488067628,0.2669893205165863,0.2530941963195801,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8407412171363831,0.2046316862106323,0.1436752676963806,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8842441439628601,0.2387417107820511,0.2266675531864166,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.7237412333488464,0.1283098459243774,0.5816736221313477,284.8949584960937,284.95001220703125,301.4056396484375,296.5382995605469,299.2742919921875,297.2978515625,284.9043884277344,1.0,0.3373207151889801,1.0,1.0,0.7110865712165833,1.0,-1.818260073661804,0.8724064230918884,0.9458537101745604,0.3762463927268982,0.8203266263008118,0.8203266263008118,0.0,48.04537582397461,55.0,46830.140625,0.0,489.9205017089844,1.0,280.3587951660156,283.6494140625,299.5628967285156,302.6601867675781,293.1499938964844,293.1499938964844,280.6499938964844,40148.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7381337285041809,1.0,0.0,0.0,3.395025968551636,3.395048379898072,7.690941856708378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.873046875,0.0,1296.43701171875,1895.4371337890625,0.0,1923.701904296875,0.8527182936668396,1.0,0.0,3.0,1.0,0.0
17663820,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.9990000128746032,0.4316082298755646,0.3145630359649658,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.9173319935798644,0.2695475816726684,0.2553600668907165,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.8383919596672058,0.2060691118240356,0.1445845365524292,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.881521463394165,0.2403600662946701,0.228068396449089,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.7207660675048828,0.1286311745643615,0.5828492045402527,285.0379333496094,284.95001220703125,301.39422607421875,296.5486755371094,299.2705993652344,297.30035400390625,285.0336608886719,1.0,0.3401701152324676,1.0,1.0,0.7112312316894531,1.0,-1.830859661102295,0.8786757588386536,0.9521838426589966,0.3791172206401825,0.951065719127655,0.951065719127655,0.0,49.17236328125,58.0,46871.21484375,0.0,501.612548828125,1.0,280.64117431640625,283.7655639648437,299.5283508300781,302.5546875,293.1499938964844,293.1499938964844,280.3500061035156,31473.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7297146320343018,1.0,0.0,0.0,3.5898404121398926,3.5898630619049072,8.598913723290025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.7353515625,0.0,1433.9522705078125,1895.4371337890625,0.0,1852.677490234375,0.8883604407310486,1.0,0.0,3.0,1.0,0.0
17663880,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.9990000128746032,0.4316082298755646,0.3145630359649658,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.9173319935798644,0.2695475816726684,0.2553600668907165,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.8383919596672058,0.2060691118240356,0.1445845365524292,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.881521463394165,0.2403600662946701,0.228068396449089,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.7207660675048828,0.1286311745643615,0.5828492045402527,285.0379333496094,284.95001220703125,301.39422607421875,296.5486755371094,299.2705993652344,297.30035400390625,285.0336608886719,1.0,0.3401701152324676,1.0,1.0,0.7112312316894531,1.0,-1.830859661102295,0.8786757588386536,0.9521838426589966,0.3791172206401825,0.951065719127655,0.951065719127655,0.0,49.17236328125,58.0,46871.21484375,0.0,501.612548828125,1.0,280.64117431640625,283.7655639648437,299.5283508300781,302.5546875,293.1499938964844,293.1499938964844,280.3500061035156,31473.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7297146320343018,1.0,0.0,0.0,3.5898404121398926,3.5898630619049072,8.598913723290025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.7353515625,0.0,1433.9522705078125,1895.4371337890625,0.0,1852.677490234375,0.8883604407310486,1.0,0.0,3.0,1.0,0.0
17663940,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9990000128746032,0.4317210018634796,0.321511298418045,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9126293659210204,0.2715553641319275,0.2574954032897949,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8341465592384338,0.2069966495037078,0.1454002261161804,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8766639828681946,0.2414720803499221,0.2293473333120346,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.7161553502082825,0.1286965906620025,0.5838422775268555,284.89208984375,284.95001220703125,301.3843078613281,296.5586242675781,299.2584533691406,297.28546142578125,284.9012451171875,1.0,0.3437232673168182,1.0,1.0,0.711375892162323,1.0,-1.845473408699036,0.885947048664093,0.9595263600349426,0.3825044631958008,0.8365671634674072,0.8365671634674072,0.0,50.77510070800781,61.0,47666.6640625,0.0,516.2866821289062,1.0,280.35791015625,283.63250732421875,299.59332275390625,302.7397155761719,293.1499938964844,293.1499938964844,280.6499938964844,39487.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412899732589722,1.0,0.0,0.0,3.471904754638672,3.4719276428222656,8.043200523388805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7620.78857421875,0.0,1368.727294921875,1895.4371337890625,0.0,1950.5836181640625,0.8686993718147278,1.0,0.0,3.0,1.0,0.0
17664000,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9990000128746032,0.4317210018634796,0.321511298418045,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9126293659210204,0.2715553641319275,0.2574954032897949,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8341465592384338,0.2069966495037078,0.1454002261161804,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8766639828681946,0.2414720803499221,0.2293473333120346,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.7161553502082825,0.1286965906620025,0.5838422775268555,284.89208984375,284.95001220703125,301.3843078613281,296.5586242675781,299.2584533691406,297.28546142578125,284.9012451171875,1.0,0.3437232673168182,1.0,1.0,0.711375892162323,1.0,-1.845473408699036,0.885947048664093,0.9595263600349426,0.3825044631958008,0.8365671634674072,0.8365671634674072,0.0,50.77510070800781,61.0,47666.6640625,0.0,516.2866821289062,1.0,280.35791015625,283.63250732421875,299.59332275390625,302.7397155761719,293.1499938964844,293.1499938964844,280.6499938964844,39487.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412899732589722,1.0,0.0,0.0,3.471904754638672,3.4719276428222656,8.043200523388805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7620.78857421875,0.0,1368.727294921875,1895.4371337890625,0.0,1950.5836181640625,0.8686993718147278,1.0,0.0,3.0,1.0,0.0
17664060,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.9990000128746032,0.4311197102069855,0.3294682502746582,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.9073708653450012,0.2741217017173767,0.2597717344760895,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.8294100165367126,0.2084087878465652,0.1462968587875366,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.8712155818939209,0.243057832121849,0.2307242900133133,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.7109489440917969,0.1290683001279831,0.5852455496788025,285.05194091796875,284.95001220703125,301.37628173828125,296.5680847167969,299.24920654296875,297.27423095703125,285.04815673828125,1.0,0.3477953672409057,1.0,1.0,0.7118273377418518,1.0,-1.8621727228164675,0.8941493630409241,0.9680233597755432,0.3862550854682922,0.982221245765686,0.982221245765686,0.0,52.64801788330078,64.0,47883.27734375,0.0,533.4495849609375,1.0,280.6421203613281,283.767578125,299.5555725097656,302.6416015625,293.1499938964844,293.1499938964844,280.3500061035156,31269.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344121336936951,1.0,0.0,0.0,3.665853500366211,3.665876865386963,8.966924269770971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.841796875,0.0,1515.3260498046875,1895.4371337890625,0.0,1892.18212890625,0.9053569436073304,1.0,0.0,3.0,1.0,0.0
17664120,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.9990000128746032,0.4311197102069855,0.3294682502746582,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.9073708653450012,0.2741217017173767,0.2597717344760895,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.8294100165367126,0.2084087878465652,0.1462968587875366,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.8712155818939209,0.243057832121849,0.2307242900133133,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.7109489440917969,0.1290683001279831,0.5852455496788025,285.05194091796875,284.95001220703125,301.37628173828125,296.5680847167969,299.24920654296875,297.27423095703125,285.04815673828125,1.0,0.3477953672409057,1.0,1.0,0.7118273377418518,1.0,-1.8621727228164675,0.8941493630409241,0.9680233597755432,0.3862550854682922,0.982221245765686,0.982221245765686,0.0,52.64801788330078,64.0,47883.27734375,0.0,533.4495849609375,1.0,280.6421203613281,283.767578125,299.5555725097656,302.6416015625,293.1499938964844,293.1499938964844,280.3500061035156,31269.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344121336936951,1.0,0.0,0.0,3.665853500366211,3.665876865386963,8.966924269770971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.841796875,0.0,1515.3260498046875,1895.4371337890625,0.0,1892.18212890625,0.9053569436073304,1.0,0.0,3.0,1.0,0.0
17664180,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.9990000128746032,0.4282168447971344,0.3386573195457458,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.901295244693756,0.2761355638504028,0.2619511783123016,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8237859010696411,0.2093081325292587,0.147120326757431,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.864838719367981,0.2441369146108627,0.2320083826780319,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7047760486602783,0.1292034983634948,0.5867100954055786,284.88824462890625,284.95001220703125,301.3705139160156,296.5770874023437,299.23931884765625,297.25982666015625,284.895263671875,1.0,0.3522906899452209,1.0,1.0,0.7122787833213806,1.0,-1.8801124095916748,0.9029617309570312,0.9771506786346436,0.3903391361236572,0.8620001673698425,0.8620001673698425,0.0,54.83605194091797,67.0,48924.91796875,0.0,552.7664794921875,1.0,280.3571472167969,283.6075134277344,299.6195678710937,302.8448181152344,293.1499938964844,293.1499938964844,280.6499938964844,38630.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747504711151123,1.0,0.0,0.0,3.591447114944458,3.591471195220948,8.606613164374721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.8544921875,0.0,1488.359130859375,1895.4371337890625,0.0,2003.9024658203125,0.894112229347229,1.0,0.0,3.0,1.0,0.0
17664240,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.9990000128746032,0.4282168447971344,0.3386573195457458,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.901295244693756,0.2761355638504028,0.2619511783123016,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8237859010696411,0.2093081325292587,0.147120326757431,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.864838719367981,0.2441369146108627,0.2320083826780319,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7047760486602783,0.1292034983634948,0.5867100954055786,284.88824462890625,284.95001220703125,301.3705139160156,296.5770874023437,299.23931884765625,297.25982666015625,284.895263671875,1.0,0.3522906899452209,1.0,1.0,0.7122787833213806,1.0,-1.8801124095916748,0.9029617309570312,0.9771506786346436,0.3903391361236572,0.8620001673698425,0.8620001673698425,0.0,54.83605194091797,67.0,48924.91796875,0.0,552.7664794921875,1.0,280.3571472167969,283.6075134277344,299.6195678710937,302.8448181152344,293.1499938964844,293.1499938964844,280.6499938964844,38630.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747504711151123,1.0,0.0,0.0,3.591447114944458,3.591471195220948,8.606613164374721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.8544921875,0.0,1488.359130859375,1895.4371337890625,0.0,2003.9024658203125,0.894112229347229,1.0,0.0,3.0,1.0,0.0
17664300,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.9990000128746032,0.4265773296356201,0.3437596559524536,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.8978452086448669,0.2773111164569855,0.2629469633102417,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.8205458521842957,0.2098986804485321,0.1474630385637283,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8612311482429504,0.2448113411664962,0.2325527966022491,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.7012315392494202,0.12931589782238,0.5871081352233887,285.0418395996094,284.95001220703125,301.3685913085937,296.5813903808594,299.237060546875,297.2567138671875,285.0550842285156,1.0,0.3546293079853058,1.0,1.0,0.7125044465065002,1.0,-1.8889764547348025,0.9073182940483092,0.981658101081848,0.3923466205596924,0.9669091701507568,0.9669091701507568,0.0,56.051265716552734,67.0,48567.2734375,0.0,562.8683471679688,1.0,280.6009521484375,283.7707214355469,299.560302734375,302.6519775390625,293.1499938964844,293.1499938964844,280.6499938964844,33446.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419458627700806,1.0,0.0,0.0,3.650357723236084,3.650381326675415,8.891277047951007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.9072265625,0.0,1514.4559326171875,1895.4371337890625,0.0,1956.186767578125,0.905823826789856,1.0,0.0,3.0,1.0,0.0
