time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664360,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.9990000128746032,0.4251226782798767,0.3484702408313751,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.8951348662376404,0.2786790132522583,0.2642151713371277,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.8179482817649841,0.2106588035821914,0.1479829400777816,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.8583301901817322,0.2456585168838501,0.233336329460144,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.6982627511024475,0.1295217275619506,0.5880717635154724,285.05841064453125,284.95001220703125,301.36737060546875,296.5856018066406,299.23699951171875,297.2574462890625,285.05584716796875,1.0,0.3570539057254791,1.0,1.0,0.7128474712371826,1.0,-1.8988763093948364,0.9121494889259338,0.9867268204689026,0.3945606648921966,1.0,1.0,0.0,57.22383499145508,55.0,48952.72265625,0.0,573.656982421875,1.0,280.6428527832031,283.7582092285156,299.5755310058594,302.7315368652344,293.1499938964844,293.1499938964844,280.3500061035156,31804.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7411717176437378,1.0,0.0,0.0,3.7581262588500977,3.758150577545166,9.424016411685444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.453125,0.0,1624.504638671875,1895.4371337890625,0.0,1949.57421875,0.9265577793121338,1.0,0.0,3.0,1.0,0.0
17664420,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.9990000128746032,0.4219742119312286,0.3453221023082733,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.9003174901008606,0.2806279063224792,0.2662640213966369,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.8214997053146362,0.211461067199707,0.148684561252594,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8622594475746155,0.24663907289505,0.2344543933868408,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.7007026672363281,0.1295029371976852,0.5885208249092102,284.87017822265625,284.95001220703125,301.3672180175781,296.59356689453125,299.23321533203125,297.25152587890625,284.8744506835937,1.0,0.3561438620090484,1.0,1.0,0.7135334610939026,1.0,-1.9002996683120728,0.9125523567199708,0.987747311592102,0.3947521448135376,0.8725277185440063,0.8725277185440063,0.0,56.61114501953125,43.0,49617.5546875,0.0,572.6826171875,1.0,280.3571472167969,283.5710754394531,299.6309814453125,302.9114074707031,293.1499938964844,293.1499938964844,280.6499938964844,38925.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533226013183594,1.0,0.0,0.0,3.685091733932495,3.6851165294647217,9.061287187250856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.26708984375,0.0,1594.661376953125,1895.4371337890625,0.0,2054.2646484375,0.914778172969818,1.0,0.0,3.0,1.0,0.0
17664480,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.9990000128746032,0.4219742119312286,0.3453221023082733,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.9003174901008606,0.2806279063224792,0.2662640213966369,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.8214997053146362,0.211461067199707,0.148684561252594,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8622594475746155,0.24663907289505,0.2344543933868408,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.7007026672363281,0.1295029371976852,0.5885208249092102,284.87017822265625,284.95001220703125,301.3672180175781,296.59356689453125,299.23321533203125,297.25152587890625,284.8744506835937,1.0,0.3561438620090484,1.0,1.0,0.7135334610939026,1.0,-1.9002996683120728,0.9125523567199708,0.987747311592102,0.3947521448135376,0.8725277185440063,0.8725277185440063,0.0,56.61114501953125,43.0,49617.5546875,0.0,572.6826171875,1.0,280.3571472167969,283.5710754394531,299.6309814453125,302.9114074707031,293.1499938964844,293.1499938964844,280.6499938964844,38925.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533226013183594,1.0,0.0,0.0,3.685091733932495,3.6851165294647217,9.061287187250856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.26708984375,0.0,1594.661376953125,1895.4371337890625,0.0,2054.2646484375,0.914778172969818,1.0,0.0,3.0,1.0,0.0
17664540,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9990000128746032,0.4237253665924072,0.3305724561214447,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9171569347381592,0.2830542623996734,0.2682228982448578,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8338092565536499,0.212670549750328,0.1493042707443237,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8762059807777405,0.2480104565620422,0.2354476302862167,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.7113600373268127,0.1296766847372055,0.5882092118263245,285.0209655761719,284.95001220703125,301.3704528808594,296.6010437011719,299.2366027832031,297.2572631835937,285.01568603515625,1.0,0.3509831130504608,1.0,1.0,0.7142194509506226,1.0,-1.886510133743286,0.9053588509559632,0.9811512231826782,0.3912038207054138,0.9941803216934204,0.9941803216934204,0.0,53.36978530883789,46.0,48821.7890625,0.0,552.5139770507812,1.0,280.6434631347656,283.7171325683594,299.5768737792969,302.7426452636719,293.1499938964844,293.1499938964844,280.3500061035156,32858.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441916465759277,1.0,0.0,0.0,3.801381349563599,3.801406383514404,9.642201348469823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.8134765625,0.0,1683.721435546875,1895.4371337890625,0.0,1975.41552734375,0.9369540810585022,1.0,0.0,3.0,1.0,0.0
17664600,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9990000128746032,0.4237253665924072,0.3305724561214447,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9171569347381592,0.2830542623996734,0.2682228982448578,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8338092565536499,0.212670549750328,0.1493042707443237,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8762059807777405,0.2480104565620422,0.2354476302862167,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.7113600373268127,0.1296766847372055,0.5882092118263245,285.0209655761719,284.95001220703125,301.3704528808594,296.6010437011719,299.2366027832031,297.2572631835937,285.01568603515625,1.0,0.3509831130504608,1.0,1.0,0.7142194509506226,1.0,-1.886510133743286,0.9053588509559632,0.9811512231826782,0.3912038207054138,0.9941803216934204,0.9941803216934204,0.0,53.36978530883789,46.0,48821.7890625,0.0,552.5139770507812,1.0,280.6434631347656,283.7171325683594,299.5768737792969,302.7426452636719,293.1499938964844,293.1499938964844,280.3500061035156,32858.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441916465759277,1.0,0.0,0.0,3.801381349563599,3.801406383514404,9.642201348469823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.8134765625,0.0,1683.721435546875,1895.4371337890625,0.0,1975.41552734375,0.9369540810585022,1.0,0.0,3.0,1.0,0.0
17664660,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.9990000128746032,0.4276916980743408,0.3210021555423736,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.9302775859832764,0.2849880754947662,0.2701658010482788,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.8426128625869751,0.2134333699941635,0.1499125808477401,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.8862662315368652,0.2489336133003235,0.2364241331815719,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505554199219,0.7183205485343933,0.1297162473201751,0.5884261131286621,284.8548583984375,284.95001220703125,301.3774108886719,296.6079406738281,299.2405090332031,297.2595520019531,284.8637084960937,1.0,0.3484486937522888,1.0,1.0,0.7144678831100464,1.0,-1.879506230354309,0.9017704129219056,0.9777358174324036,0.3893249332904815,0.8463554382324219,0.8463554382324219,0.0,51.37312316894531,49.0,48969.8515625,0.0,541.2578735351562,1.0,280.3565368652344,283.573486328125,299.62506103515625,302.8669738769531,293.1499938964844,293.1499938964844,280.6499938964844,41281.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520921230316162,1.0,0.0,0.0,3.629251718521118,3.6292765140533447,8.788757668298786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.7275390625,0.0,1549.49853515625,1895.4371337890625,0.0,2043.578369140625,0.9045601487159728,1.0,0.0,3.0,1.0,0.0
17664720,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.9990000128746032,0.4276916980743408,0.3210021555423736,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.9302775859832764,0.2849880754947662,0.2701658010482788,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.8426128625869751,0.2134333699941635,0.1499125808477401,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.8862662315368652,0.2489336133003235,0.2364241331815719,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505554199219,0.7183205485343933,0.1297162473201751,0.5884261131286621,284.8548583984375,284.95001220703125,301.3774108886719,296.6079406738281,299.2405090332031,297.2595520019531,284.8637084960937,1.0,0.3484486937522888,1.0,1.0,0.7144678831100464,1.0,-1.879506230354309,0.9017704129219056,0.9777358174324036,0.3893249332904815,0.8463554382324219,0.8463554382324219,0.0,51.37312316894531,49.0,48969.8515625,0.0,541.2578735351562,1.0,280.3565368652344,283.573486328125,299.62506103515625,302.8669738769531,293.1499938964844,293.1499938964844,280.6499938964844,41281.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520921230316162,1.0,0.0,0.0,3.629251718521118,3.6292765140533447,8.788757668298786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.7275390625,0.0,1549.49853515625,1895.4371337890625,0.0,2043.578369140625,0.9045601487159728,1.0,0.0,3.0,1.0,0.0
17664780,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9990000128746032,0.4328641891479492,0.3162964880466461,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.9385486841201782,0.2876123487949371,0.2723617851734161,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8479548096656799,0.2147867381572723,0.1506740748882293,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8922713994979858,0.2504339814186096,0.2375934422016143,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.7220092415809631,0.1300731748342514,0.5892904996871948,285.02667236328125,284.95001220703125,301.3884582519531,296.6142578125,299.2513427734375,297.2703552246094,285.02276611328125,1.0,0.3477452993392944,1.0,1.0,0.7147163152694702,1.0,-1.8798432350158687,0.9018577933311462,0.9779854416847228,0.3892363309860229,0.980856478214264,0.980856478214264,0.0,50.489070892333984,52.0,48470.1640625,0.0,538.6622314453125,1.0,280.64306640625,283.728515625,299.5814208984375,302.7160949707031,293.1499938964844,293.1499938964844,280.3500061035156,32824.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409868240356445,1.0,0.0,0.0,3.7585289478302,3.758553504943848,9.426036058357568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.69140625,0.0,1632.8333740234375,1895.4371337890625,0.0,1947.9959716796875,0.9272919297218324,1.0,0.0,3.0,1.0,0.0
17664840,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9990000128746032,0.4328641891479492,0.3162964880466461,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.9385486841201782,0.2876123487949371,0.2723617851734161,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8479548096656799,0.2147867381572723,0.1506740748882293,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8922713994979858,0.2504339814186096,0.2375934422016143,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.7220092415809631,0.1300731748342514,0.5892904996871948,285.02667236328125,284.95001220703125,301.3884582519531,296.6142578125,299.2513427734375,297.2703552246094,285.02276611328125,1.0,0.3477452993392944,1.0,1.0,0.7147163152694702,1.0,-1.8798432350158687,0.9018577933311462,0.9779854416847228,0.3892363309860229,0.980856478214264,0.980856478214264,0.0,50.489070892333984,52.0,48470.1640625,0.0,538.6622314453125,1.0,280.64306640625,283.728515625,299.5814208984375,302.7160949707031,293.1499938964844,293.1499938964844,280.3500061035156,32824.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409868240356445,1.0,0.0,0.0,3.7585289478302,3.758553504943848,9.426036058357568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.69140625,0.0,1632.8333740234375,1895.4371337890625,0.0,1947.9959716796875,0.9272919297218324,1.0,0.0,3.0,1.0,0.0
17664900,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.9990000128746032,0.4350236356258392,0.3152343332767486,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.9413767457008362,0.2887640595436096,0.2735903859138489,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8497121334075928,0.2153184860944748,0.1511390209197998,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.8942074179649353,0.2510443329811096,0.2382950186729431,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.7230821847915649,0.1301904469728469,0.5901123285293579,284.87164306640625,284.95001220703125,301.3956604003906,296.6171875,299.256591796875,297.2739562988281,284.8558654785156,1.0,0.3479902446269989,1.0,1.0,0.7148405313491821,1.0,-1.8824299573898315,0.9031082391738892,0.9793217182159424,0.3897878229618072,0.8811081051826477,0.8811081051826477,0.0,50.34337615966797,52.0,49224.5625,0.0,539.9777221679688,1.0,280.3949584960937,283.5461120605469,299.65069580078125,302.9416809082031,293.1499938964844,293.1499938964844,280.3500061035156,36580.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479298710823059,1.0,0.0,0.0,3.747799873352051,3.747825145721436,9.372297995469124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.2587890625,0.0,1649.183349609375,1895.4371337890625,0.0,2007.568359375,0.9253037571907043,1.0,0.0,3.0,1.0,0.0
17664960,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9990000128746032,0.4365057945251465,0.3156791925430298,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.942115306854248,0.2897123992443084,0.2745416462421417,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.849834144115448,0.215662270784378,0.1514198333024978,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8943572640419006,0.2514631450176239,0.2387477457523346,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.72283536195755,0.1301877796649933,0.5902981162071228,284.8720092773437,284.95001220703125,301.4040222167969,296.6199645996094,299.2600402832031,297.2727966308594,284.8805847167969,1.0,0.3485312163829803,1.0,1.0,0.7149248719215393,1.0,-1.8852096796035769,0.9044697880744934,0.9807398915290833,0.3904019296169281,0.8501392006874084,0.8501392006874084,0.0,50.4837532043457,55.0,48894.33203125,0.0,542.347900390625,1.0,280.3569030761719,283.5863952636719,299.6408386230469,302.8717956542969,293.1499938964844,293.1499938964844,280.6499938964844,40534.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497615218162537,1.0,0.0,0.0,3.610515832901001,3.610540390014648,8.698248734617664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.64208984375,0.0,1523.2401123046875,1895.4371337890625,0.0,2023.3883056640625,0.8999038934707642,1.0,0.0,3.0,1.0,0.0
17665020,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.9990000128746032,0.4397989213466644,0.3178852796554565,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.9426829814910888,0.2924403250217438,0.2768990993499756,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.8494513630867004,0.2170676738023758,0.1522647142410278,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.8938591480255127,0.2530126273632049,0.240026518702507,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.7217153906822205,0.1305480748414993,0.5914807915687561,285.0438537597656,284.95001220703125,301.4244079589844,296.6250305175781,299.274169921875,297.2804870605469,285.0404663085937,1.0,0.3504461348056793,1.0,1.0,0.7150936126708984,1.0,-1.894655108451844,0.909147322177887,0.9855077862739564,0.392539381980896,0.99523663520813,0.99523663520813,0.0,51.09307098388672,58.0,48645.86328125,0.0,550.8765258789062,1.0,280.6430358886719,283.7378845214844,299.59967041015625,302.7405090332031,293.1499938964844,293.1499938964844,280.3500061035156,32276.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402750253677368,1.0,0.0,0.0,3.760528564453125,3.760552883148194,9.436067784918124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.9248046875,0.0,1630.9454345703125,1895.4371337890625,0.0,1941.924560546875,0.9274149537086488,1.0,0.0,3.0,1.0,0.0
17665080,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.9990000128746032,0.4397989213466644,0.3178852796554565,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.9426829814910888,0.2924403250217438,0.2768990993499756,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.8494513630867004,0.2170676738023758,0.1522647142410278,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.8938591480255127,0.2530126273632049,0.240026518702507,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.7217153906822205,0.1305480748414993,0.5914807915687561,285.0438537597656,284.95001220703125,301.4244079589844,296.6250305175781,299.274169921875,297.2804870605469,285.0404663085937,1.0,0.3504461348056793,1.0,1.0,0.7150936126708984,1.0,-1.894655108451844,0.909147322177887,0.9855077862739564,0.392539381980896,0.99523663520813,0.99523663520813,0.0,51.09307098388672,58.0,48645.86328125,0.0,550.8765258789062,1.0,280.6430358886719,283.7378845214844,299.59967041015625,302.7405090332031,293.1499938964844,293.1499938964844,280.3500061035156,32276.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402750253677368,1.0,0.0,0.0,3.760528564453125,3.760552883148194,9.436067784918124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.9248046875,0.0,1630.9454345703125,1895.4371337890625,0.0,1941.924560546875,0.9274149537086488,1.0,0.0,3.0,1.0,0.0
17665140,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.9990000128746032,0.4407452344894409,0.3227243423461914,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9402262568473816,0.2946104407310486,0.2791949212551117,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8467510938644409,0.2179425209760666,0.1530554145574569,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8907762169837952,0.2540399730205536,0.2412399649620056,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7187470197677612,0.1306657642126083,0.5926874279975891,284.8798217773437,284.95001220703125,301.45001220703125,296.6294250488281,299.28240966796875,297.2721862792969,284.8872375488281,1.0,0.3532746136188507,1.0,1.0,0.7152623534202576,1.0,-1.9070770740509035,0.9153079986572266,0.9917690753936768,0.3954256772994995,0.8689867258071899,0.8689867258071899,0.0,52.271968841552734,61.0,49464.7109375,0.0,563.4353637695312,1.0,280.3564453125,283.5784912109375,299.660400390625,302.9220886230469,293.1499938964844,293.1499938964844,280.6499938964844,39330.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510114908218384,1.0,0.0,0.0,3.662199497222901,3.662224292755127,8.949057246354641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.8857421875,0.0,1571.788818359375,1895.4371337890625,0.0,2034.20849609375,0.910280704498291,1.0,0.0,3.0,1.0,0.0
17665200,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.9990000128746032,0.4407452344894409,0.3227243423461914,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9402262568473816,0.2946104407310486,0.2791949212551117,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8467510938644409,0.2179425209760666,0.1530554145574569,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8907762169837952,0.2540399730205536,0.2412399649620056,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7187470197677612,0.1306657642126083,0.5926874279975891,284.8798217773437,284.95001220703125,301.45001220703125,296.6294250488281,299.28240966796875,297.2721862792969,284.8872375488281,1.0,0.3532746136188507,1.0,1.0,0.7152623534202576,1.0,-1.9070770740509035,0.9153079986572266,0.9917690753936768,0.3954256772994995,0.8689867258071899,0.8689867258071899,0.0,52.271968841552734,61.0,49464.7109375,0.0,563.4353637695312,1.0,280.3564453125,283.5784912109375,299.660400390625,302.9220886230469,293.1499938964844,293.1499938964844,280.6499938964844,39330.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510114908218384,1.0,0.0,0.0,3.662199497222901,3.662224292755127,8.949057246354641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.8857421875,0.0,1571.788818359375,1895.4371337890625,0.0,2034.20849609375,0.910280704498291,1.0,0.0,3.0,1.0,0.0
17665260,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.9990000128746032,0.4410418570041656,0.3291597664356231,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.9362754821777344,0.2974372506141662,0.2816589772701263,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.8428927063941956,0.2192888110876083,0.1538834869861602,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.8863447904586792,0.2555291056632995,0.2424951642751693,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.7147306799888611,0.1310489475727081,0.5940836071968079,285.0621643066406,284.95001220703125,301.4811096191406,296.6358947753906,299.2962646484375,297.2696228027344,285.06085205078125,1.0,0.3567725121974945,1.0,1.0,0.7158030271530151,1.0,-1.9219378232955933,0.9225546717643738,0.9993830919265748,0.3987269103527069,1.0,1.0,0.0,53.82839584350586,64.0,49367.01171875,0.0,579.13623046875,1.0,280.64312744140625,283.74530029296875,299.6184387207031,302.8009338378906,293.1499938964844,293.1499938964844,280.3500061035156,32595.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431656718254089,1.0,0.0,0.0,3.804407596588135,3.804432630538941,9.65755930337764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.626953125,0.0,1685.2841796875,1895.4371337890625,0.0,1966.622314453125,0.9373548030853271,1.0,0.0,3.0,1.0,0.0
17665320,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.9990000128746032,0.4410418570041656,0.3291597664356231,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.9362754821777344,0.2974372506141662,0.2816589772701263,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.8428927063941956,0.2192888110876083,0.1538834869861602,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.8863447904586792,0.2555291056632995,0.2424951642751693,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.7147306799888611,0.1310489475727081,0.5940836071968079,285.0621643066406,284.95001220703125,301.4811096191406,296.6358947753906,299.2962646484375,297.2696228027344,285.06085205078125,1.0,0.3567725121974945,1.0,1.0,0.7158030271530151,1.0,-1.9219378232955933,0.9225546717643738,0.9993830919265748,0.3987269103527069,1.0,1.0,0.0,53.82839584350586,64.0,49367.01171875,0.0,579.13623046875,1.0,280.64312744140625,283.74530029296875,299.6184387207031,302.8009338378906,293.1499938964844,293.1499938964844,280.3500061035156,32595.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431656718254089,1.0,0.0,0.0,3.804407596588135,3.804432630538941,9.65755930337764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.626953125,0.0,1685.2841796875,1895.4371337890625,0.0,1966.622314453125,0.9373548030853271,1.0,0.0,3.0,1.0,0.0
17665380,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9990000128746032,0.4390879571437835,0.3371006846427917,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.930781066417694,0.2997312545776367,0.2841094732284546,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8379231095314026,0.2201252728700637,0.1546678096055984,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8806477189064026,0.2565164864063263,0.2436984628438949,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.7096536755561829,0.1312074214220047,0.5956211686134338,284.8912353515625,284.95001220703125,301.5174865722656,296.6470642089844,299.3089599609375,297.260009765625,284.8956298828125,1.0,0.3608242869377136,1.0,1.0,0.7163436412811279,1.0,-1.9386488199234009,0.9307176470756532,1.007931113243103,0.40249964594841,0.9009301662445068,0.9009301662445068,0.0,55.75338745117188,67.0,50522.94140625,0.0,597.6353759765625,1.0,280.3569641113281,283.5655822753906,299.6829528808594,303.0062561035156,293.1499938964844,293.1499938964844,280.04998779296875,37908.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548093199729919,1.0,0.0,0.0,3.759590864181519,3.7596161365509033,9.431362286704824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.369140625,0.0,1673.2506103515625,1895.4371337890625,0.0,2067.201171875,0.9308030605316162,1.0,0.0,3.0,1.0,0.0
17665440,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9990000128746032,0.4390879571437835,0.3371006846427917,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.930781066417694,0.2997312545776367,0.2841094732284546,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8379231095314026,0.2201252728700637,0.1546678096055984,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8806477189064026,0.2565164864063263,0.2436984628438949,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.7096536755561829,0.1312074214220047,0.5956211686134338,284.8912353515625,284.95001220703125,301.5174865722656,296.6470642089844,299.3089599609375,297.260009765625,284.8956298828125,1.0,0.3608242869377136,1.0,1.0,0.7163436412811279,1.0,-1.9386488199234009,0.9307176470756532,1.007931113243103,0.40249964594841,0.9009301662445068,0.9009301662445068,0.0,55.75338745117188,67.0,50522.94140625,0.0,597.6353759765625,1.0,280.3569641113281,283.5655822753906,299.6829528808594,303.0062561035156,293.1499938964844,293.1499938964844,280.04998779296875,37908.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548093199729919,1.0,0.0,0.0,3.759590864181519,3.7596161365509033,9.431362286704824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.369140625,0.0,1673.2506103515625,1895.4371337890625,0.0,2067.201171875,0.9308030605316162,1.0,0.0,3.0,1.0,0.0
17665500,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982788085937,0.9990000128746032,0.4372122883796692,0.3419376611709595,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.79901123046875,0.9269165992736816,0.3007279932498932,0.2851249277591705,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8005676269531,0.8346085548400879,0.2203957289457321,0.1549124866724014,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997131347656,0.876880943775177,0.2568552792072296,0.2440964430570602,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055419921875,0.7062068581581116,0.1311761438846588,0.5958157777786255,284.7991638183594,284.95001220703125,301.5375671386719,296.654296875,299.3157043457031,297.25421142578125,284.7952575683594,1.0,0.3629668056964874,1.0,1.0,0.7166140079498291,1.0,-1.9466814994812007,0.9346390962600708,1.0120424032211304,0.4043048918247223,0.8079789876937866,0.8079789876937866,0.0,56.899532318115234,67.0,51147.24609375,0.0,607.364501953125,1.0,280.0982666015625,283.4555053710937,299.70849609375,303.1476745605469,293.1499938964844,293.1499938964844,280.04998779296875,42589.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612689137458801,1.0,0.0,0.0,3.638942241668701,3.638967275619507,8.835754101710336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.1611328125,0.0,1570.05322265625,1895.4371337890625,0.0,2123.711669921875,0.9045385122299194,1.0,0.0,3.0,1.0,0.0
17665560,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.9990000128746032,0.4350674152374267,0.3471114337444305,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.9227237105369568,0.3017809092998504,0.2860880196094513,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8310561776161194,0.2207063287496566,0.1551176160573959,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.872849702835083,0.2572291791439056,0.244436040520668,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.7024508118629456,0.1311323195695877,0.5957516431808472,284.8830261230469,284.95001220703125,301.5588073730469,296.6625671386719,299.3235168457031,297.2494812011719,284.8935241699219,1.0,0.3651648163795471,1.0,1.0,0.7170178294181824,1.0,-1.9546271562576287,0.938467800617218,1.0161592960357666,0.4060370922088623,0.8242877721786499,0.8242877721786499,0.0,58.12767028808594,70.0,50970.34375,0.0,617.3756713867188,1.0,280.0581970214844,283.562744140625,299.6793212890625,303.0375671386719,293.1499938964844,293.1499938964844,280.3500061035156,42192.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612155079841614,1.0,0.0,0.0,3.4710066318511963,3.471029996871948,8.039040153562382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.8125,0.0,1387.0562744140625,1895.4371337890625,0.0,2123.242431640625,0.8723524808883667,1.0,0.0,3.0,1.0,0.0
17665620,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.9990000128746032,0.431760162115097,0.3564819693565368,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.9165685772895812,0.3047642707824707,0.2887616157531738,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.8256605267524719,0.2220878899097442,0.1559997648000717,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8666403293609619,0.2587419748306274,0.2457497119903564,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.6963484287261963,0.1314243674278259,0.5969602465629578,285.0380249023437,284.95001220703125,301.6046447753906,296.6820678710937,299.3475952148437,297.25299072265625,285.034912109375,1.0,0.3697998821735382,1.0,1.0,0.7178255915641785,1.0,-1.973175048828125,0.9474546313285828,1.0257203578948977,0.4101213812828064,0.9588807821273804,0.9588807821273804,0.0,60.48542785644531,58.0,51089.33984375,0.0,639.3289794921875,1.0,280.34210205078125,283.6896667480469,299.655517578125,302.9381103515625,293.1499938964844,293.1499938964844,280.04998779296875,32163.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751410186290741,1.0,0.0,0.0,3.651102304458618,3.65112566947937,8.894904794942704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.1396484375,0.0,1505.681396484375,1895.4371337890625,0.0,2037.66357421875,0.9026710391044616,1.0,0.0,3.0,1.0,0.0
17665680,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.9990000128746032,0.431760162115097,0.3564819693565368,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.9165685772895812,0.3047642707824707,0.2887616157531738,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.8256605267524719,0.2220878899097442,0.1559997648000717,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8666403293609619,0.2587419748306274,0.2457497119903564,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.6963484287261963,0.1314243674278259,0.5969602465629578,285.0380249023437,284.95001220703125,301.6046447753906,296.6820678710937,299.3475952148437,297.25299072265625,285.034912109375,1.0,0.3697998821735382,1.0,1.0,0.7178255915641785,1.0,-1.973175048828125,0.9474546313285828,1.0257203578948977,0.4101213812828064,0.9588807821273804,0.9588807821273804,0.0,60.48542785644531,58.0,51089.33984375,0.0,639.3289794921875,1.0,280.34210205078125,283.6896667480469,299.655517578125,302.9381103515625,293.1499938964844,293.1499938964844,280.04998779296875,32163.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751410186290741,1.0,0.0,0.0,3.651102304458618,3.65112566947937,8.894904794942704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.1396484375,0.0,1505.681396484375,1895.4371337890625,0.0,2037.66357421875,0.9026710391044616,1.0,0.0,3.0,1.0,0.0
17665740,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9990000128746032,0.4284090995788574,0.3530446887016296,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9229018092155457,0.3070537149906158,0.2911226749420166,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8292543292045593,0.2228609919548034,0.1566710174083709,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8706941604614258,0.2596609592437744,0.2467948645353317,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.6988605260848999,0.1313850432634353,0.5972298979759216,284.89044189453125,284.95001220703125,301.6546325683594,296.7052307128906,299.3695068359375,297.250244140625,284.8970947265625,1.0,0.3687996864318847,1.0,1.0,0.7186333537101746,1.0,-1.9742869138717647,0.9476619362831116,1.0266250371932983,0.4101811051368713,0.8436392545700073,0.8436392545700073,0.0,59.79150390625,46.0,51609.375,0.0,637.8424682617188,1.0,280.0574951171875,283.5482177734375,299.7303161621094,303.1278381347656,293.1499938964844,293.1499938964844,280.3500061035156,39652.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610605359077454,1.0,0.0,0.0,3.528694629669189,3.5287182331085205,8.308477958962612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.1435546875,0.0,1428.771728515625,1895.4371337890625,0.0,2121.88134765625,0.8812729120254517,1.0,0.0,3.0,1.0,0.0
17665800,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9990000128746032,0.4284090995788574,0.3530446887016296,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9229018092155457,0.3070537149906158,0.2911226749420166,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8292543292045593,0.2228609919548034,0.1566710174083709,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8706941604614258,0.2596609592437744,0.2467948645353317,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.6988605260848999,0.1313850432634353,0.5972298979759216,284.89044189453125,284.95001220703125,301.6546325683594,296.7052307128906,299.3695068359375,297.250244140625,284.8970947265625,1.0,0.3687996864318847,1.0,1.0,0.7186333537101746,1.0,-1.9742869138717647,0.9476619362831116,1.0266250371932983,0.4101811051368713,0.8436392545700073,0.8436392545700073,0.0,59.79150390625,46.0,51609.375,0.0,637.8424682617188,1.0,280.0574951171875,283.5482177734375,299.7303161621094,303.1278381347656,293.1499938964844,293.1499938964844,280.3500061035156,39652.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610605359077454,1.0,0.0,0.0,3.528694629669189,3.5287182331085205,8.308477958962612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.1435546875,0.0,1428.771728515625,1895.4371337890625,0.0,2121.88134765625,0.8812729120254517,1.0,0.0,3.0,1.0,0.0
17665860,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9990000128746032,0.429886132478714,0.3379339277744293,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9415789246559144,0.3098669350147247,0.2934566438198089,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8417308926582336,0.2240669131278991,0.1572985053062439,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8848949670791626,0.260999321937561,0.247770294547081,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.709627091884613,0.1315864324569702,0.5970283150672913,285.01666259765625,284.95001220703125,301.7084045410156,296.7317199707031,299.3977355957031,297.2572631835937,285.0108947753906,1.0,0.3636249601840973,1.0,1.0,0.719412088394165,1.0,-1.9606337547302248,0.9405130743980408,1.020120620727539,0.4065877199172973,0.9558585286140442,0.9558585286140442,0.0,56.3978271484375,49.0,51012.60546875,0.0,616.1104736328125,1.0,280.3424072265625,283.6620483398437,299.7049560546875,302.9992370605469,293.1499938964844,293.1499938964844,280.04998779296875,32531.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7516067028045654,1.0,0.0,0.0,3.678021192550659,3.6780447959899902,9.026549037116638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.630859375,0.0,1538.4156494140625,1895.4371337890625,0.0,2039.36767578125,0.9087838530540466,1.0,0.0,3.0,1.0,0.0
17665920,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9990000128746032,0.429886132478714,0.3379339277744293,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9415789246559144,0.3098669350147247,0.2934566438198089,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8417308926582336,0.2240669131278991,0.1572985053062439,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8848949670791626,0.260999321937561,0.247770294547081,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.709627091884613,0.1315864324569702,0.5970283150672913,285.01666259765625,284.95001220703125,301.7084045410156,296.7317199707031,299.3977355957031,297.2572631835937,285.0108947753906,1.0,0.3636249601840973,1.0,1.0,0.719412088394165,1.0,-1.9606337547302248,0.9405130743980408,1.020120620727539,0.4065877199172973,0.9558585286140442,0.9558585286140442,0.0,56.3978271484375,49.0,51012.60546875,0.0,616.1104736328125,1.0,280.3424072265625,283.6620483398437,299.7049560546875,302.9992370605469,293.1499938964844,293.1499938964844,280.04998779296875,32531.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7516067028045654,1.0,0.0,0.0,3.678021192550659,3.6780447959899902,9.026549037116638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.630859375,0.0,1538.4156494140625,1895.4371337890625,0.0,2039.36767578125,0.9087838530540466,1.0,0.0,3.0,1.0,0.0
17665980,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.9990000128746032,0.4332664310932159,0.3282559514045715,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9544597864151,0.3121075928211212,0.2956750392913818,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8505363464355469,0.2247740030288696,0.1578565388917923,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8948413133621216,0.2618371546268463,0.2486508935689926,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.7166399359703064,0.1316675841808319,0.5973401069641113,284.88067626953125,284.95001220703125,301.7655639648437,296.7611389160156,299.42510986328125,297.2590637207031,284.8894958496094,1.0,0.3611122071743011,1.0,1.0,0.7201908230781555,1.0,-1.953768968582153,0.936803102493286,1.0169658660888672,0.4044985175132751,0.8322094082832336,0.8322094082832336,0.0,54.33267211914063,67.0,51153.47265625,0.0,604.1005859375,1.0,280.0575256347656,283.54718017578125,299.7730407714844,303.1428527832031,293.1499938964844,293.1499938964844,280.3500061035156,40779.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758390486240387,1.0,0.0,0.0,3.497129440307617,3.497152805328369,8.160499191944837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.79931640625,0.0,1403.9149169921875,1895.4371337890625,0.0,2098.470458984375,0.8755941987037659,1.0,0.0,3.0,1.0,0.0
17666040,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.9990000128746032,0.4332664310932159,0.3282559514045715,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9544597864151,0.3121075928211212,0.2956750392913818,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8505363464355469,0.2247740030288696,0.1578565388917923,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8948413133621216,0.2618371546268463,0.2486508935689926,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.7166399359703064,0.1316675841808319,0.5973401069641113,284.88067626953125,284.95001220703125,301.7655639648437,296.7611389160156,299.42510986328125,297.2590637207031,284.8894958496094,1.0,0.3611122071743011,1.0,1.0,0.7201908230781555,1.0,-1.953768968582153,0.936803102493286,1.0169658660888672,0.4044985175132751,0.8322094082832336,0.8322094082832336,0.0,54.33267211914063,67.0,51153.47265625,0.0,604.1005859375,1.0,280.0575256347656,283.54718017578125,299.7730407714844,303.1428527832031,293.1499938964844,293.1499938964844,280.3500061035156,40779.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758390486240387,1.0,0.0,0.0,3.497129440307617,3.497152805328369,8.160499191944837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.79931640625,0.0,1403.9149169921875,1895.4371337890625,0.0,2098.470458984375,0.8755941987037659,1.0,0.0,3.0,1.0,0.0
17666100,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.9990000128746032,0.4350091516971588,0.330808937549591,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9531407952308656,0.3135233223438263,0.2968377470970154,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8489543795585632,0.2253688424825668,0.1581668853759765,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8930501341819763,0.2624896764755249,0.249127060174942,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.7150179147720337,0.1318409740924835,0.5977946519851685,285.0296630859375,284.95001220703125,301.7953186035156,296.77685546875,299.4411926269531,297.26239013671875,285.0408935546875,1.0,0.3629075586795807,1.0,1.0,0.7205802202224731,1.0,-1.9597043991088867,0.9396595358848572,1.0200448036193848,0.4056258797645569,0.9315495491027832,0.9315495491027832,0.0,54.9552116394043,67.0,50782.6875,0.0,610.6057739257812,1.0,280.298583984375,283.6999816894531,299.7301025390625,302.9540710449219,293.1499938964844,293.1499938964844,280.3500061035156,34101.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504574656486511,1.0,0.0,0.0,3.5588622093200684,3.558884859085083,8.451146413790411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.7939453125,0.0,1420.2650146484375,1895.4371337890625,0.0,2029.41015625,0.8860930800437927,1.0,0.0,3.0,1.0,0.0
17666160,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.9990000128746032,0.43584144115448,0.3375998735427856,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.9478116035461426,0.3151285052299499,0.2983470261096954,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.8443644046783447,0.2261273711919784,0.1586990356445312,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.8877937197685242,0.2633095979690552,0.249902606010437,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.7107226848602295,0.1321189552545547,0.5991291403770447,285.0406799316406,284.95001220703125,301.8257751464844,296.793212890625,299.4584350585937,297.2664489746094,285.03863525390625,1.0,0.3663688004016876,1.0,1.0,0.720708429813385,1.0,-1.972835898399353,0.9461975693702698,1.026638388633728,0.4086505770683288,0.96983802318573,0.96983802318573,0.0,56.585445404052734,85.0,51265.18359375,0.0,625.9681396484375,1.0,280.3421325683594,283.6836242675781,299.7637939453125,303.0516052246094,293.1499938964844,293.1499938964844,280.04998779296875,31947.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480642795562744,1.0,0.0,0.0,3.6691391468048096,3.6691627502441406,8.983005272966693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.771484375,0.0,1524.082275390625,1895.4371337890625,0.0,2008.7279052734373,0.9066689014434814,1.0,0.0,3.0,1.0,0.0
