time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666220,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.9990000128746032,0.4315178096294403,0.362802118062973,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.9252001643180848,0.3176056146621704,0.3010871708393097,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8269979357719421,0.2270035445690155,0.1595948487520218,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8679482340812683,0.2643186450004577,0.2512379288673401,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.6938806176185608,0.1323088705539703,0.6015104055404663,284.9156188964844,284.95001220703125,301.8886108398437,296.8275451660156,299.4863586425781,297.2588195800781,284.9234619140625,1.0,0.3774087429046631,1.0,1.0,0.720964789390564,1.0,-2.011917352676392,0.965697467327118,1.0462197065353394,0.4178745448589325,0.8792622089385986,0.8792622089385986,0.0,62.68410873413086,88.0,52784.6953125,0.0,677.0803833007812,1.0,280.0571594238281,283.5467529296875,299.8598937988281,303.30499267578125,293.1499938964844,293.1499938964844,280.3500061035156,37705.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588638067245483,1.0,0.0,0.0,3.610171794891357,3.610195875167847,8.696591180523683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.0576171875,0.0,1501.929931640625,1895.4371337890625,0.0,2102.6142578125,0.898068904876709,1.0,0.0,3.0,1.0,0.0
17666280,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.9990000128746032,0.4315178096294403,0.362802118062973,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.9252001643180848,0.3176056146621704,0.3010871708393097,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8269979357719421,0.2270035445690155,0.1595948487520218,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8679482340812683,0.2643186450004577,0.2512379288673401,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.6938806176185608,0.1323088705539703,0.6015104055404663,284.9156188964844,284.95001220703125,301.8886108398437,296.8275451660156,299.4863586425781,297.2588195800781,284.9234619140625,1.0,0.3774087429046631,1.0,1.0,0.720964789390564,1.0,-2.011917352676392,0.965697467327118,1.0462197065353394,0.4178745448589325,0.8792622089385986,0.8792622089385986,0.0,62.68410873413086,88.0,52784.6953125,0.0,677.0803833007812,1.0,280.0571594238281,283.5467529296875,299.8598937988281,303.30499267578125,293.1499938964844,293.1499938964844,280.3500061035156,37705.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588638067245483,1.0,0.0,0.0,3.610171794891357,3.610195875167847,8.696591180523683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.0576171875,0.0,1501.929931640625,1895.4371337890625,0.0,2102.6142578125,0.898068904876709,1.0,0.0,3.0,1.0,0.0
17666340,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979919433594,0.9979013204574584,0.4234815835952759,0.3830905556678772,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979919433594,0.906548023223877,0.3206923007965088,0.3039816617965698,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979919433594,0.8122167587280273,0.228369653224945,0.1605639457702636,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979919433594,0.8516444563865662,0.2658165693283081,0.2526712715625763,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979309082031,0.6791446208953857,0.1325429379940033,0.6033252477645874,285.0979919433594,284.95001220703125,301.9537048339844,296.86383056640625,299.5187683105469,297.2581481933594,285.0980224609375,1.0,0.3868143558502197,1.0,1.0,0.7212212085723877,1.0,-2.04516077041626,0.9822140336036682,1.0629466772079468,0.425990492105484,1.0,1.0,0.0,68.71404266357422,91.0,53181.18359375,0.0,724.8345947265625,1.0,280.34295654296875,283.7044982910156,299.8592224121094,303.26544189453125,293.1499938964844,293.1499938964844,280.04998779296875,32206.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540126442909241,1.0,0.0,0.0,3.781725883483887,3.781750679016113,9.54274696596258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.91015625,0.0,1655.3125,1895.4371337890625,0.0,2060.265380859375,0.9319464564323424,1.0,0.0,3.0,1.0,0.0
17666400,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979919433594,0.9979013204574584,0.4234815835952759,0.3830905556678772,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979919433594,0.906548023223877,0.3206923007965088,0.3039816617965698,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979919433594,0.8122167587280273,0.228369653224945,0.1605639457702636,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979919433594,0.8516444563865662,0.2658165693283081,0.2526712715625763,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979309082031,0.6791446208953857,0.1325429379940033,0.6033252477645874,285.0979919433594,284.95001220703125,301.9537048339844,296.86383056640625,299.5187683105469,297.2581481933594,285.0980224609375,1.0,0.3868143558502197,1.0,1.0,0.7212212085723877,1.0,-2.04516077041626,0.9822140336036682,1.0629466772079468,0.425990492105484,1.0,1.0,0.0,68.71404266357422,91.0,53181.18359375,0.0,724.8345947265625,1.0,280.34295654296875,283.7044982910156,299.8592224121094,303.26544189453125,293.1499938964844,293.1499938964844,280.04998779296875,32206.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540126442909241,1.0,0.0,0.0,3.781725883483887,3.781750679016113,9.54274696596258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.91015625,0.0,1655.3125,1895.4371337890625,0.0,2060.265380859375,0.9319464564323424,1.0,0.0,3.0,1.0,0.0
17666460,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9704726338386536,0.4173042476177215,0.3772056996822357,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8836572170257568,0.3229676187038421,0.3067529499530792,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7910611629486084,0.2290356755256652,0.1614631712436676,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8309045433998108,0.2666330337524414,0.2540274560451507,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.6600398421287537,0.1322546154260635,0.6043806076049805,284.8910522460937,284.95001220703125,302.02069091796875,296.9017333984375,299.5472717285156,297.253662109375,284.8933410644531,1.0,0.3936967253684997,1.0,1.0,0.7227718234062195,1.0,-2.045090675354004,0.981572687625885,1.0635180473327637,0.4254181385040283,0.9086316823959352,0.9086316823959352,0.0,76.7413330078125,94.0,54147.19140625,0.0,752.8422241210938,1.0,280.0562438964844,283.4848327636719,299.9408264160156,303.4964599609375,293.1499938964844,293.1499938964844,279.75,37173.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661561369895935,1.0,0.0,0.0,3.7719407081604,3.771966218948364,9.493426773587998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.1201171875,0.0,1682.18896484375,1895.4371337890625,0.0,2166.781982421875,0.932852268218994,1.0,0.0,3.0,1.0,0.0
17666520,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9704726338386536,0.4173042476177215,0.3772056996822357,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8836572170257568,0.3229676187038421,0.3067529499530792,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7910611629486084,0.2290356755256652,0.1614631712436676,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8309045433998108,0.2666330337524414,0.2540274560451507,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.6600398421287537,0.1322546154260635,0.6043806076049805,284.8910522460937,284.95001220703125,302.02069091796875,296.9017333984375,299.5472717285156,297.253662109375,284.8933410644531,1.0,0.3936967253684997,1.0,1.0,0.7227718234062195,1.0,-2.045090675354004,0.981572687625885,1.0635180473327637,0.4254181385040283,0.9086316823959352,0.9086316823959352,0.0,76.7413330078125,94.0,54147.19140625,0.0,752.8422241210938,1.0,280.0562438964844,283.4848327636719,299.9408264160156,303.4964599609375,293.1499938964844,293.1499938964844,279.75,37173.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661561369895935,1.0,0.0,0.0,3.7719407081604,3.771966218948364,9.493426773587998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.1201171875,0.0,1682.18896484375,1895.4371337890625,0.0,2166.781982421875,0.932852268218994,1.0,0.0,3.0,1.0,0.0
17666580,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9476674199104308,0.4136417508125305,0.3736399114131927,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.868232786655426,0.3248469233512878,0.3087452948093414,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.7760270833969116,0.2293299436569214,0.1618425101041793,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8165068626403809,0.2670564651489258,0.2546693086624145,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.6467429995536804,0.131688043475151,0.6030668020248413,284.87579345703125,284.95001220703125,302.0892028808594,296.9408874511719,299.57537841796875,297.2470703125,284.8844909667969,1.0,0.3989141285419464,1.0,1.0,0.7243224382400513,1.0,-2.042848825454712,0.97985178232193,1.0629971027374268,0.4242404401302337,0.8228223919868469,0.8228223919868469,0.0,83.17967987060547,97.0,54154.7109375,0.0,773.3507080078125,1.0,279.75787353515625,283.4801940917969,299.9483337402344,303.5107421875,293.1499938964844,293.1499938964844,280.04998779296875,42320.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704610824584961,1.0,0.0,0.0,3.4734995365142822,3.473522901535034,8.050591304709087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.828125,0.0,1390.529296875,1895.4371337890625,0.0,2204.93359375,0.8728750348091125,1.0,0.0,3.0,1.0,0.0
17666640,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9476674199104308,0.4136417508125305,0.3736399114131927,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.868232786655426,0.3248469233512878,0.3087452948093414,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.7760270833969116,0.2293299436569214,0.1618425101041793,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8165068626403809,0.2670564651489258,0.2546693086624145,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.6467429995536804,0.131688043475151,0.6030668020248413,284.87579345703125,284.95001220703125,302.0892028808594,296.9408874511719,299.57537841796875,297.2470703125,284.8844909667969,1.0,0.3989141285419464,1.0,1.0,0.7243224382400513,1.0,-2.042848825454712,0.97985178232193,1.0629971027374268,0.4242404401302337,0.8228223919868469,0.8228223919868469,0.0,83.17967987060547,97.0,54154.7109375,0.0,773.3507080078125,1.0,279.75787353515625,283.4801940917969,299.9483337402344,303.5107421875,293.1499938964844,293.1499938964844,280.04998779296875,42320.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704610824584961,1.0,0.0,0.0,3.4734995365142822,3.473522901535034,8.050591304709087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.828125,0.0,1390.529296875,1895.4371337890625,0.0,2204.93359375,0.8728750348091125,1.0,0.0,3.0,1.0,0.0
17666700,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.939418375492096,0.4129613935947418,0.3727404475212097,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.86338871717453,0.3262380957603454,0.3099586963653564,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.7711213231086731,0.2298541814088821,0.1621583849191665,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8115890026092529,0.2676387429237366,0.2551522552967071,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.6422935128211975,0.1316195279359817,0.6027498841285706,285.0140075683594,284.95001220703125,302.1239013671875,296.9608154296875,299.5925598144531,297.2491455078125,285.0233459472656,1.0,0.4011740982532501,1.0,1.0,0.7250977754592896,1.0,-2.0438005924224854,0.9800389409065248,1.063761591911316,0.4241289794445038,0.9118656516075134,0.9118656516075134,0.0,85.68608856201172,97.0,53687.15625,0.0,782.8880615234375,1.0,279.9980773925781,283.6219177246094,299.90936279296875,303.3185729980469,293.1499938964844,293.1499938964844,280.04998779296875,34986.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619937658309937,1.0,0.0,0.0,3.5326988697052,3.532721757888794,8.327345426550892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.818359375,0.0,1399.199462890625,1895.4371337890625,0.0,2130.0830078125,0.8809337615966797,1.0,0.0,3.0,1.0,0.0
17666760,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.933253049850464,0.412510335445404,0.3723718225955963,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8601764440536499,0.327777624130249,0.3114505708217621,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.7677496075630188,0.2305112779140472,0.162649005651474,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8080501556396484,0.268358826637268,0.2558727264404297,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.6391309499740601,0.1316755712032318,0.6031621694564819,285.014404296875,284.95001220703125,302.1588439941406,296.98095703125,299.6112670898437,297.2530822753906,285.01141357421875,1.0,0.4033519029617309,1.0,1.0,0.725418210029602,1.0,-2.0470972061157227,0.9815605282783508,1.065536618232727,0.4247693717479706,0.9359727501869202,0.9359727501869202,0.0,87.76313018798828,100.0,53959.2890625,0.0,792.962646484375,1.0,280.0418701171875,283.60125732421875,299.9456481933594,303.4093933105469,293.1499938964844,293.1499938964844,279.75,32930.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589707374572754,1.0,0.0,0.0,3.6257617473602295,3.6257848739624015,8.771862098910788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.5546875,0.0,1483.55322265625,1895.4371337890625,0.0,2103.55126953125,0.8975083827972412,1.0,0.0,3.0,1.0,0.0
17666820,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9205589294433594,0.4102511703968048,0.3708110153675079,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8537654280662537,0.3301122486591339,0.3139975666999817,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7609918117523193,0.2311968356370926,0.1633653789758682,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8007209300994873,0.2691766023635864,0.2569665610790252,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.63304603099823,0.1315296441316604,0.6036159992218018,284.90411376953125,284.95001220703125,302.2292175292969,297.0216064453125,299.6438903808594,297.25152587890625,284.9109802246094,1.0,0.4073162376880646,1.0,1.0,0.7260591387748718,1.0,-2.05100417137146,0.9832661747932434,1.0677379369735718,0.4254885613918304,0.839204728603363,0.839204728603363,0.0,91.90181732177734,103.0,54473.59375,0.0,810.7982788085938,1.0,279.75787353515625,283.49664306640625,300.0352478027344,303.60418701171875,293.1499938964844,293.1499938964844,280.04998779296875,39601.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660406827926636,1.0,0.0,0.0,3.47873854637146,3.4787614345550537,8.074894708443026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.6318359375,0.0,1376.533203125,1895.4371337890625,0.0,2165.76123046875,0.8707855939865112,1.0,0.0,3.0,1.0,0.0
17666880,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9205589294433594,0.4102511703968048,0.3708110153675079,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8537654280662537,0.3301122486591339,0.3139975666999817,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7609918117523193,0.2311968356370926,0.1633653789758682,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8007209300994873,0.2691766023635864,0.2569665610790252,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.63304603099823,0.1315296441316604,0.6036159992218018,284.90411376953125,284.95001220703125,302.2292175292969,297.0216064453125,299.6438903808594,297.25152587890625,284.9109802246094,1.0,0.4073162376880646,1.0,1.0,0.7260591387748718,1.0,-2.05100417137146,0.9832661747932434,1.0677379369735718,0.4254885613918304,0.839204728603363,0.839204728603363,0.0,91.90181732177734,103.0,54473.59375,0.0,810.7982788085938,1.0,279.75787353515625,283.49664306640625,300.0352478027344,303.60418701171875,293.1499938964844,293.1499938964844,280.04998779296875,39601.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660406827926636,1.0,0.0,0.0,3.47873854637146,3.4787614345550537,8.074894708443026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.6318359375,0.0,1376.533203125,1895.4371337890625,0.0,2165.76123046875,0.8707855939865112,1.0,0.0,3.0,1.0,0.0
17666940,297.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.9108903408050536,0.4092322587966919,0.3697088658809662,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8493427634239197,0.3330906927585602,0.3167370855808258,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.7560818791389465,0.2324078530073166,0.1641845703125,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.7952457666397095,0.2705107033252716,0.2581908404827118,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.6284279227256775,0.1316834986209869,0.6044403910636902,285.0308532714844,284.95001220703125,302.29998779296875,297.0625305175781,299.6805419921875,297.2569580078125,285.0268249511719,1.0,0.410960704088211,1.0,1.0,0.7267000675201416,1.0,-2.0564098358154297,0.9857382774353028,1.070671558380127,0.426507830619812,0.9594176411628724,0.9594176411628724,0.0,95.442138671875,91.0,54392.64453125,0.0,827.9326782226562,1.0,280.0421447753906,283.605224609375,300.0390930175781,303.52996826171875,293.1499938964844,293.1499938964844,279.75,32033.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573899626731873,1.0,0.0,0.0,3.65261483192444,3.6526381969451904,8.902275681066385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.5,0.0,1506.378662109375,1895.4371337890625,0.0,2089.718994140625,0.9027957320213318,1.0,0.0,3.0,1.0,0.0
17667000,297.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.9108903408050536,0.4092322587966919,0.3697088658809662,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8493427634239197,0.3330906927585602,0.3167370855808258,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.7560818791389465,0.2324078530073166,0.1641845703125,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.7952457666397095,0.2705107033252716,0.2581908404827118,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.6284279227256775,0.1316834986209869,0.6044403910636902,285.0308532714844,284.95001220703125,302.29998779296875,297.0625305175781,299.6805419921875,297.2569580078125,285.0268249511719,1.0,0.410960704088211,1.0,1.0,0.7267000675201416,1.0,-2.0564098358154297,0.9857382774353028,1.070671558380127,0.426507830619812,0.9594176411628724,0.9594176411628724,0.0,95.442138671875,91.0,54392.64453125,0.0,827.9326782226562,1.0,280.0421447753906,283.605224609375,300.0390930175781,303.52996826171875,293.1499938964844,293.1499938964844,279.75,32033.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573899626731873,1.0,0.0,0.0,3.65261483192444,3.6526381969451904,8.902275681066385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.5,0.0,1506.378662109375,1895.4371337890625,0.0,2089.718994140625,0.9027957320213318,1.0,0.0,3.0,1.0,0.0
17667060,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.913361132144928,0.4069550335407257,0.3679471015930176,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8546640276908875,0.3354013860225677,0.3190560340881347,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7598784565925598,0.2330684214830398,0.1647271513938903,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7994343042373657,0.2712965607643127,0.2590453028678894,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.630729079246521,0.1316123604774475,0.6042481660842896,284.8944091796875,284.95001220703125,302.3707580566406,297.10333251953125,299.7124938964844,297.2542724609375,284.90106201171875,1.0,0.4094066321849823,1.0,1.0,0.7275269031524658,1.0,-2.058532238006592,0.9864766597747804,1.0720555782318115,0.426759123802185,0.8477086424827576,0.8477086424827576,0.0,93.815185546875,79.0,54958.5625,0.0,824.1032104492188,1.0,279.7575378417969,283.47491455078125,300.12371826171875,303.7276916503906,293.1499938964844,293.1499938964844,280.04998779296875,39357.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658304572105408,1.0,0.0,0.0,3.529285430908203,3.529309034347534,8.311260444315849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.38671875,0.0,1427.2608642578125,1895.4371337890625,0.0,2163.9033203125,0.8813705444335938,1.0,0.0,3.0,1.0,0.0
17667120,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.913361132144928,0.4069550335407257,0.3679471015930176,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8546640276908875,0.3354013860225677,0.3190560340881347,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7598784565925598,0.2330684214830398,0.1647271513938903,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7994343042373657,0.2712965607643127,0.2590453028678894,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.630729079246521,0.1316123604774475,0.6042481660842896,284.8944091796875,284.95001220703125,302.3707580566406,297.10333251953125,299.7124938964844,297.2542724609375,284.90106201171875,1.0,0.4094066321849823,1.0,1.0,0.7275269031524658,1.0,-2.058532238006592,0.9864766597747804,1.0720555782318115,0.426759123802185,0.8477086424827576,0.8477086424827576,0.0,93.815185546875,79.0,54958.5625,0.0,824.1032104492188,1.0,279.7575378417969,283.47491455078125,300.12371826171875,303.7276916503906,293.1499938964844,293.1499938964844,280.04998779296875,39357.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658304572105408,1.0,0.0,0.0,3.529285430908203,3.529309034347534,8.311260444315849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.38671875,0.0,1427.2608642578125,1895.4371337890625,0.0,2163.9033203125,0.8813705444335938,1.0,0.0,3.0,1.0,0.0
17667180,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.9272016882896424,0.4060140550136566,0.3665290176868438,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.8689979910850525,0.3384237587451935,0.3214465975761413,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.771681010723114,0.2343230545520782,0.1652898341417312,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8119837641716003,0.2726572155952453,0.2599082887172699,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.6391292214393616,0.1318531334400177,0.6036992073059082,285.0277709960937,284.95001220703125,302.441162109375,297.14373779296875,299.74853515625,297.2596130371094,285.0237731933594,1.0,0.4047736227512359,1.0,1.0,0.72835373878479,1.0,-2.06074857711792,0.9872817993164062,1.0734668970108032,0.4269481599330902,0.9686601161956788,0.9686601161956788,0.0,88.19326782226562,67.0,54768.84765625,0.0,806.3314208984375,1.0,280.04248046875,283.5926818847656,300.121337890625,303.63934326171875,293.1499938964844,293.1499938964844,279.75,32207.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573086619377136,1.0,0.0,0.0,3.6910879611968994,3.6911118030548096,9.090799721889198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9464.7255859375,0.0,1550.6676025390625,1895.4371337890625,0.0,2089.008544921875,0.9115796685218812,1.0,0.0,3.0,1.0,0.0
17667240,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.9272016882896424,0.4060140550136566,0.3665290176868438,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.8689979910850525,0.3384237587451935,0.3214465975761413,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.771681010723114,0.2343230545520782,0.1652898341417312,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8119837641716003,0.2726572155952453,0.2599082887172699,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.6391292214393616,0.1318531334400177,0.6036992073059082,285.0277709960937,284.95001220703125,302.441162109375,297.14373779296875,299.74853515625,297.2596130371094,285.0237731933594,1.0,0.4047736227512359,1.0,1.0,0.72835373878479,1.0,-2.06074857711792,0.9872817993164062,1.0734668970108032,0.4269481599330902,0.9686601161956788,0.9686601161956788,0.0,88.19326782226562,67.0,54768.84765625,0.0,806.3314208984375,1.0,280.04248046875,283.5926818847656,300.121337890625,303.63934326171875,293.1499938964844,293.1499938964844,279.75,32207.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573086619377136,1.0,0.0,0.0,3.6910879611968994,3.6911118030548096,9.090799721889198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9464.7255859375,0.0,1550.6676025390625,1895.4371337890625,0.0,2089.008544921875,0.9115796685218812,1.0,0.0,3.0,1.0,0.0
17667300,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.9376925826072692,0.4050838649272918,0.3658586144447326,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8792310953140259,0.3397140800952911,0.3226849734783172,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.7802891135215759,0.2347815036773681,0.1656026244163513,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8204579949378967,0.2731717526912689,0.2603832483291626,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.6454888582229614,0.1319295018911361,0.6036266088485718,284.8746337890625,284.95001220703125,302.4761047363281,297.1636657714844,299.7650756835937,297.259765625,284.8622741699219,1.0,0.4017037749290466,1.0,1.0,0.7287671566009521,1.0,-2.0622923374176025,0.9878928065299988,1.0743995904922483,0.4271915555000305,0.8701794743537903,0.8701794743537903,0.0,84.44098663330078,67.0,55613.83203125,0.0,794.501953125,1.0,279.79644775390625,283.4169006347656,300.198974609375,303.8865051269531,293.1499938964844,293.1499938964844,279.75,36350.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640120387077332,1.0,0.0,0.0,3.682084321975708,3.682108640670776,9.046502782439348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9146.234375,0.0,1571.80078125,1895.4371337890625,0.0,2147.853759765625,0.9103251695632936,1.0,0.0,3.0,1.0,0.0
17667360,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9487541913986206,0.4038973152637481,0.3646820187568664,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8904405832290649,0.3408222496509552,0.3236094713211059,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.7896752953529358,0.2350845634937286,0.1657235622406005,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8294547200202942,0.2735256254673004,0.2605975568294525,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.652578592300415,0.1319107413291931,0.6029271483421326,284.8875427246094,284.95001220703125,302.51080322265625,297.1833801269531,299.7801208496094,297.2573547363281,284.8946228027344,1.0,0.3981575965881347,1.0,1.0,0.7291524410247803,1.0,-2.061554193496704,0.9873741269111632,1.0741801261901855,0.4268848598003387,0.8514562249183655,0.8514562249183655,0.0,80.48243713378906,55.0,55301.515625,0.0,779.96142578125,1.0,279.75738525390625,283.4599609375,300.2028503417969,303.8308410644531,293.1499938964844,293.1499938964844,280.04998779296875,39576.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654828429222107,1.0,0.0,0.0,3.5645201206207275,3.5645439624786377,8.478039603687648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.9716796875,0.0,1466.2635498046875,1895.4371337890625,0.0,2160.83251953125,0.8892266750335693,1.0,0.0,3.0,1.0,0.0
17667420,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.9777688384056092,0.4031256437301636,0.3632667958736419,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.9231156706809998,0.3439532220363617,0.325946033000946,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8156154751777649,0.2364561408758163,0.1662540584802627,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.855009138584137,0.2749889492988586,0.2614023387432098,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.673503041267395,0.1322860270738601,0.6022720336914062,285.0284118652344,284.95001220703125,302.5793151855469,297.2218933105469,299.8155822753906,297.2632751464844,285.024658203125,1.0,0.390217512845993,1.0,1.0,0.7299229502677917,1.0,-2.063472509384156,0.9880542159080504,1.07541823387146,0.427027940750122,0.9760008454322816,0.9760008454322816,0.0,71.11126708984375,43.0,55078.44921875,0.0,748.6847534179688,1.0,280.0427551269531,283.5855407714844,300.19891357421875,303.7376403808594,293.1499938964844,293.1499938964844,279.75,32347.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568086385726929,1.0,0.0,0.0,3.719454765319824,3.7194788455963135,9.23106597383594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9522.462890625,0.0,1583.9735107421875,1895.4371337890625,0.0,2084.6396484375,0.9180858731269836,1.0,0.0,3.0,1.0,0.0
17667480,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.9777688384056092,0.4031256437301636,0.3632667958736419,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.9231156706809998,0.3439532220363617,0.325946033000946,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8156154751777649,0.2364561408758163,0.1662540584802627,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.855009138584137,0.2749889492988586,0.2614023387432098,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.673503041267395,0.1322860270738601,0.6022720336914062,285.0284118652344,284.95001220703125,302.5793151855469,297.2218933105469,299.8155822753906,297.2632751464844,285.024658203125,1.0,0.390217512845993,1.0,1.0,0.7299229502677917,1.0,-2.063472509384156,0.9880542159080504,1.07541823387146,0.427027940750122,0.9760008454322816,0.9760008454322816,0.0,71.11126708984375,43.0,55078.44921875,0.0,748.6847534179688,1.0,280.0427551269531,283.5855407714844,300.19891357421875,303.7376403808594,293.1499938964844,293.1499938964844,279.75,32347.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568086385726929,1.0,0.0,0.0,3.719454765319824,3.7194788455963135,9.23106597383594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9522.462890625,0.0,1583.9735107421875,1895.4371337890625,0.0,2084.6396484375,0.9180858731269836,1.0,0.0,3.0,1.0,0.0
17667540,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9990000128746032,0.4014716446399688,0.3524925708770752,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.96547532081604,0.3464167714118957,0.3281236886978149,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8460010886192322,0.2373028993606567,0.1667101979255676,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8891730904579163,0.2759328186511993,0.2621115744113922,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.7011162042617798,0.1324569284915924,0.6017431020736694,284.8817443847656,284.95001220703125,302.64630126953125,297.2590026855469,299.8458557128906,297.2614440917969,284.8865661621094,1.0,0.3812308311462402,1.0,1.0,0.730693519115448,1.0,-2.0598244667053223,0.986011564731598,1.0738129615783691,0.4255750179290771,0.8540900945663452,0.8540900945663452,0.0,61.59075927734375,46.0,55531.37109375,0.0,710.1578979492188,1.0,279.757080078125,283.44464111328125,300.2781982421875,303.92626953125,293.1499938964844,293.1499938964844,280.04998779296875,39631.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649518251419067,1.0,0.0,0.0,3.594694137573242,3.5947182178497314,8.622182008366508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.974609375,0.0,1499.263916015625,1895.4371337890625,0.0,2156.143798828125,0.8957791328430176,1.0,0.0,3.0,1.0,0.0
17667600,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9990000128746032,0.4014716446399688,0.3524925708770752,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.96547532081604,0.3464167714118957,0.3281236886978149,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8460010886192322,0.2373028993606567,0.1667101979255676,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8891730904579163,0.2759328186511993,0.2621115744113922,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.7011162042617798,0.1324569284915924,0.6017431020736694,284.8817443847656,284.95001220703125,302.64630126953125,297.2590026855469,299.8458557128906,297.2614440917969,284.8865661621094,1.0,0.3812308311462402,1.0,1.0,0.730693519115448,1.0,-2.0598244667053223,0.986011564731598,1.0738129615783691,0.4255750179290771,0.8540900945663452,0.8540900945663452,0.0,61.59075927734375,46.0,55531.37109375,0.0,710.1578979492188,1.0,279.757080078125,283.44464111328125,300.2781982421875,303.92626953125,293.1499938964844,293.1499938964844,280.04998779296875,39631.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649518251419067,1.0,0.0,0.0,3.594694137573242,3.5947182178497314,8.622182008366508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.974609375,0.0,1499.263916015625,1895.4371337890625,0.0,2156.143798828125,0.8957791328430176,1.0,0.0,3.0,1.0,0.0
17667660,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9990000128746032,0.4050419926643371,0.3357686698436737,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9826653599739076,0.3494768440723419,0.3306606113910675,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8606128096580505,0.2386273890733719,0.1674052625894546,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9053946137428284,0.2773438394069671,0.2631334960460663,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7133912444114685,0.1329134106636047,0.6025682091712952,285.00689697265625,284.95001220703125,302.7113952636719,297.2943725585937,299.87945556640625,297.26922607421875,285.003173828125,1.0,0.3755213320255279,1.0,1.0,0.7313652038574219,1.0,-2.039940118789673,0.9757334589958192,1.0642067193984983,0.4208860993385315,0.957166314125061,0.957166314125061,0.0,57.73382186889648,49.0,54752.62890625,0.0,682.4660034179688,1.0,280.04205322265625,283.5680847167969,300.26544189453125,303.7939147949219,293.1499938964844,293.1499938964844,279.75,33187.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755177915096283,1.0,0.0,0.0,3.7144625186920166,3.714486598968506,9.206302706843416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9491.9619140625,0.0,1584.6630859375,1895.4371337890625,0.0,2070.412841796875,0.9176523685455322,1.0,0.0,3.0,1.0,0.0
17667720,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9990000128746032,0.4050419926643371,0.3357686698436737,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9826653599739076,0.3494768440723419,0.3306606113910675,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8606128096580505,0.2386273890733719,0.1674052625894546,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9053946137428284,0.2773438394069671,0.2631334960460663,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7133912444114685,0.1329134106636047,0.6025682091712952,285.00689697265625,284.95001220703125,302.7113952636719,297.2943725585937,299.87945556640625,297.26922607421875,285.003173828125,1.0,0.3755213320255279,1.0,1.0,0.7313652038574219,1.0,-2.039940118789673,0.9757334589958192,1.0642067193984983,0.4208860993385315,0.957166314125061,0.957166314125061,0.0,57.73382186889648,49.0,54752.62890625,0.0,682.4660034179688,1.0,280.04205322265625,283.5680847167969,300.26544189453125,303.7939147949219,293.1499938964844,293.1499938964844,279.75,33187.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755177915096283,1.0,0.0,0.0,3.7144625186920166,3.714486598968506,9.206302706843416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9491.9619140625,0.0,1584.6630859375,1895.4371337890625,0.0,2070.412841796875,0.9176523685455322,1.0,0.0,3.0,1.0,0.0
17667780,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.9990000128746032,0.4091268479824066,0.3242574036121368,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.993970274925232,0.3519164621829986,0.3330655694007873,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8717789649963379,0.2394574880599975,0.1680394411087036,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.918469786643982,0.2782671153545379,0.2640800178050995,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7219856381416321,0.133270189166069,0.6040593981742859,284.88482666015625,284.95001220703125,302.77423095703125,297.3276062011719,299.9090881347656,297.27020263671875,284.89288330078125,1.0,0.3725133836269378,1.0,1.0,0.7320369482040405,1.0,-2.032690048217773,0.9718738198280334,1.0608161687850952,0.4188552796840668,0.8414382338523865,0.8414382338523865,0.0,55.314598083496094,67.0,54924.68359375,0.0,668.2539672851562,1.0,279.7572631835937,283.4616394042969,300.3364562988281,303.9451904296875,293.1499938964844,293.1499938964844,280.04998779296875,40559.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611322402954102,1.0,0.0,0.0,3.538374423980713,3.538398265838623,8.354123224307841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.220703125,0.0,1445.5614013671875,1895.4371337890625,0.0,2122.510986328125,0.8846173882484436,1.0,0.0,3.0,1.0,0.0
17667840,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.9990000128746032,0.4091268479824066,0.3242574036121368,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.993970274925232,0.3519164621829986,0.3330655694007873,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8717789649963379,0.2394574880599975,0.1680394411087036,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.918469786643982,0.2782671153545379,0.2640800178050995,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7219856381416321,0.133270189166069,0.6040593981742859,284.88482666015625,284.95001220703125,302.77423095703125,297.3276062011719,299.9090881347656,297.27020263671875,284.89288330078125,1.0,0.3725133836269378,1.0,1.0,0.7320369482040405,1.0,-2.032690048217773,0.9718738198280334,1.0608161687850952,0.4188552796840668,0.8414382338523865,0.8414382338523865,0.0,55.314598083496094,67.0,54924.68359375,0.0,668.2539672851562,1.0,279.7572631835937,283.4616394042969,300.3364562988281,303.9451904296875,293.1499938964844,293.1499938964844,280.04998779296875,40559.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611322402954102,1.0,0.0,0.0,3.538374423980713,3.538398265838623,8.354123224307841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.220703125,0.0,1445.5614013671875,1895.4371337890625,0.0,2122.510986328125,0.8846173882484436,1.0,0.0,3.0,1.0,0.0
17667900,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.9990000128746032,0.4111145734786987,0.3259570598602295,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.9936005473136902,0.3534525036811828,0.334321528673172,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.870859682559967,0.2401240170001983,0.1683913320302963,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.917313039302826,0.2789736986160278,0.2645954191684723,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.7211836576461792,0.1335711479187011,0.6050755977630615,285.0320739746094,284.95001220703125,302.8046875,297.3433532714844,299.9255065917969,297.2734069824219,285.0422668457031,1.0,0.3741309940814972,1.0,1.0,0.7323727607727051,1.0,-2.0384836196899414,0.974678635597229,1.0638049840927124,0.420003205537796,0.9407729506492616,0.9407729506492616,0.0,55.7700424194336,67.0,54543.51171875,0.0,674.4790649414062,1.0,279.9996337890625,283.613037109375,300.29901123046875,303.7593078613281,293.1499938964844,293.1499938964844,280.04998779296875,34121.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537104487419128,1.0,0.0,0.0,3.599192380905152,3.599215507507324,8.643773981020786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.2890625,0.0,1463.51220703125,1895.4371337890625,0.0,2057.636962890625,0.8950148224830627,1.0,0.0,3.0,1.0,0.0
17667960,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.9990000128746032,0.4121289253234863,0.3320669531822204,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.9900460243225098,0.3551678657531738,0.3359360694885254,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.866450846195221,0.2409477829933166,0.1689677387475967,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.9119406938552856,0.2798424959182739,0.26541468501091,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.7176459431648254,0.133961021900177,0.6069205403327942,285.040771484375,284.95001220703125,302.8344421386719,297.35845947265625,299.9424743652344,297.2774658203125,285.03887939453125,1.0,0.3774439096450805,1.0,1.0,0.7325705289840698,1.0,-2.051642656326294,0.9811934232711792,1.0704492330551147,0.4230539500713348,0.977767527103424,0.977767527103424,0.0,57.26308822631836,85.0,55040.37890625,0.0,690.331298828125,1.0,280.04248046875,283.5965576171875,300.3331604003906,303.8614196777344,293.1499938964844,293.1499938964844,279.75,32136.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518516182899475,1.0,0.0,0.0,3.703535556793213,3.703559398651123,9.152217899099924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9538.0986328125,0.0,1564.219970703125,1895.4371337890625,0.0,2041.49169921875,0.914545476436615,1.0,0.0,3.0,1.0,0.0
17668020,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.9990000128746032,0.4081472754478454,0.3565415143966675,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.9720081090927124,0.3577322661876678,0.3387805223464966,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.8480715751647949,0.2418993562459945,0.1699185669422149,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.8910945057868958,0.2808984220027923,0.2667963802814483,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7016995549201965,0.1343171894550323,0.6100876927375793,284.9186706542969,284.95001220703125,302.8916015625,297.38653564453125,299.9677734375,297.26971435546875,284.92596435546875,1.0,0.3882469534873962,1.0,1.0,0.7329660058021545,1.0,-2.0910425186157227,1.0007611513137815,1.090281367301941,0.4323899745941162,0.8896239995956421,0.8896239995956421,0.0,63.17920303344727,88.0,56612.0234375,0.0,744.0702514648438,1.0,279.7569580078125,283.4600830078125,300.41815185546875,304.1104431152344,293.1499938964844,293.1499938964844,280.04998779296875,37503.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623576521873474,1.0,0.0,0.0,3.649388551712036,3.649412870407105,8.886556770448806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.4658203125,0.0,1543.739501953125,1895.4371337890625,0.0,2133.283935546875,0.9066883325576782,1.0,0.0,3.0,1.0,0.0
