time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668080,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.9990000128746032,0.4081472754478454,0.3565415143966675,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.9720081090927124,0.3577322661876678,0.3387805223464966,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.8480715751647949,0.2418993562459945,0.1699185669422149,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.8910945057868958,0.2808984220027923,0.2667963802814483,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7016995549201965,0.1343171894550323,0.6100876927375793,284.9186706542969,284.95001220703125,302.8916015625,297.38653564453125,299.9677734375,297.26971435546875,284.92596435546875,1.0,0.3882469534873962,1.0,1.0,0.7329660058021545,1.0,-2.0910425186157227,1.0007611513137815,1.090281367301941,0.4323899745941162,0.8896239995956421,0.8896239995956421,0.0,63.17920303344727,88.0,56612.0234375,0.0,744.0702514648438,1.0,279.7569580078125,283.4600830078125,300.41815185546875,304.1104431152344,293.1499938964844,293.1499938964844,280.04998779296875,37503.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623576521873474,1.0,0.0,0.0,3.649388551712036,3.649412870407105,8.886556770448806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.4658203125,0.0,1543.739501953125,1895.4371337890625,0.0,2133.283935546875,0.9066883325576782,1.0,0.0,3.0,1.0,0.0
17668140,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.9818184971809388,0.4018042385578155,0.3630057573318481,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.9455073475837708,0.3608708679676056,0.3418211340904236,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8265886902809143,0.243302971124649,0.1709871888160705,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.8665875196456909,0.2824068367481231,0.2683384120464325,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08221435546875,0.6811302304267883,0.1346248239278793,0.6127241253852844,285.0810241699219,284.95001220703125,302.94537353515625,297.4114990234375,299.9939880371094,297.269287109375,285.0790710449219,1.0,0.3967439532279968,1.0,1.0,0.7333614826202393,1.0,-2.107982873916626,1.0090121030807495,1.0989707708358765,0.4366775453090668,1.0,1.0,0.0,70.84093475341797,91.0,56663.38671875,0.0,786.4234008789062,1.0,280.0433044433594,283.6032409667969,300.4086608886719,304.05206298828125,293.1499938964844,293.1499938964844,279.75,32624.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581464648246765,1.0,0.0,0.0,3.806328296661377,3.806353330612183,9.667313634054151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.8349609375,0.0,1687.8106689453125,1895.4371337890625,0.0,2096.3349609375,0.9378092288970948,1.0,0.0,3.0,1.0,0.0
17668200,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.9818184971809388,0.4018042385578155,0.3630057573318481,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.9455073475837708,0.3608708679676056,0.3418211340904236,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8265886902809143,0.243302971124649,0.1709871888160705,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.8665875196456909,0.2824068367481231,0.2683384120464325,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08221435546875,0.6811302304267883,0.1346248239278793,0.6127241253852844,285.0810241699219,284.95001220703125,302.94537353515625,297.4114990234375,299.9939880371094,297.269287109375,285.0790710449219,1.0,0.3967439532279968,1.0,1.0,0.7333614826202393,1.0,-2.107982873916626,1.0090121030807495,1.0989707708358765,0.4366775453090668,1.0,1.0,0.0,70.84093475341797,91.0,56663.38671875,0.0,786.4234008789062,1.0,280.0433044433594,283.6032409667969,300.4086608886719,304.05206298828125,293.1499938964844,293.1499938964844,279.75,32624.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581464648246765,1.0,0.0,0.0,3.806328296661377,3.806353330612183,9.667313634054151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.8349609375,0.0,1687.8106689453125,1895.4371337890625,0.0,2096.3349609375,0.9378092288970948,1.0,0.0,3.0,1.0,0.0
17668260,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.9561893939971924,0.3979559540748596,0.3595368266105652,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9225085377693176,0.3630658388137817,0.3444833755493164,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8093161582946777,0.2439683228731155,0.1718457639217376,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8478353023529053,0.2831961512565613,0.2696150839328766,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.6646928191184998,0.1344761401414871,0.6140556335449219,284.8869323730469,284.95001220703125,302.995361328125,297.4330749511719,300.0136108398437,297.2632141113281,284.8905944824219,1.0,0.4031494855880737,1.0,1.0,0.7349254488945007,1.0,-2.1119861602783203,1.010467529296875,1.1015187501907349,0.4370506405830383,0.9034898281097412,0.9034898281097412,0.0,77.84925079345703,94.0,57585.8046875,0.0,814.85302734375,1.0,279.7559814453125,283.4020690917969,300.466552734375,304.248046875,293.1499938964844,293.1499938964844,279.45001220703125,37780.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688661813735962,1.0,0.0,0.0,3.771182060241699,3.771207571029663,9.489608601143118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9941.6259765625,0.0,1685.979248046875,1895.4371337890625,0.0,2190.7763671875,0.9332519173622132,1.0,0.0,3.0,1.0,0.0
17668320,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.9561893939971924,0.3979559540748596,0.3595368266105652,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9225085377693176,0.3630658388137817,0.3444833755493164,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8093161582946777,0.2439683228731155,0.1718457639217376,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8478353023529053,0.2831961512565613,0.2696150839328766,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.6646928191184998,0.1344761401414871,0.6140556335449219,284.8869323730469,284.95001220703125,302.995361328125,297.4330749511719,300.0136108398437,297.2632141113281,284.8905944824219,1.0,0.4031494855880737,1.0,1.0,0.7349254488945007,1.0,-2.1119861602783203,1.010467529296875,1.1015187501907349,0.4370506405830383,0.9034898281097412,0.9034898281097412,0.0,77.84925079345703,94.0,57585.8046875,0.0,814.85302734375,1.0,279.7559814453125,283.4020690917969,300.466552734375,304.248046875,293.1499938964844,293.1499938964844,279.45001220703125,37780.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688661813735962,1.0,0.0,0.0,3.771182060241699,3.771207571029663,9.489608601143118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9941.6259765625,0.0,1685.979248046875,1895.4371337890625,0.0,2190.7763671875,0.9332519173622132,1.0,0.0,3.0,1.0,0.0
17668380,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9344524145126344,0.3952322602272033,0.3569952845573425,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9057539105415344,0.3649323880672455,0.3464202880859375,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7951136231422424,0.2443487793207168,0.1722544580698013,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8340590000152588,0.2836776077747345,0.2702700495719909,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.6522859334945679,0.1340980380773544,0.6134570240974426,284.8837890625,284.95001220703125,303.04119873046875,297.4508972167969,300.0299072265625,297.2550354003906,284.89080810546875,1.0,0.4080789983272552,1.0,1.0,0.7364893555641174,1.0,-2.1118178367614746,1.009821891784668,1.1019959449768066,0.4364387392997741,0.8281639218330383,0.8281639218330383,0.0,83.79072570800781,97.0,57598.359375,0.0,836.0724487304688,1.0,279.4578857421875,283.40313720703125,300.4577331542969,304.24566650390625,293.1499938964844,293.1499938964844,279.75,41822.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7728150486946106,1.0,0.0,0.0,3.4872851371765137,3.4873085021972656,8.11462030014809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.4150390625,0.0,1401.1871337890625,1895.4371337890625,0.0,2225.876953125,0.8755198121070862,1.0,0.0,3.0,1.0,0.0
17668440,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9344524145126344,0.3952322602272033,0.3569952845573425,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9057539105415344,0.3649323880672455,0.3464202880859375,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7951136231422424,0.2443487793207168,0.1722544580698013,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8340590000152588,0.2836776077747345,0.2702700495719909,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.6522859334945679,0.1340980380773544,0.6134570240974426,284.8837890625,284.95001220703125,303.04119873046875,297.4508972167969,300.0299072265625,297.2550354003906,284.89080810546875,1.0,0.4080789983272552,1.0,1.0,0.7364893555641174,1.0,-2.1118178367614746,1.009821891784668,1.1019959449768066,0.4364387392997741,0.8281639218330383,0.8281639218330383,0.0,83.79072570800781,97.0,57598.359375,0.0,836.0724487304688,1.0,279.4578857421875,283.40313720703125,300.4577331542969,304.24566650390625,293.1499938964844,293.1499938964844,279.75,41822.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7728150486946106,1.0,0.0,0.0,3.4872851371765137,3.4873085021972656,8.11462030014809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.4150390625,0.0,1401.1871337890625,1895.4371337890625,0.0,2225.876953125,0.8755198121070862,1.0,0.0,3.0,1.0,0.0
17668500,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9267579913139344,0.3947860300540924,0.3563634157180786,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.900737464427948,0.3663347065448761,0.3476332724094391,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.7903591394424438,0.2449236959218979,0.1726008653640747,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8295051455497742,0.2842966318130493,0.2707810997962951,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.6480975151062012,0.1341096460819244,0.6135008335113525,285.0163269042969,284.95001220703125,303.0624389648437,297.45831298828125,300.04022216796875,297.25634765625,285.024658203125,1.0,0.410252958536148,1.0,1.0,0.7372713685035706,1.0,-2.1135942935943604,1.010439157485962,1.1031550168991089,0.436554878950119,0.9149038195610046,0.9149038195610046,0.0,86.12759399414062,97.0,57103.515625,0.0,846.0916137695312,1.0,279.69842529296875,283.5408630371094,300.41290283203125,304.0452880859375,293.1499938964844,293.1499938964844,279.75,34912.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653047442436218,1.0,0.0,0.0,3.5448102951049805,3.544832944869995,8.384540706174448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9155.6923828125,0.0,1411.353271484375,1895.4371337890625,0.0,2159.260009765625,0.883492112159729,1.0,0.0,3.0,1.0,0.0
17668560,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.9210839867591858,0.3945066332817077,0.3561670184135437,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8973499536514282,0.3678628802299499,0.3491223454475403,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7870494723320007,0.2456194311380386,0.1731196343898773,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8262938857078552,0.2850420773029327,0.2715266942977905,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.645114004611969,0.1342284530401229,0.6142082810401917,285.0118713378906,284.95001220703125,303.0824890136719,297.46466064453125,300.0512084960937,297.2593688964844,285.0087890625,1.0,0.4123695790767669,1.0,1.0,0.7377138733863831,1.0,-2.1175131797790527,1.012237310409546,1.1052758693695068,0.4373206198215484,0.9356353282928468,0.9356353282928468,0.0,88.08014678955078,100.0,57362.6328125,0.0,856.7001342773438,1.0,279.7419738769531,283.51739501953125,300.4371337890625,304.1269836425781,293.1499938964844,293.1499938964844,279.45001220703125,33053.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631840109825134,1.0,0.0,0.0,3.633819341659546,3.633842706680298,8.810893632471561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9869.3212890625,0.0,1493.2899169921875,1895.4371337890625,0.0,2140.557373046875,0.8993674516677856,1.0,0.0,3.0,1.0,0.0
17668620,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9092814922332764,0.3926251232624054,0.3549237847328186,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.890120804309845,0.3700500726699829,0.3515496551990509,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7800220847129822,0.2463320940732956,0.1738568246364593,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8195076584815979,0.2858648598194122,0.2726266086101532,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.6391023397445679,0.134177416563034,0.6150900721549988,284.9073486328125,284.95001220703125,303.118896484375,297.4740295410156,300.0660400390625,297.2554016113281,284.913330078125,1.0,0.4162478446960449,1.0,1.0,0.7385990023612976,1.0,-2.122204542160034,1.0142643451690674,1.1079401969909668,0.4381632208824157,0.8421736359596252,0.8421736359596252,0.0,92.08744049072266,103.0,57806.61328125,0.0,875.4820556640625,1.0,279.4578552246094,283.417236328125,300.4906921386719,304.28436279296875,293.1499938964844,293.1499938964844,279.75,39431.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706994414329529,1.0,0.0,0.0,3.486957311630249,3.486980438232422,8.113094622785866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.7431640625,0.0,1383.756103515625,1895.4371337890625,0.0,2207.0517578125,0.8725345134735107,1.0,0.0,3.0,1.0,0.0
17668680,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9092814922332764,0.3926251232624054,0.3549237847328186,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.890120804309845,0.3700500726699829,0.3515496551990509,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7800220847129822,0.2463320940732956,0.1738568246364593,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8195076584815979,0.2858648598194122,0.2726266086101532,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.6391023397445679,0.134177416563034,0.6150900721549988,284.9073486328125,284.95001220703125,303.118896484375,297.4740295410156,300.0660400390625,297.2554016113281,284.913330078125,1.0,0.4162478446960449,1.0,1.0,0.7385990023612976,1.0,-2.122204542160034,1.0142643451690674,1.1079401969909668,0.4381632208824157,0.8421736359596252,0.8421736359596252,0.0,92.08744049072266,103.0,57806.61328125,0.0,875.4820556640625,1.0,279.4578552246094,283.417236328125,300.4906921386719,304.28436279296875,293.1499938964844,293.1499938964844,279.75,39431.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706994414329529,1.0,0.0,0.0,3.486957311630249,3.486980438232422,8.113094622785866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.7431640625,0.0,1383.756103515625,1895.4371337890625,0.0,2207.0517578125,0.8725345134735107,1.0,0.0,3.0,1.0,0.0
17668740,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9006828665733337,0.3918856978416443,0.3541004061698913,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8848962783813477,0.3728852868080139,0.3541547954082489,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.7748058438301086,0.2475757598876953,0.1746983379125595,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8143138289451599,0.2872063815593719,0.2738588154315948,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.6345252394676208,0.1344005018472671,0.6162522435188293,285.0227966308594,284.95001220703125,303.1499938964844,297.4786682128906,300.0823059082031,297.2586669921875,285.0186767578125,1.0,0.4198433458805084,1.0,1.0,0.7394841313362122,1.0,-2.1282260417938232,1.0169767141342163,1.1112494468688965,0.4392485618591308,0.9531614184379578,0.9531614184379578,0.0,95.5467529296875,106.0,57639.140625,0.0,893.6058959960938,1.0,279.7421875,283.5179748535156,300.46246337890625,304.1734619140625,293.1499938964844,293.1499938964844,279.45001220703125,32307.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636866569519043,1.0,0.0,0.0,3.652354001998901,3.652377367019653,8.901004662220657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9917.125,0.0,1508.1434326171875,1895.4371337890625,0.0,2144.98583984375,0.902873158454895,1.0,0.0,3.0,1.0,0.0
17668800,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9006828665733337,0.3918856978416443,0.3541004061698913,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8848962783813477,0.3728852868080139,0.3541547954082489,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.7748058438301086,0.2475757598876953,0.1746983379125595,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8143138289451599,0.2872063815593719,0.2738588154315948,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.6345252394676208,0.1344005018472671,0.6162522435188293,285.0227966308594,284.95001220703125,303.1499938964844,297.4786682128906,300.0823059082031,297.2586669921875,285.0186767578125,1.0,0.4198433458805084,1.0,1.0,0.7394841313362122,1.0,-2.1282260417938232,1.0169767141342163,1.1112494468688965,0.4392485618591308,0.9531614184379578,0.9531614184379578,0.0,95.5467529296875,106.0,57639.140625,0.0,893.6058959960938,1.0,279.7421875,283.5179748535156,300.46246337890625,304.1734619140625,293.1499938964844,293.1499938964844,279.45001220703125,32307.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636866569519043,1.0,0.0,0.0,3.652354001998901,3.652377367019653,8.901004662220657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9917.125,0.0,1508.1434326171875,1895.4371337890625,0.0,2144.98583984375,0.902873158454895,1.0,0.0,3.0,1.0,0.0
17668860,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8867179155349731,0.387895256280899,0.3514254689216614,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8741775751113892,0.3727174699306488,0.3548978865146637,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.7643172740936279,0.2460034936666488,0.1742334812879562,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8035833239555359,0.2857003509998321,0.2733079195022583,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.6247535347938538,0.1319175511598587,0.6091487407684326,284.8861389160156,284.95001220703125,303.17742919921875,297.4800109863281,300.0803527832031,297.23321533203125,284.892333984375,1.0,0.4224982857704162,1.0,1.0,0.7405098080635071,1.0,-2.116174459457397,1.010569453239441,1.105605125427246,0.4361042976379394,0.8348135948181152,0.8348135948181152,0.0,100.71047973632812,109.0,57651.94921875,0.0,900.9898681640624,1.0,279.4576721191406,283.3958435058594,300.4989624023437,304.2992248535156,293.1499938964844,293.1499938964844,279.75,40205.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718126773834229,1.0,0.0,0.0,3.494750499725342,3.4947738647460938,8.149400514412264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.6640625,0.0,1397.334228515625,1895.4371337890625,0.0,2216.951904296875,0.8744986057281494,1.0,0.0,3.0,1.0,0.0
17668920,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8867179155349731,0.387895256280899,0.3514254689216614,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8741775751113892,0.3727174699306488,0.3548978865146637,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.7643172740936279,0.2460034936666488,0.1742334812879562,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8035833239555359,0.2857003509998321,0.2733079195022583,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.6247535347938538,0.1319175511598587,0.6091487407684326,284.8861389160156,284.95001220703125,303.17742919921875,297.4800109863281,300.0803527832031,297.23321533203125,284.892333984375,1.0,0.4224982857704162,1.0,1.0,0.7405098080635071,1.0,-2.116174459457397,1.010569453239441,1.105605125427246,0.4361042976379394,0.8348135948181152,0.8348135948181152,0.0,100.71047973632812,109.0,57651.94921875,0.0,900.9898681640624,1.0,279.4576721191406,283.3958435058594,300.4989624023437,304.2992248535156,293.1499938964844,293.1499938964844,279.75,40205.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718126773834229,1.0,0.0,0.0,3.494750499725342,3.4947738647460938,8.149400514412264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.6640625,0.0,1397.334228515625,1895.4371337890625,0.0,2216.951904296875,0.8744986057281494,1.0,0.0,3.0,1.0,0.0
17668980,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8767738342285156,0.386094868183136,0.3494985997676849,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8670117855072021,0.3741132616996765,0.3559987545013428,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.7571029663085938,0.2459098100662231,0.1740264594554901,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.795746386051178,0.2856067717075348,0.2730377316474914,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.616929829120636,0.1304251253604889,0.6020057201385498,284.9968566894531,284.95001220703125,303.20318603515625,297.47979736328125,300.0879211425781,297.2268981933594,284.9930725097656,1.0,0.4245158731937408,1.0,1.0,0.741535484790802,1.0,-2.106021881103516,1.0051718950271606,1.1008501052856443,0.433185338973999,0.9282653331756592,0.9282653331756592,0.0,104.69401550292967,112.0,57005.96875,0.0,905.8226928710938,1.0,279.74169921875,283.5013427734375,300.45562744140625,304.1371765136719,293.1499938964844,293.1499938964844,279.45001220703125,33251.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629817724227905,1.0,0.0,0.0,3.626587867736816,3.626611232757568,8.775860464993457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9825.240234375,0.0,1486.8409423828125,1895.4371337890625,0.0,2138.77685546875,0.8976993560791016,1.0,0.0,3.0,1.0,0.0
17669040,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8767738342285156,0.386094868183136,0.3494985997676849,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8670117855072021,0.3741132616996765,0.3559987545013428,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.7571029663085938,0.2459098100662231,0.1740264594554901,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.795746386051178,0.2856067717075348,0.2730377316474914,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.616929829120636,0.1304251253604889,0.6020057201385498,284.9968566894531,284.95001220703125,303.20318603515625,297.47979736328125,300.0879211425781,297.2268981933594,284.9930725097656,1.0,0.4245158731937408,1.0,1.0,0.741535484790802,1.0,-2.106021881103516,1.0051718950271606,1.1008501052856443,0.433185338973999,0.9282653331756592,0.9282653331756592,0.0,104.69401550292967,112.0,57005.96875,0.0,905.8226928710938,1.0,279.74169921875,283.5013427734375,300.45562744140625,304.1371765136719,293.1499938964844,293.1499938964844,279.45001220703125,33251.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629817724227905,1.0,0.0,0.0,3.626587867736816,3.626611232757568,8.775860464993457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9825.240234375,0.0,1486.8409423828125,1895.4371337890625,0.0,2138.77685546875,0.8976993560791016,1.0,0.0,3.0,1.0,0.0
17669100,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.8729711174964905,0.3849088251590729,0.3487352132797241,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.8645526766777039,0.3747036755084991,0.356762945652008,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.7545873522758484,0.2458500117063522,0.1741033345460891,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.7929404973983765,0.2855460941791534,0.2731408476829529,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.6139154434204102,0.1298093199729919,0.5995960831642151,284.854248046875,284.95001220703125,303.2154541015625,297.4791564941406,300.091064453125,297.2229919433594,284.845703125,1.0,0.4255184233188629,1.0,1.0,0.7420483231544495,1.0,-2.103346824645996,1.0036628246307373,1.0996838808059692,0.4323559105396271,0.827534556388855,0.827534556388855,0.0,106.32926940917967,112.0,57497.8046875,0.0,909.1815795898438,1.0,279.4983215332031,283.34686279296875,300.5073547363281,304.3398132324219,293.1499938964844,293.1499938964844,279.45001220703125,38480.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687035799026489,1.0,0.0,0.0,3.5750844478607178,3.575108289718628,8.52836762987863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9444.51953125,0.0,1469.585693359375,1895.4371337890625,0.0,2189.334228515625,0.8874646425247192,1.0,0.0,3.0,1.0,0.0
17669160,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8688037991523743,0.3836561143398285,0.3476299941539764,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8618239164352417,0.3752413392066955,0.357308030128479,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7518532276153564,0.2457665503025055,0.1740733236074447,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7898926138877869,0.2854546308517456,0.2730967104434967,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.6106964349746704,0.1292202323675155,0.5971344113349915,284.89849853515625,284.95001220703125,303.2273254394531,297.4781494140625,300.09375,297.2181091308594,284.9047241210937,1.0,0.426456481218338,1.0,1.0,0.7423223257064819,1.0,-2.0996286869049072,1.0017127990722656,1.0979158878326416,0.4313400983810425,0.8288716673851013,0.8288716673851013,0.0,108.04051208496094,115.0,57030.3828125,0.0,911.8268432617188,1.0,279.4583740234375,283.4167785644531,300.48846435546875,304.2421264648437,293.1499938964844,293.1499938964844,279.75,40183.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691145539283752,1.0,0.0,0.0,3.4408648014068604,3.440887451171875,7.900025593698956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.4892578125,0.0,1342.21435546875,1895.4371337890625,0.0,2192.979248046875,0.8632292747497559,1.0,0.0,3.0,1.0,0.0
17669220,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8630452752113342,0.3825834393501282,0.3464690148830414,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8585464954376221,0.3772867321968078,0.3591156005859375,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.748409628868103,0.2464427202939987,0.1744704842567443,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.7859135866165161,0.2861029207706451,0.2736091613769531,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.6059906482696533,0.1285963356494903,0.59412682056427,285.00537109375,284.95001220703125,303.25006103515625,297.4751892089844,300.105224609375,297.2203063964844,285.00146484375,1.0,0.4284815788269043,1.0,1.0,0.7428704500198364,1.0,-2.0978798866271973,1.000674843788147,1.0972049236297607,0.4306448996067047,0.9254931807518004,0.9254931807518004,0.0,110.77527618408205,118.0,56639.91796875,0.0,919.964599609375,1.0,279.7413635253906,283.5128479003906,300.4519958496094,304.10552978515625,293.1499938964844,293.1499938964844,279.45001220703125,32856.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606042623519897,1.0,0.0,0.0,3.5923562049865723,3.592379093170166,8.610970212430402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9771.56640625,0.0,1446.83203125,1895.4371337890625,0.0,2117.875,0.8897519111633301,1.0,0.0,3.0,1.0,0.0
17669280,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8630452752113342,0.3825834393501282,0.3464690148830414,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8585464954376221,0.3772867321968078,0.3591156005859375,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.748409628868103,0.2464427202939987,0.1744704842567443,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.7859135866165161,0.2861029207706451,0.2736091613769531,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.6059906482696533,0.1285963356494903,0.59412682056427,285.00537109375,284.95001220703125,303.25006103515625,297.4751892089844,300.105224609375,297.2203063964844,285.00146484375,1.0,0.4284815788269043,1.0,1.0,0.7428704500198364,1.0,-2.0978798866271973,1.000674843788147,1.0972049236297607,0.4306448996067047,0.9254931807518004,0.9254931807518004,0.0,110.77527618408205,118.0,56639.91796875,0.0,919.964599609375,1.0,279.7413635253906,283.5128479003906,300.4519958496094,304.10552978515625,293.1499938964844,293.1499938964844,279.45001220703125,32856.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606042623519897,1.0,0.0,0.0,3.5923562049865723,3.592379093170166,8.610970212430402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9771.56640625,0.0,1446.83203125,1895.4371337890625,0.0,2117.875,0.8897519111633301,1.0,0.0,3.0,1.0,0.0
17669340,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8570386171340942,0.3805469274520874,0.344991385936737,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8550354838371277,0.3786429166793823,0.3606990873813629,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7449063062667847,0.2467255890369415,0.1748441755771637,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7818507552146912,0.2863610684871673,0.2740938663482666,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6014235615730286,0.1279257386922836,0.5918761491775513,284.9039611816406,284.95001220703125,303.2714538574219,297.4710388183594,300.11187744140625,297.21466064453125,284.9100036621094,1.0,0.4306245446205139,1.0,1.0,0.7434185743331909,1.0,-2.0963380336761475,0.9997242093086244,1.096613883972168,0.4300733208656311,0.8293454051017761,0.8293454051017761,0.0,113.66786193847656,121.0,56824.5546875,0.0,928.8432006835938,1.0,279.4582824707031,283.4219665527344,300.48602294921875,304.2250061035156,293.1499938964844,293.1499938964844,279.75,39779.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677667140960693,1.0,0.0,0.0,3.424337387084961,3.424360036849976,7.824316412552434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.7021484375,0.0,1322.8316650390625,1895.4371337890625,0.0,2181.032470703125,0.8591698408126831,1.0,0.0,3.0,1.0,0.0
17669400,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8570386171340942,0.3805469274520874,0.344991385936737,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8550354838371277,0.3786429166793823,0.3606990873813629,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7449063062667847,0.2467255890369415,0.1748441755771637,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7818507552146912,0.2863610684871673,0.2740938663482666,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6014235615730286,0.1279257386922836,0.5918761491775513,284.9039611816406,284.95001220703125,303.2714538574219,297.4710388183594,300.11187744140625,297.21466064453125,284.9100036621094,1.0,0.4306245446205139,1.0,1.0,0.7434185743331909,1.0,-2.0963380336761475,0.9997242093086244,1.096613883972168,0.4300733208656311,0.8293454051017761,0.8293454051017761,0.0,113.66786193847656,121.0,56824.5546875,0.0,928.8432006835938,1.0,279.4582824707031,283.4219665527344,300.48602294921875,304.2250061035156,293.1499938964844,293.1499938964844,279.75,39779.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677667140960693,1.0,0.0,0.0,3.424337387084961,3.424360036849976,7.824316412552434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.7021484375,0.0,1322.8316650390625,1895.4371337890625,0.0,2181.032470703125,0.8591698408126831,1.0,0.0,3.0,1.0,0.0
17669460,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8522260785102844,0.3797217905521393,0.3440715670585632,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8524142503738403,0.3807353377342224,0.3625710606575012,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7422812581062317,0.2476613521575927,0.1754413843154907,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.778704047203064,0.2872517704963684,0.2748615443706512,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.5976365804672241,0.1276222467422485,0.5904815196990967,285.0084228515625,284.95001220703125,303.2916564941406,297.4657897949219,300.1227722167969,297.2180480957031,285.00439453125,1.0,0.4328882992267608,1.0,1.0,0.7441285848617554,1.0,-2.097440958023072,1.0000572204589844,1.0973838567733765,0.4300231635570526,0.9269062876701356,0.9269062876701356,0.0,116.30406951904295,124.0,56526.078125,0.0,939.3028564453124,1.0,279.7412414550781,283.5140380859375,300.4462280273437,304.0922546386719,293.1499938964844,293.1499938964844,279.45001220703125,32622.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600071430206299,1.0,0.0,0.0,3.584148406982422,3.584171295166016,8.571666398893285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9754.6416015625,0.0,1436.3138427734375,1895.4371337890625,0.0,2112.63525390625,0.8877370953559875,1.0,0.0,3.0,1.0,0.0
17669520,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8522260785102844,0.3797217905521393,0.3440715670585632,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8524142503738403,0.3807353377342224,0.3625710606575012,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7422812581062317,0.2476613521575927,0.1754413843154907,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.778704047203064,0.2872517704963684,0.2748615443706512,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.5976365804672241,0.1276222467422485,0.5904815196990967,285.0084228515625,284.95001220703125,303.2916564941406,297.4657897949219,300.1227722167969,297.2180480957031,285.00439453125,1.0,0.4328882992267608,1.0,1.0,0.7441285848617554,1.0,-2.097440958023072,1.0000572204589844,1.0973838567733765,0.4300231635570526,0.9269062876701356,0.9269062876701356,0.0,116.30406951904295,124.0,56526.078125,0.0,939.3028564453124,1.0,279.7412414550781,283.5140380859375,300.4462280273437,304.0922546386719,293.1499938964844,293.1499938964844,279.45001220703125,32622.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600071430206299,1.0,0.0,0.0,3.584148406982422,3.584171295166016,8.571666398893285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9754.6416015625,0.0,1436.3138427734375,1895.4371337890625,0.0,2112.63525390625,0.8877370953559875,1.0,0.0,3.0,1.0,0.0
17669580,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8468272089958191,0.3778395354747772,0.3427520394325256,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8492534160614014,0.3821005523204803,0.3641692698001861,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7392479181289673,0.2480900585651397,0.175934612751007,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7751043438911438,0.2876282036304474,0.2754850089550018,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.5935819745063782,0.127150073647499,0.5892401337623596,284.9040832519531,284.95001220703125,303.310791015625,297.45953369140625,300.12847900390625,297.2127685546875,284.91015625,1.0,0.4352438747882843,1.0,1.0,0.744838535785675,1.0,-2.09762978553772,0.9999167919158936,1.0977128744125366,0.4298228621482849,0.8299583196640015,0.8299583196640015,0.0,119.2386474609375,112.0,56766.296875,0.0,949.9638061523438,1.0,279.45831298828125,283.4193420410156,300.4772033691406,304.2128601074219,293.1499938964844,293.1499938964844,279.75,39645.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677018642425537,1.0,0.0,0.0,3.423067331314087,3.4230899810791016,7.818513836355123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.5263671875,0.0,1320.62841796875,1895.4371337890625,0.0,2180.458251953125,0.8587345480918884,1.0,0.0,3.0,1.0,0.0
17669640,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8468272089958191,0.3778395354747772,0.3427520394325256,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8492534160614014,0.3821005523204803,0.3641692698001861,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7392479181289673,0.2480900585651397,0.175934612751007,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7751043438911438,0.2876282036304474,0.2754850089550018,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.5935819745063782,0.127150073647499,0.5892401337623596,284.9040832519531,284.95001220703125,303.310791015625,297.45953369140625,300.12847900390625,297.2127685546875,284.91015625,1.0,0.4352438747882843,1.0,1.0,0.744838535785675,1.0,-2.09762978553772,0.9999167919158936,1.0977128744125366,0.4298228621482849,0.8299583196640015,0.8299583196640015,0.0,119.2386474609375,112.0,56766.296875,0.0,949.9638061523438,1.0,279.45831298828125,283.4193420410156,300.4772033691406,304.2128601074219,293.1499938964844,293.1499938964844,279.75,39645.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677018642425537,1.0,0.0,0.0,3.423067331314087,3.4230899810791016,7.818513836355123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.5263671875,0.0,1320.62841796875,1895.4371337890625,0.0,2180.458251953125,0.8587345480918884,1.0,0.0,3.0,1.0,0.0
17669700,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8471475839614868,0.3774092197418213,0.3420765995979309,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8506596684455872,0.3830907046794891,0.3648917376995086,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.7402306795120239,0.248553529381752,0.1761292815208435,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.7761522531509399,0.2880498468875885,0.2757136821746826,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.5939006209373474,0.1270226538181305,0.5882126688957214,285.024169921875,284.95001220703125,303.3199768066406,297.4560852050781,300.1330871582031,297.2137451171875,285.0306701660156,1.0,0.4343844950199127,1.0,1.0,0.7451935410499573,1.0,-2.096959114074707,0.9994719624519348,1.0974870920181274,0.4295114278793335,0.9134697318077089,0.9134697318077089,0.0,118.63275146484376,112.0,56271.23828125,0.0,947.1610717773438,1.0,279.6969299316406,283.5436096191406,300.42291259765625,304.0105285644531,293.1499938964844,293.1499938964844,279.75,33818.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615543007850647,1.0,0.0,0.0,3.4907946586608887,3.490816831588745,8.130961646202195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.8642578125,0.0,1347.5445556640625,1895.4371337890625,0.0,2126.21923828125,0.8703034520149231,1.0,0.0,3.0,1.0,0.0
17669760,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8499202132225037,0.3771382570266723,0.3417417109012604,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8544592261314392,0.3842070400714874,0.3658400475978851,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.7432553172111511,0.2491390705108642,0.1764568537473678,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7794885635375977,0.2885912954807281,0.2761158943176269,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.5961517095565796,0.1269868016242981,0.5875245332717896,285.00762939453125,284.95001220703125,303.3289794921875,297.45245361328125,300.1385498046875,297.21661376953125,285.0033264160156,1.0,0.4327588081359863,1.0,1.0,0.7455874085426331,1.0,-2.097744941711426,0.9997408390045166,1.0980041027069092,0.4295448362827301,0.926548182964325,0.926548182964325,0.0,116.5982894897461,100.0,56449.72265625,0.0,940.6409912109376,1.0,279.74151611328125,283.5105285644531,300.4337463378906,304.0762939453125,293.1499938964844,293.1499938964844,279.45001220703125,32592.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760158360004425,1.0,0.0,0.0,3.5830419063568115,3.583064556121826,8.566374845031532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9742.916015625,0.0,1434.9166259765625,1895.4371337890625,0.0,2113.9619140625,0.8874942660331726,1.0,0.0,3.0,1.0,0.0
17669820,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8581053614616394,0.3754335939884186,0.3402361869812011,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8650432229042053,0.3856171071529388,0.3671221137046814,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7517570853233337,0.2497131824493408,0.176785409450531,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7889224886894226,0.2890605628490448,0.2764694988727569,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.6028578281402588,0.1266704201698303,0.5852857828140259,284.90252685546875,284.95001220703125,303.34637451171875,297.4446105957031,300.1435852050781,297.21209716796875,284.9085693359375,1.0,0.427516758441925,1.0,1.0,0.7463750839233398,1.0,-2.095611572265625,0.9984169602394104,1.0971945524215698,0.4287731945514679,0.8279547095298767,0.8279547095298767,0.0,110.58704376220705,88.0,56621.7265625,0.0,917.1605224609376,1.0,279.4583435058594,283.4167175292969,300.4619140625,304.1900939941406,293.1499938964844,293.1499938964844,279.75,39765.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677983045578003,1.0,0.0,0.0,3.416666507720948,3.416688919067383,7.789300866534177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.0126953125,0.0,1315.1087646484375,1895.4371337890625,0.0,2181.31201171875,0.8574377298355103,1.0,0.0,3.0,1.0,0.0
17669880,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8581053614616394,0.3754335939884186,0.3402361869812011,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8650432229042053,0.3856171071529388,0.3671221137046814,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7517570853233337,0.2497131824493408,0.176785409450531,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7889224886894226,0.2890605628490448,0.2764694988727569,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.6028578281402588,0.1266704201698303,0.5852857828140259,284.90252685546875,284.95001220703125,303.34637451171875,297.4446105957031,300.1435852050781,297.21209716796875,284.9085693359375,1.0,0.427516758441925,1.0,1.0,0.7463750839233398,1.0,-2.095611572265625,0.9984169602394104,1.0971945524215698,0.4287731945514679,0.8279547095298767,0.8279547095298767,0.0,110.58704376220705,88.0,56621.7265625,0.0,917.1605224609376,1.0,279.4583435058594,283.4167175292969,300.4619140625,304.1900939941406,293.1499938964844,293.1499938964844,279.75,39765.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677983045578003,1.0,0.0,0.0,3.416666507720948,3.416688919067383,7.789300866534177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.0126953125,0.0,1315.1087646484375,1895.4371337890625,0.0,2181.31201171875,0.8574377298355103,1.0,0.0,3.0,1.0,0.0
