time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17669940,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8721885681152344,0.3749319911003113,0.3391906917095184,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8815706968307495,0.3878050744533539,0.368638664484024,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.7653515338897705,0.2509424686431885,0.1772631406784057,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8036355376243591,0.2901447117328644,0.2769848704338074,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.613393247127533,0.1266844570636749,0.5832799673080444,285.0051574707031,284.95001220703125,303.3630676269531,297.43609619140625,300.1533508300781,297.2169189453125,285.0010681152344,1.0,0.4205069243907928,1.0,1.0,0.7471627593040466,1.0,-2.094956874847412,0.9978482723236084,1.0971086025238037,0.4282935559749603,0.9227978587150574,0.9227978587150574,0.0,102.1746826171875,76.0,56279.74609375,0.0,886.5330200195312,1.0,279.7411804199219,283.5077819824219,300.4167785644531,304.0491943359375,293.1499938964844,293.1499938964844,279.45001220703125,32691.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600615620613098,1.0,0.0,0.0,3.5743484497070312,3.574371099472046,8.52485584346141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9715.1796875,0.0,1426.3800048828125,1895.4371337890625,0.0,2113.11279296875,0.8855651021003723,1.0,0.0,3.0,1.0,0.0
17670000,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8721885681152344,0.3749319911003113,0.3391906917095184,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8815706968307495,0.3878050744533539,0.368638664484024,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.7653515338897705,0.2509424686431885,0.1772631406784057,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8036355376243591,0.2901447117328644,0.2769848704338074,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.613393247127533,0.1266844570636749,0.5832799673080444,285.0051574707031,284.95001220703125,303.3630676269531,297.43609619140625,300.1533508300781,297.2169189453125,285.0010681152344,1.0,0.4205069243907928,1.0,1.0,0.7471627593040466,1.0,-2.094956874847412,0.9978482723236084,1.0971086025238037,0.4282935559749603,0.9227978587150574,0.9227978587150574,0.0,102.1746826171875,76.0,56279.74609375,0.0,886.5330200195312,1.0,279.7411804199219,283.5077819824219,300.4167785644531,304.0491943359375,293.1499938964844,293.1499938964844,279.45001220703125,32691.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600615620613098,1.0,0.0,0.0,3.5743484497070312,3.574371099472046,8.52485584346141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9715.1796875,0.0,1426.3800048828125,1895.4371337890625,0.0,2113.11279296875,0.8855651021003723,1.0,0.0,3.0,1.0,0.0
17670060,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8905971050262451,0.3734293580055237,0.3377314805984497,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.90266215801239,0.3892930746078491,0.3698556125164032,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7830479741096497,0.2516922950744629,0.1776125580072403,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8213088512420654,0.2907314598560333,0.2773115932941437,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6258246302604675,0.1265391111373901,0.5811653733253479,284.9037780761719,284.95001220703125,303.37921142578125,297.4270935058594,300.1582336425781,297.21319580078125,284.90972900390625,1.0,0.4123490154743194,1.0,1.0,0.7479130625724792,1.0,-2.092942237854004,0.996597707271576,1.0963447093963623,0.4275731444358825,0.8263490200042725,0.8263490200042725,0.0,92.70328521728516,64.0,56445.80859375,0.0,850.9126586914062,1.0,279.4584350585937,283.4175109863281,300.44384765625,304.1606140136719,293.1499938964844,293.1499938964844,279.75,39763.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675714492797852,1.0,0.0,0.0,3.40562391281128,3.405646324157715,7.739032525932998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.5146484375,0.0,1304.178955078125,1895.4371337890625,0.0,2179.303466796875,0.855057418346405,1.0,0.0,3.0,1.0,0.0
17670120,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8905971050262451,0.3734293580055237,0.3377314805984497,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.90266215801239,0.3892930746078491,0.3698556125164032,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7830479741096497,0.2516922950744629,0.1776125580072403,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8213088512420654,0.2907314598560333,0.2773115932941437,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6258246302604675,0.1265391111373901,0.5811653733253479,284.9037780761719,284.95001220703125,303.37921142578125,297.4270935058594,300.1582336425781,297.21319580078125,284.90972900390625,1.0,0.4123490154743194,1.0,1.0,0.7479130625724792,1.0,-2.092942237854004,0.996597707271576,1.0963447093963623,0.4275731444358825,0.8263490200042725,0.8263490200042725,0.0,92.70328521728516,64.0,56445.80859375,0.0,850.9126586914062,1.0,279.4584350585937,283.4175109863281,300.44384765625,304.1606140136719,293.1499938964844,293.1499938964844,279.75,39763.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675714492797852,1.0,0.0,0.0,3.40562391281128,3.405646324157715,7.739032525932998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.5146484375,0.0,1304.178955078125,1895.4371337890625,0.0,2179.303466796875,0.855057418346405,1.0,0.0,3.0,1.0,0.0
17670180,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9171013236045836,0.3730961978435516,0.3367663025856018,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.9336581230163574,0.3915502727031708,0.3713569641113281,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.807089626789093,0.25308358669281,0.178144633769989,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8440072536468506,0.291919082403183,0.2778451442718506,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.6423054933547974,0.126702606678009,0.5794609189033508,285.0051574707031,284.95001220703125,303.3949279785156,297.41766357421875,300.1678771972656,297.2185974121094,285.0010681152344,1.0,0.4034335613250732,1.0,1.0,0.7486633658409119,1.0,-2.092814683914185,0.9963046312332152,1.0965101718902588,0.4272475838661194,0.9205801486968994,0.9205801486968994,0.0,82.16688537597656,52.0,56120.84375,0.0,813.2431640625,1.0,279.7410888671875,283.507080078125,300.3982849121094,304.0204162597656,293.1499938964844,293.1499938964844,279.45001220703125,32667.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598377466201782,1.0,0.0,0.0,3.564841985702514,3.5648646354675293,8.479570965391758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.3916015625,0.0,1416.1236572265625,1895.4371337890625,0.0,2111.14990234375,0.8834102153778076,1.0,0.0,3.0,1.0,0.0
17670240,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9171013236045836,0.3730961978435516,0.3367663025856018,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.9336581230163574,0.3915502727031708,0.3713569641113281,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.807089626789093,0.25308358669281,0.178144633769989,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8440072536468506,0.291919082403183,0.2778451442718506,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.6423054933547974,0.126702606678009,0.5794609189033508,285.0051574707031,284.95001220703125,303.3949279785156,297.41766357421875,300.1678771972656,297.2185974121094,285.0010681152344,1.0,0.4034335613250732,1.0,1.0,0.7486633658409119,1.0,-2.092814683914185,0.9963046312332152,1.0965101718902588,0.4272475838661194,0.9205801486968994,0.9205801486968994,0.0,82.16688537597656,52.0,56120.84375,0.0,813.2431640625,1.0,279.7410888671875,283.507080078125,300.3982849121094,304.0204162597656,293.1499938964844,293.1499938964844,279.45001220703125,32667.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598377466201782,1.0,0.0,0.0,3.564841985702514,3.5648646354675293,8.479570965391758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.3916015625,0.0,1416.1236572265625,1895.4371337890625,0.0,2111.14990234375,0.8834102153778076,1.0,0.0,3.0,1.0,0.0
17670300,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.9347728490829468,0.3724876940250397,0.3362790644168854,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.9524245858192444,0.3923820853233337,0.3721171617507934,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.8207916021347046,0.2535770237445831,0.178434669971466,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.8582083582878113,0.2923087477684021,0.2781405448913574,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.6528419256210327,0.1267248690128326,0.5788190960884094,284.863037109375,284.95001220703125,303.4026794433594,297.412841796875,300.1708068847656,297.2179260253906,284.8542785644531,1.0,0.3988020718097687,1.0,1.0,0.7490385174751282,1.0,-2.0930776596069336,0.996311366558075,1.096766233444214,0.4272063970565796,0.8230084776878357,0.8230084776878357,0.0,76.72268676757812,52.0,56692.21875,0.0,794.0676879882812,1.0,279.49969482421875,283.3517761230469,300.447509765625,304.22662353515625,293.1499938964844,293.1499938964844,279.45001220703125,37943.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662960886955261,1.0,0.0,0.0,3.522254228591919,3.522277355194092,8.27817700610467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.2294921875,0.0,1409.6683349609375,1895.4371337890625,0.0,2168.018798828125,0.8753401637077332,1.0,0.0,3.0,1.0,0.0
17670360,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9532436728477478,0.3717553317546844,0.3354012072086334,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9709031581878662,0.3930928409099579,0.3725745677947998,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8350290060043335,0.2539799213409424,0.1785590201616287,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8740221858024597,0.2925945818424225,0.2782054245471954,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.6646671891212463,0.1266875267028808,0.577700674533844,284.9049072265625,284.95001220703125,303.4103698730469,297.4079284667969,300.17266845703125,297.21533203125,284.9107971191406,1.0,0.3939877152442932,1.0,1.0,0.7494093775749207,1.0,-2.0914578437805176,0.9953836798667908,1.096074104309082,0.4267042279243469,0.8253532648086548,0.8253532648086548,0.0,71.39478302001953,55.0,56304.75,0.0,773.6681518554688,1.0,279.4588317871094,283.4176025390625,300.4249572753906,304.13238525390625,293.1499938964844,293.1499938964844,279.75,39677.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674025893211365,1.0,0.0,0.0,3.3973846435546875,3.397406816482544,7.701631261625153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.8046875,0.0,1295.471923828125,1895.4371337890625,0.0,2177.807861328125,0.8532364964485168,1.0,0.0,3.0,1.0,0.0
17670420,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9768663048744202,0.371540904045105,0.334711343050003,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9934819340705872,0.3953883051872253,0.3742824494838714,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.856368899345398,0.2554928958415985,0.1793039441108703,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.897525429725647,0.2938474118709564,0.2789728343486786,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.6822536587715149,0.1269465237855911,0.5772576332092285,285.0071716308594,284.95001220703125,303.42559814453125,297.39801025390625,300.1823425292969,297.2208251953125,285.003173828125,1.0,0.3892406821250915,1.0,1.0,0.7501512169837952,1.0,-2.0939583778381348,0.996406614780426,1.097551703453064,0.4270144999027252,0.9209843277931212,0.9209843277931212,0.0,65.0663070678711,58.0,56040.8828125,0.0,753.2721557617188,1.0,279.7410583496094,283.5070495605469,300.37939453125,303.9950561523437,293.1499938964844,293.1499938964844,279.45001220703125,32567.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598167061805725,1.0,0.0,0.0,3.559736013412476,3.5597586631774902,8.455297688669816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9674.4248046875,0.0,1409.9981689453125,1895.4371337890625,0.0,2110.965576171875,0.8822029829025269,1.0,0.0,3.0,1.0,0.0
17670480,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9768663048744202,0.371540904045105,0.334711343050003,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9934819340705872,0.3953883051872253,0.3742824494838714,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.856368899345398,0.2554928958415985,0.1793039441108703,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.897525429725647,0.2938474118709564,0.2789728343486786,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.6822536587715149,0.1269465237855911,0.5772576332092285,285.0071716308594,284.95001220703125,303.42559814453125,297.39801025390625,300.1823425292969,297.2208251953125,285.003173828125,1.0,0.3892406821250915,1.0,1.0,0.7501512169837952,1.0,-2.0939583778381348,0.996406614780426,1.097551703453064,0.4270144999027252,0.9209843277931212,0.9209843277931212,0.0,65.0663070678711,58.0,56040.8828125,0.0,753.2721557617188,1.0,279.7410583496094,283.5070495605469,300.37939453125,303.9950561523437,293.1499938964844,293.1499938964844,279.45001220703125,32567.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598167061805725,1.0,0.0,0.0,3.559736013412476,3.5597586631774902,8.455297688669816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9674.4248046875,0.0,1409.9981689453125,1895.4371337890625,0.0,2110.965576171875,0.8822029829025269,1.0,0.0,3.0,1.0,0.0
17670540,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9855601191520692,0.3702481687068939,0.3337193429470062,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9990000128746032,0.3971163034439087,0.3719253242015838,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8669223785400391,0.2564403414726257,0.1800087094306945,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9087968468666076,0.2945247292518616,0.2796783447265625,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.6903449296951294,0.1269547194242477,0.5772337317466736,284.90362548828125,284.95001220703125,303.4407958984375,297.3880310058594,300.1875,297.21826171875,284.9091491699219,1.0,0.3871587216854095,1.0,1.0,0.7508930563926697,1.0,-2.09394907951355,0.9962533712387084,1.0976955890655518,0.4264135956764221,0.8247076272964478,0.8247076272964478,0.0,62.51882553100586,61.0,56246.08984375,0.0,743.3447265625,1.0,279.4585266113281,283.41326904296875,300.40655517578125,304.11090087890625,293.1499938964844,293.1499938964844,279.75,39679.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767704963684082,1.0,0.0,0.0,3.396743059158325,3.3967654705047607,7.698723720750422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.6435546875,0.0,1294.8609619140625,1895.4371337890625,0.0,2180.4853515625,0.8529509902000427,1.0,0.0,3.0,1.0,0.0
17670600,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9855601191520692,0.3702481687068939,0.3337193429470062,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9990000128746032,0.3971163034439087,0.3719253242015838,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8669223785400391,0.2564403414726257,0.1800087094306945,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9087968468666076,0.2945247292518616,0.2796783447265625,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.6903449296951294,0.1269547194242477,0.5772337317466736,284.90362548828125,284.95001220703125,303.4407958984375,297.3880310058594,300.1875,297.21826171875,284.9091491699219,1.0,0.3871587216854095,1.0,1.0,0.7508930563926697,1.0,-2.09394907951355,0.9962533712387084,1.0976955890655518,0.4264135956764221,0.8247076272964478,0.8247076272964478,0.0,62.51882553100586,61.0,56246.08984375,0.0,743.3447265625,1.0,279.4585266113281,283.41326904296875,300.40655517578125,304.11090087890625,293.1499938964844,293.1499938964844,279.75,39679.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767704963684082,1.0,0.0,0.0,3.396743059158325,3.3967654705047607,7.698723720750422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.6435546875,0.0,1294.8609619140625,1895.4371337890625,0.0,2180.4853515625,0.8529509902000427,1.0,0.0,3.0,1.0,0.0
17670660,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9845423698425292,0.3699900805950165,0.3332433402538299,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9990000128746032,0.4004527926445007,0.3727566003799438,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8677693605422974,0.2579360008239746,0.1809389740228653,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9092094302177428,0.2957101762294769,0.2806504070758819,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.6900656223297119,0.1271674484014511,0.5778672099113464,285.0082092285156,284.95001220703125,303.4560852050781,297.3780822753906,300.1999206542969,297.230224609375,285.0048217773437,1.0,0.3864234387874603,1.0,1.0,0.751638650894165,1.0,-2.087770938873291,0.9924954771995544,1.0952754020690918,0.4265635907649994,0.9190916419029236,0.9190916419029236,0.0,62.6118392944336,64.0,55868.6328125,0.0,741.83056640625,1.0,279.7395324707031,283.50689697265625,300.3584899902344,303.9639587402344,293.1499938964844,293.1499938964844,279.45001220703125,32690.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599468231201172,1.0,0.0,0.0,3.549968004226685,3.549990653991699,8.408958365180297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9648.943359375,0.0,1400.6158447265625,1895.4371337890625,0.0,2112.1064453125,0.880439043045044,1.0,0.0,3.0,1.0,0.0
17670720,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9845423698425292,0.3699900805950165,0.3332433402538299,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9990000128746032,0.4004527926445007,0.3727566003799438,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8677693605422974,0.2579360008239746,0.1809389740228653,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9092094302177428,0.2957101762294769,0.2806504070758819,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.6900656223297119,0.1271674484014511,0.5778672099113464,285.0082092285156,284.95001220703125,303.4560852050781,297.3780822753906,300.1999206542969,297.230224609375,285.0048217773437,1.0,0.3864234387874603,1.0,1.0,0.751638650894165,1.0,-2.087770938873291,0.9924954771995544,1.0952754020690918,0.4265635907649994,0.9190916419029236,0.9190916419029236,0.0,62.6118392944336,64.0,55868.6328125,0.0,741.83056640625,1.0,279.7395324707031,283.50689697265625,300.3584899902344,303.9639587402344,293.1499938964844,293.1499938964844,279.45001220703125,32690.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599468231201172,1.0,0.0,0.0,3.549968004226685,3.549990653991699,8.408958365180297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9648.943359375,0.0,1400.6158447265625,1895.4371337890625,0.0,2112.1064453125,0.880439043045044,1.0,0.0,3.0,1.0,0.0
17670780,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9847643375396729,0.36875781416893,0.3323560357093811,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9990000128746032,0.4028891324996948,0.3714686036109924,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8700348734855652,0.2589252591133117,0.1817223131656646,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9112908244132996,0.2963764369487762,0.2814133167266845,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.6910356879234314,0.1271633356809616,0.5781453847885132,284.9122619628906,284.95001220703125,303.4715881347656,297.3682556152344,300.2080078125,297.2320861816406,284.9169616699219,1.0,0.3873439729213714,1.0,1.0,0.7523842453956604,1.0,-2.094653367996216,0.9960373044013976,1.098616123199463,0.4265316724777221,0.8283165693283081,0.8283165693283081,0.0,62.46133804321289,67.0,56191.671875,0.0,744.5742797851562,1.0,279.4591979980469,283.41729736328125,300.3851928710937,304.0807189941406,293.1499938964844,293.1499938964844,279.75,39245.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675082683563232,1.0,0.0,0.0,3.3927760124206543,3.3927981853485107,7.680750400140823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.060546875,0.0,1287.9500732421875,1895.4371337890625,0.0,2178.743896484375,0.8519912362098694,1.0,0.0,3.0,1.0,0.0
17670840,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9847643375396729,0.36875781416893,0.3323560357093811,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9990000128746032,0.4028891324996948,0.3714686036109924,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8700348734855652,0.2589252591133117,0.1817223131656646,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9112908244132996,0.2963764369487762,0.2814133167266845,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.6910356879234314,0.1271633356809616,0.5781453847885132,284.9122619628906,284.95001220703125,303.4715881347656,297.3682556152344,300.2080078125,297.2320861816406,284.9169616699219,1.0,0.3873439729213714,1.0,1.0,0.7523842453956604,1.0,-2.094653367996216,0.9960373044013976,1.098616123199463,0.4265316724777221,0.8283165693283081,0.8283165693283081,0.0,62.46133804321289,67.0,56191.671875,0.0,744.5742797851562,1.0,279.4591979980469,283.41729736328125,300.3851928710937,304.0807189941406,293.1499938964844,293.1499938964844,279.75,39245.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675082683563232,1.0,0.0,0.0,3.3927760124206543,3.3927981853485107,7.680750400140823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.060546875,0.0,1287.9500732421875,1895.4371337890625,0.0,2178.743896484375,0.8519912362098694,1.0,0.0,3.0,1.0,0.0
17670900,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.9831441640853882,0.3686183989048004,0.3320036828517914,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9990000128746032,0.4041735827922821,0.3732197880744934,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8693383932113647,0.2596672773361206,0.1821437329053878,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.9101849794387816,0.2969357669353485,0.2818174362182617,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.6899405121803284,0.1272443830966949,0.5782910585403442,285.0275573730469,284.95001220703125,303.4794616699219,297.3634338378906,300.21295166015625,297.234619140625,285.0346374511719,1.0,0.3881169855594635,1.0,1.0,0.7527570128440857,1.0,-2.097496271133423,0.9973398447036744,1.100156545639038,0.42708820104599,0.9100223779678344,0.9100223779678344,0.0,62.877044677734375,67.0,55762.49609375,0.0,748.4924926757812,1.0,279.6962890625,283.5378723144531,300.33123779296875,303.8841857910156,293.1499938964844,293.1499938964844,279.75,33634.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615644931793213,1.0,0.0,0.0,3.463459014892578,3.4634807109832764,8.00411612544849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.9326171875,0.0,1318.5733642578125,1895.4371337890625,0.0,2126.30908203125,0.8640748858451843,1.0,0.0,3.0,1.0,0.0
17670960,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.9817606806755066,0.3686137795448303,0.3320054411888122,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9990000128746032,0.4054690599441528,0.3750369548797607,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8688596487045288,0.2605145871639251,0.1827300041913986,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.909292697906494,0.2976002395153045,0.282437652349472,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.6890159845352173,0.1273883432149887,0.5789244771003723,285.01318359375,284.95001220703125,303.4874267578125,297.35870361328125,300.2184143066406,297.2380065917969,285.0090637207031,1.0,0.3891370892524719,1.0,1.0,0.7531641721725464,1.0,-2.101888656616211,0.9994035959243774,1.102485179901123,0.4280112087726593,0.9261358380317688,0.9261358380317688,0.0,63.344871520996094,70.0,56037.98828125,0.0,753.9400024414062,1.0,279.74127197265625,283.5045166015625,300.34197998046875,303.9546203613281,293.1499938964844,293.1499938964844,279.45001220703125,32290.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604118585586548,1.0,0.0,0.0,3.562419176101685,3.56244158744812,8.468048235954484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9668.0458984375,0.0,1410.806396484375,1895.4371337890625,0.0,2116.1865234375,0.8826667666435242,1.0,0.0,3.0,1.0,0.0
17671020,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.97621351480484,0.3674170970916748,0.3312360942363739,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9990000128746032,0.4067496359348297,0.3812926411628723,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8654459118843079,0.2615461945533752,0.1836015582084655,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9048461318016052,0.2982574105262756,0.2832709848880768,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.6851866245269775,0.1273619532585144,0.5794472694396973,284.9099426269531,284.95001220703125,303.5036926269531,297.3495178222656,300.2222900390625,297.23101806640625,284.9160461425781,1.0,0.3916914165019989,1.0,1.0,0.753978431224823,1.0,-2.111152648925781,1.003762125968933,1.1073904037475586,0.4300015866756439,0.8335806727409363,0.8335806727409363,0.0,64.83165740966797,73.0,56521.80078125,0.0,767.2947387695312,1.0,279.4584350585937,283.4062805175781,300.3718566894531,304.0871887207031,293.1499938964844,293.1499938964844,279.75,39139.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690476775169373,1.0,0.0,0.0,3.419835090637207,3.4198575019836426,7.803755011082103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.46875,0.0,1313.8681640625,1895.4371337890625,0.0,2192.385986328125,0.857597827911377,1.0,0.0,3.0,1.0,0.0
17671080,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.97621351480484,0.3674170970916748,0.3312360942363739,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9990000128746032,0.4067496359348297,0.3812926411628723,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8654459118843079,0.2615461945533752,0.1836015582084655,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9048461318016052,0.2982574105262756,0.2832709848880768,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.6851866245269775,0.1273619532585144,0.5794472694396973,284.9099426269531,284.95001220703125,303.5036926269531,297.3495178222656,300.2222900390625,297.23101806640625,284.9160461425781,1.0,0.3916914165019989,1.0,1.0,0.753978431224823,1.0,-2.111152648925781,1.003762125968933,1.1073904037475586,0.4300015866756439,0.8335806727409363,0.8335806727409363,0.0,64.83165740966797,73.0,56521.80078125,0.0,767.2947387695312,1.0,279.4584350585937,283.4062805175781,300.3718566894531,304.0871887207031,293.1499938964844,293.1499938964844,279.75,39139.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690476775169373,1.0,0.0,0.0,3.419835090637207,3.4198575019836426,7.803755011082103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.46875,0.0,1313.8681640625,1895.4371337890625,0.0,2192.385986328125,0.857597827911377,1.0,0.0,3.0,1.0,0.0
17671140,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9689324498176576,0.367318719625473,0.3309527933597564,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9978514313697816,0.4081027209758758,0.3865019381046295,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8606230616569519,0.2631872594356537,0.1846712529659271,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8989493250846863,0.2994793355464935,0.284328818321228,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.680029034614563,0.1275519430637359,0.5802772641181946,285.017333984375,284.95001220703125,303.5205993652344,297.3407897949219,300.2288818359375,297.2284545898437,285.01318359375,1.0,0.3947154879570007,1.0,1.0,0.7547926902770996,1.0,-2.120628833770752,1.0082244873046875,1.112404465675354,0.4320577979087829,0.938296377658844,0.938296377658844,0.0,66.8628158569336,76.0,56444.52734375,0.0,782.9083862304688,1.0,279.7413024902344,283.4970397949219,300.3277893066406,303.9657897949219,293.1499938964844,293.1499938964844,279.45001220703125,32150.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626116275787354,1.0,0.0,0.0,3.5957391262054443,3.595762014389038,8.627195597910031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9723.4072265625,0.0,1445.2584228515625,1895.4371337890625,0.0,2135.518310546875,0.8900261521339417,1.0,0.0,3.0,1.0,0.0
17671200,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9689324498176576,0.367318719625473,0.3309527933597564,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9978514313697816,0.4081027209758758,0.3865019381046295,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8606230616569519,0.2631872594356537,0.1846712529659271,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8989493250846863,0.2994793355464935,0.284328818321228,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.680029034614563,0.1275519430637359,0.5802772641181946,285.017333984375,284.95001220703125,303.5205993652344,297.3407897949219,300.2288818359375,297.2284545898437,285.01318359375,1.0,0.3947154879570007,1.0,1.0,0.7547926902770996,1.0,-2.120628833770752,1.0082244873046875,1.112404465675354,0.4320577979087829,0.938296377658844,0.938296377658844,0.0,66.8628158569336,76.0,56444.52734375,0.0,782.9083862304688,1.0,279.7413024902344,283.4970397949219,300.3277893066406,303.9657897949219,293.1499938964844,293.1499938964844,279.45001220703125,32150.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626116275787354,1.0,0.0,0.0,3.5957391262054443,3.595762014389038,8.627195597910031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9723.4072265625,0.0,1445.2584228515625,1895.4371337890625,0.0,2135.518310546875,0.8900261521339417,1.0,0.0,3.0,1.0,0.0
17671260,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.956726849079132,0.366103321313858,0.3302513659000397,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9897511005401612,0.4090157151222229,0.3875799477100372,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.852260410785675,0.2642179131507873,0.1856035590171814,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8891700506210327,0.3000873923301697,0.285198301076889,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.6719251275062561,0.1274613142013549,0.5808647871017456,284.9013366699219,284.95001220703125,303.5381774902344,297.3326721191406,300.2318115234375,297.2196044921875,284.9074401855469,1.0,0.3977333903312683,1.0,1.0,0.7558555603027344,1.0,-2.1239476203918457,1.0095373392105105,1.1144102811813354,0.4326010942459106,0.835851788520813,0.835851788520813,0.0,69.88531494140625,79.0,56817.14453125,0.0,796.77001953125,1.0,279.4580993652344,283.38848876953125,300.355712890625,304.09381103515625,293.1499938964844,293.1499938964844,279.75,39405.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714093327522278,1.0,0.0,0.0,3.452287673950196,3.45231032371521,7.952565397317812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.375,0.0,1348.230712890625,1895.4371337890625,0.0,2213.36328125,0.8647843599319458,1.0,0.0,3.0,1.0,0.0
17671320,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.956726849079132,0.366103321313858,0.3302513659000397,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9897511005401612,0.4090157151222229,0.3875799477100372,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.852260410785675,0.2642179131507873,0.1856035590171814,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8891700506210327,0.3000873923301697,0.285198301076889,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.6719251275062561,0.1274613142013549,0.5808647871017456,284.9013366699219,284.95001220703125,303.5381774902344,297.3326721191406,300.2318115234375,297.2196044921875,284.9074401855469,1.0,0.3977333903312683,1.0,1.0,0.7558555603027344,1.0,-2.1239476203918457,1.0095373392105105,1.1144102811813354,0.4326010942459106,0.835851788520813,0.835851788520813,0.0,69.88531494140625,79.0,56817.14453125,0.0,796.77001953125,1.0,279.4580993652344,283.38848876953125,300.355712890625,304.09381103515625,293.1499938964844,293.1499938964844,279.75,39405.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714093327522278,1.0,0.0,0.0,3.452287673950196,3.45231032371521,7.952565397317812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.375,0.0,1348.230712890625,1895.4371337890625,0.0,2213.36328125,0.8647843599319458,1.0,0.0,3.0,1.0,0.0
17671380,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9461686015129088,0.3660081028938293,0.329984188079834,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.9828540682792664,0.4110137522220611,0.3892873525619507,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.845809280872345,0.26587575674057,0.1866995394229889,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8813412189483643,0.3012747764587402,0.2862440645694732,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.6653149127960205,0.1276046335697174,0.5815938711166382,285.0128173828125,284.95001220703125,303.556640625,297.3252258300781,300.2416381835937,297.22271728515625,285.00909423828125,1.0,0.400793969631195,1.0,1.0,0.7569183707237244,1.0,-2.129120349884033,1.0117913484573364,1.1173290014266968,0.4335144162178039,0.9390957951545716,0.9390957951545716,0.0,72.66236877441406,82.0,56592.79296875,0.0,811.4465942382812,1.0,279.7414855957031,283.4866943359375,300.3093566894531,303.9579772949219,293.1499938964844,293.1499938964844,279.45001220703125,32445.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643252611160278,1.0,0.0,0.0,3.614782333374024,3.614805459976196,8.718818094166636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9741.03515625,0.0,1467.9990234375,1895.4371337890625,0.0,2150.615478515625,0.8945313096046448,1.0,0.0,3.0,1.0,0.0
17671440,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9461686015129088,0.3660081028938293,0.329984188079834,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.9828540682792664,0.4110137522220611,0.3892873525619507,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.845809280872345,0.26587575674057,0.1866995394229889,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8813412189483643,0.3012747764587402,0.2862440645694732,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.6653149127960205,0.1276046335697174,0.5815938711166382,285.0128173828125,284.95001220703125,303.556640625,297.3252258300781,300.2416381835937,297.22271728515625,285.00909423828125,1.0,0.400793969631195,1.0,1.0,0.7569183707237244,1.0,-2.129120349884033,1.0117913484573364,1.1173290014266968,0.4335144162178039,0.9390957951545716,0.9390957951545716,0.0,72.66236877441406,82.0,56592.79296875,0.0,811.4465942382812,1.0,279.7414855957031,283.4866943359375,300.3093566894531,303.9579772949219,293.1499938964844,293.1499938964844,279.45001220703125,32445.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643252611160278,1.0,0.0,0.0,3.614782333374024,3.614805459976196,8.718818094166636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9741.03515625,0.0,1467.9990234375,1895.4371337890625,0.0,2150.615478515625,0.8945313096046448,1.0,0.0,3.0,1.0,0.0
17671500,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.9409512281417848,0.3655225336551666,0.329865038394928,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.9794321060180664,0.4117427468299866,0.3902230858802795,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8428088426589966,0.2664815485477447,0.1872755885124206,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.8776626586914062,0.3016518354415893,0.2868055701255798,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.6622515916824341,0.1275982856750488,0.582129716873169,284.867431640625,284.95001220703125,303.56622314453125,297.3218078613281,300.2450866699219,297.22125244140625,284.85797119140625,1.0,0.4023774266242981,1.0,1.0,0.7574498057365417,1.0,-2.132113456726074,1.0131120681762695,1.1190015077590942,0.4341105818748474,0.8415439128875732,0.8415439128875732,0.0,74.0743179321289,82.0,57307.66015625,0.0,819.2604370117188,1.0,279.49835205078125,283.3240051269531,300.3598022460937,304.1728820800781,293.1499938964844,293.1499938964844,279.45001220703125,37256.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710994482040405,1.0,0.0,0.0,3.586933135986328,3.586956739425659,8.584991064708447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.419921875,0.0,1473.36865234375,1895.4371337890625,0.0,2210.607666015625,0.8894164562225342,1.0,0.0,3.0,1.0,0.0
17671560,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.93431156873703,0.3648653924465179,0.3293367624282837,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9748863577842712,0.412323534488678,0.3908416032791137,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.838904619216919,0.2669644355773926,0.1876672059297561,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8730059266090393,0.3018921911716461,0.2871151566505432,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.6584470272064209,0.1275099366903305,0.5821295380592346,284.9007873535156,284.95001220703125,303.5760498046875,297.318603515625,300.2474365234375,297.2175598144531,284.9068603515625,1.0,0.403890311717987,1.0,1.0,0.7579346299171448,1.0,-2.133064985275269,1.0134305953979492,1.1196343898773191,0.4342257678508758,0.8380205631256104,0.8380205631256104,0.0,75.72489166259766,85.0,56980.40234375,0.0,826.114501953125,1.0,279.4582824707031,283.3808898925781,300.3393859863281,304.08660888671875,293.1499938964844,293.1499938964844,279.75,39453.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726094126701355,1.0,0.0,0.0,3.4688503742218018,3.4688732624053955,8.029055038605293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.7216796875,0.0,1365.3697509765625,1895.4371337890625,0.0,2224.044921875,0.86850905418396,1.0,0.0,3.0,1.0,0.0
17671620,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9244762659072876,0.3648453056812286,0.3291369080543518,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9680941104888916,0.4144686162471771,0.3927285373210907,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.833541214466095,0.268697053194046,0.1888135075569152,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8663309216499329,0.3031038045883178,0.2881814539432525,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.652846097946167,0.1276627629995346,0.5828959345817566,285.0152893066406,284.95001220703125,303.5965881347656,297.3128967285156,300.2591857910156,297.22222900390625,285.01141357421875,1.0,0.4070066809654236,1.0,1.0,0.7589042782783508,1.0,-2.1386642456054688,1.0159293413162231,1.1227349042892456,0.4352721869945526,0.943927526473999,0.943927526473999,0.0,78.5481948852539,88.0,56758.42578125,0.0,841.478515625,1.0,279.7419738769531,283.48175048828125,300.2960205078125,303.9541015625,293.1499938964844,293.1499938964844,279.45001220703125,32433.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653782367706299,1.0,0.0,0.0,3.630815744400024,3.630839109420776,8.796334327598743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9763.5576171875,0.0,1485.3878173828125,1895.4371337890625,0.0,2159.90869140625,0.8980624079704285,1.0,0.0,3.0,1.0,0.0
17671680,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9244762659072876,0.3648453056812286,0.3291369080543518,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9680941104888916,0.4144686162471771,0.3927285373210907,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.833541214466095,0.268697053194046,0.1888135075569152,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8663309216499329,0.3031038045883178,0.2881814539432525,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.652846097946167,0.1276627629995346,0.5828959345817566,285.0152893066406,284.95001220703125,303.5965881347656,297.3128967285156,300.2591857910156,297.22222900390625,285.01141357421875,1.0,0.4070066809654236,1.0,1.0,0.7589042782783508,1.0,-2.1386642456054688,1.0159293413162231,1.1227349042892456,0.4352721869945526,0.943927526473999,0.943927526473999,0.0,78.5481948852539,88.0,56758.42578125,0.0,841.478515625,1.0,279.7419738769531,283.48175048828125,300.2960205078125,303.9541015625,293.1499938964844,293.1499938964844,279.45001220703125,32433.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653782367706299,1.0,0.0,0.0,3.630815744400024,3.630839109420776,8.796334327598743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9763.5576171875,0.0,1485.3878173828125,1895.4371337890625,0.0,2159.90869140625,0.8980624079704285,1.0,0.0,3.0,1.0,0.0
17671740,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9139018654823304,0.3637600243091583,0.3285526633262634,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9602447152137756,0.4158174097537994,0.3943458199501037,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8276717066764832,0.2698455452919006,0.189829334616661,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8591829538345337,0.303728699684143,0.28907111287117,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.6470123529434204,0.1275775581598281,0.5834892988204956,284.9000244140625,284.95001220703125,303.61834716796875,297.3081970214844,300.26641845703125,297.2175598144531,284.9061279296875,1.0,0.4101383090019226,1.0,1.0,0.7598739266395569,1.0,-2.1429102420806885,1.0177377462387085,1.12517249584198,0.4360725879669189,0.8414056897163391,0.8414056897163391,0.0,81.65384674072266,91.0,57177.1328125,0.0,856.6986083984375,1.0,279.4578552246094,283.3723449707031,300.3291015625,304.0878295898437,293.1499938964844,293.1499938964844,279.75,39442.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737116813659668,1.0,0.0,0.0,3.487997055053711,3.488020181655884,8.117934839901864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.884765625,0.0,1384.908203125,1895.4371337890625,0.0,2233.86865234375,0.8726363182067871,1.0,0.0,3.0,1.0,0.0
